time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3138122558594,297.1499938964844,293.1499938964844,0.207883670926094,-4108.0283203125,304.167236328125,0.7856000065803528,0.2890910804271698,0.2638416886329651,293.3194885253906,297.1499938964844,293.1499938964844,0.1618489027023315,-3543.389404296875,304.1687927246094,0.7358619570732117,0.2355682551860809,0.2275498509407043,293.1993103027344,297.1499938964844,293.1499938964844,0.4327493011951446,-5704.255859375,304.1531982421875,0.9584811329841614,0.5225285887718201,0.3667605519294739,293.15606689453125,297.1499938964844,293.1499938964844,0.5209786295890808,-8926.345703125,304.1580505371094,0.9990000128746032,0.6331427097320557,0.5737195611000061,293.1934814453125,297.1499938964844,293.1499938964844,0.0304116699844598,-5336.46875,304.15484619140625,0.486123114824295,0.0722956731915474,0.3430690765380859,291.2833251953125,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675170898437,291.2803649902344,1.0,0.4375471174716949,0.6184147000312805,0.6184147000312805,1.0,1.0,-2.130561113357544,0.877673327922821,1.2528878450393677,0.3907950222492218,0.0,0.0,0.6785982847213745,117.5079574584961,117.0,-76.49523162841797,-25849.203125,975.6177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9097595214844,312.55133056640625,278.1499938964844,0.0,18000.0,314.75,36521.35546875,36000.0,0.0,0.0,0.6143715977668762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1525312662124634,1.1525475978851318,-1.6325548131135292e-05,0.0,0.0006235090550035,0.0,0.0,226.1698760986328,0.0,0.0,0.0,0.6958608031272888,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046739012002945,-4058.38427734375,304.1668701171875,0.7791916728019714,0.2844306528568268,0.2597306668758392,293.324951171875,297.1499938964844,293.1499938964844,0.1580605655908584,-3477.757568359375,304.1688537597656,0.7289590239524841,0.2301660180091858,0.2225369960069656,293.2026062011719,297.1499938964844,293.1499938964844,0.4327043294906616,-5704.49609375,304.1522521972656,0.9544782638549804,0.5206117630004883,0.3654927015304565,293.1666259765625,297.1499938964844,293.1499938964844,0.5275735855102539,-9023.2744140625,304.1444091796875,0.9990000128746032,0.6308651566505432,0.5784879326820374,293.1950988769531,297.1499938964844,293.1499938964844,0.0294617246836423,-5261.6494140625,304.15484619140625,0.4814051687717438,0.0708636194467544,0.3370057642459869,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.2344055175781,1.0,0.4367951452732086,0.6209661960601807,0.6209661960601807,1.0,1.0,-2.116523265838623,0.873143196105957,1.2433801889419556,0.3891132771968841,0.0,0.0,0.6701962947845459,118.58567810058594,120.0,-66.72277069091797,-25598.154296875,965.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.04034423828125,312.57110595703125,278.1499938964844,0.0,18000.0,314.2699890136719,36319.109375,36000.0,0.0,0.0,0.5953226089477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118416428565979,1.1184321641921997,-1.580935531819705e-05,0.0,0.0006041767774149,0.0,0.0,211.0944061279297,0.0,0.0,0.0,0.6813244819641113,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046739012002945,-4058.38427734375,304.1668701171875,0.7791916728019714,0.2844306528568268,0.2597306668758392,293.324951171875,297.1499938964844,293.1499938964844,0.1580605655908584,-3477.757568359375,304.1688537597656,0.7289590239524841,0.2301660180091858,0.2225369960069656,293.2026062011719,297.1499938964844,293.1499938964844,0.4327043294906616,-5704.49609375,304.1522521972656,0.9544782638549804,0.5206117630004883,0.3654927015304565,293.1666259765625,297.1499938964844,293.1499938964844,0.5275735855102539,-9023.2744140625,304.1444091796875,0.9990000128746032,0.6308651566505432,0.5784879326820374,293.1950988769531,297.1499938964844,293.1499938964844,0.0294617246836423,-5261.6494140625,304.15484619140625,0.4814051687717438,0.0708636194467544,0.3370057642459869,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.2344055175781,1.0,0.4367951452732086,0.6209661960601807,0.6209661960601807,1.0,1.0,-2.116523265838623,0.873143196105957,1.2433801889419556,0.3891132771968841,0.0,0.0,0.6701962947845459,118.58567810058594,120.0,-66.72277069091797,-25598.154296875,965.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.04034423828125,312.57110595703125,278.1499938964844,0.0,18000.0,314.2699890136719,36319.109375,36000.0,0.0,0.0,0.5953226089477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118416428565979,1.1184321641921997,-1.580935531819705e-05,0.0,0.0006041767774149,0.0,0.0,211.0944061279297,0.0,0.0,0.0,0.6813244819641113,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014863789081573,-4008.911865234375,304.16656494140625,0.7720959186553955,0.2797683775424957,0.2556349635124206,293.33013916015625,297.1499938964844,293.1499938964844,0.154223158955574,-3410.912353515625,304.1689453125,0.7212756276130676,0.2246820032596588,0.2174619883298874,293.20587158203125,297.1499938964844,293.1499938964844,0.4326590895652771,-5704.626953125,304.1515808105469,0.9493774771690368,0.5186207294464111,0.3641854524612427,293.1847839355469,297.1499938964844,293.1499938964844,0.5363383293151855,-9148.38671875,304.1317138671875,0.9990000128746032,0.6267757415771484,0.5849398374557495,293.19696044921875,297.1499938964844,293.1499938964844,0.0282496064901351,-5181.875,304.1551208496094,0.4756057858467102,0.0693458318710327,0.3306736052036285,291.1895751953125,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.1869812011719,1.0,0.4366893172264099,0.6233187913894653,0.6233187913894653,1.0,1.0,-2.104081869125366,0.8691493272781372,1.234932541847229,0.3876542747020721,0.0,0.0,0.6680206060409546,120.2485122680664,123.0,-65.89458465576172,-25351.537109375,959.8765869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9613952636719,312.4679870605469,278.1499938964844,0.0,18000.0,314.2699890136719,36117.74609375,36000.0,0.0,0.0,0.5811411738395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103049397468567,1.1030648946762085,-1.5556519429082982e-05,0.0,0.0005897844093851,0.0,0.0,204.2980194091797,0.0,0.0,0.0,0.6748316884040833,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014863789081573,-4008.911865234375,304.16656494140625,0.7720959186553955,0.2797683775424957,0.2556349635124206,293.33013916015625,297.1499938964844,293.1499938964844,0.154223158955574,-3410.912353515625,304.1689453125,0.7212756276130676,0.2246820032596588,0.2174619883298874,293.20587158203125,297.1499938964844,293.1499938964844,0.4326590895652771,-5704.626953125,304.1515808105469,0.9493774771690368,0.5186207294464111,0.3641854524612427,293.1847839355469,297.1499938964844,293.1499938964844,0.5363383293151855,-9148.38671875,304.1317138671875,0.9990000128746032,0.6267757415771484,0.5849398374557495,293.19696044921875,297.1499938964844,293.1499938964844,0.0282496064901351,-5181.875,304.1551208496094,0.4756057858467102,0.0693458318710327,0.3306736052036285,291.1895751953125,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.1869812011719,1.0,0.4366893172264099,0.6233187913894653,0.6233187913894653,1.0,1.0,-2.104081869125366,0.8691493272781372,1.234932541847229,0.3876542747020721,0.0,0.0,0.6680206060409546,120.2485122680664,123.0,-65.89458465576172,-25351.537109375,959.8765869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9613952636719,312.4679870605469,278.1499938964844,0.0,18000.0,314.2699890136719,36117.74609375,36000.0,0.0,0.0,0.5811411738395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103049397468567,1.1030648946762085,-1.5556519429082982e-05,0.0,0.0005897844093851,0.0,0.0,204.2980194091797,0.0,0.0,0.0,0.6748316884040833,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981176286935806,-3956.08349609375,304.1666564941406,0.7641244530677795,0.2751164436340332,0.2515720427036285,293.3349914550781,297.1499938964844,293.1499938964844,0.1501928269863128,-3340.000732421875,304.1693725585937,0.7123117446899414,0.2191348671913147,0.2123503237962722,293.208984375,297.1499938964844,293.1499938964844,0.4321633875370025,-5699.625,304.1518859863281,0.9427737593650818,0.5165719985961914,0.362857311964035,293.208251953125,297.1499938964844,293.1499938964844,0.5437559485435486,-9250.5107421875,304.1259765625,0.998538613319397,0.6211430430412292,0.5900858640670776,293.1988830566406,297.1499938964844,293.1499938964844,0.0274359360337257,-5092.69287109375,304.15478515625,0.4679551422595978,0.0677660778164863,0.3241474628448486,291.1533508300781,291.1499938964844,259.1643371582031,257.74725341796875,279.17437744140625,293.2797546386719,291.1517639160156,1.0,0.4369242489337921,0.6257157325744629,0.6257157325744629,1.0,1.0,-2.0898239612579346,0.86427241563797,1.225551724433899,0.3858527839183807,0.0,0.0,0.670143723487854,122.64431762695312,126.0,-51.35915756225586,-25134.3046875,954.7766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7520751953125,312.31378173828125,278.1499938964844,0.0,18000.0,314.2699890136719,35965.74609375,36000.0,0.0,0.0,0.5688522458076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048983335494995,1.1049138307571411,-1.55469351739157e-05,0.0,0.0005773127195425,0.0,0.0,204.7083435058593,0.0,0.0,0.0,0.6754956245422363,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981176286935806,-3956.08349609375,304.1666564941406,0.7641244530677795,0.2751164436340332,0.2515720427036285,293.3349914550781,297.1499938964844,293.1499938964844,0.1501928269863128,-3340.000732421875,304.1693725585937,0.7123117446899414,0.2191348671913147,0.2123503237962722,293.208984375,297.1499938964844,293.1499938964844,0.4321633875370025,-5699.625,304.1518859863281,0.9427737593650818,0.5165719985961914,0.362857311964035,293.208251953125,297.1499938964844,293.1499938964844,0.5437559485435486,-9250.5107421875,304.1259765625,0.998538613319397,0.6211430430412292,0.5900858640670776,293.1988830566406,297.1499938964844,293.1499938964844,0.0274359360337257,-5092.69287109375,304.15478515625,0.4679551422595978,0.0677660778164863,0.3241474628448486,291.1533508300781,291.1499938964844,259.1643371582031,257.74725341796875,279.17437744140625,293.2797546386719,291.1517639160156,1.0,0.4369242489337921,0.6257157325744629,0.6257157325744629,1.0,1.0,-2.0898239612579346,0.86427241563797,1.225551724433899,0.3858527839183807,0.0,0.0,0.670143723487854,122.64431762695312,126.0,-51.35915756225586,-25134.3046875,954.7766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7520751953125,312.31378173828125,278.1499938964844,0.0,18000.0,314.2699890136719,35965.74609375,36000.0,0.0,0.0,0.5688522458076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048983335494995,1.1049138307571411,-1.55469351739157e-05,0.0,0.0005773127195425,0.0,0.0,204.7083435058593,0.0,0.0,0.0,0.6754956245422363,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962885856628418,-3927.05224609375,304.1669616699219,0.7592339515686035,0.2728019654750824,0.249582752585411,293.3372497558594,297.1499938964844,293.1499938964844,0.1480579078197479,-3302.03369140625,304.16973876953125,0.7065582871437073,0.216349646449089,0.2098151296377182,293.2104797363281,297.1499938964844,293.1499938964844,0.4315386712551117,-5692.90283203125,304.1527099609375,0.9379971027374268,0.5155309438705444,0.3622074127197265,293.21734619140625,297.1499938964844,293.1499938964844,0.5420274138450623,-9222.7265625,304.13348388671875,0.9947308897972108,0.6186156272888184,0.5876513123512268,293.1997375488281,297.1499938964844,293.1499938964844,0.0270117595791816,-5046.3359375,304.1546936035156,0.4625537097454071,0.0669777542352676,0.3210203945636749,291.1456604003906,291.1499938964844,259.18048095703125,257.762451171875,279.1759948730469,293.2822265625,291.1451110839844,1.0,0.4368829727172851,0.6271413564682007,0.6271413564682007,1.0,1.0,-2.0769264698028564,0.8593341708183289,1.2175922393798828,0.3836889863014221,0.0,0.0,0.6712539792060852,124.491455078125,126.0,-34.96645736694336,-24985.46875,949.0643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6131286621094,312.2253723144531,278.1499938964844,0.0,18000.0,313.7900085449219,35936.7734375,36000.0,0.0,0.0,0.5586156845092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1086779832839966,1.1086935997009275,-1.5591189367114566e-05,0.0,0.0005669238744303,0.0,0.0,206.19032287597656,0.0,0.0,0.0,0.6770037412643433,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944590061903,-3897.986572265625,304.1672058105469,0.7546359896659851,0.2704761624336242,0.2475834339857101,293.3394775390625,297.1499938964844,293.1499938964844,0.1459115743637085,-3263.770751953125,304.1700439453125,0.7008862495422363,0.2135367393493652,0.207255408167839,293.2120361328125,297.1499938964844,293.1499938964844,0.430893063545227,-5686.0322265625,304.15338134765625,0.933505117893219,0.5144579410552979,0.3615359961986542,293.223388671875,297.1499938964844,293.1499938964844,0.5405848026275635,-9200.0166015625,304.1390686035156,0.9911454319953918,0.6165707111358643,0.5856047868728638,293.2006225585937,297.1499938964844,293.1499938964844,0.026477737352252,-4999.23779296875,304.1548156738281,0.4570903480052948,0.0661769658327102,0.3178385496139526,291.1383056640625,291.1499938964844,259.1958923339844,257.7770690917969,279.177001953125,293.2843933105469,291.13671875,1.0,0.4368012547492981,0.6285694241523743,0.6285694241523743,1.0,1.0,-2.0643649101257324,0.8545399308204651,1.2098249197006226,0.3815780282020569,0.0,0.0,0.6727177500724792,126.21631622314452,129.0,-31.89826202392578,-24803.369140625,943.2744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42529296875,312.0926513671875,278.1499938964844,0.0,18000.0,313.7900085449219,35929.79296875,36000.0,0.0,0.0,0.553032398223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112027645111084,1.1120432615280151,-1.5634781448170543e-05,0.0,0.000561257591471,0.0,0.0,207.5532073974609,0.0,0.0,0.0,0.678439199924469,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908585131168365,-3840.71923828125,304.16748046875,0.7460643649101257,0.2658288776874542,0.243568018078804,293.3438415527344,297.1499938964844,293.1499938964844,0.1416200399398803,-3186.98583984375,304.1705322265625,0.689846932888031,0.2078528404235839,0.2020627111196518,293.2151184082031,297.1499938964844,293.1499938964844,0.4296718537807464,-5673.1787109375,304.154296875,0.9251304864883424,0.5122616291046143,0.3601409196853637,293.2308349609375,297.1499938964844,293.1499938964844,0.5385558009147644,-9168.6630859375,304.1460266113281,0.9844565987586976,0.6131948232650757,0.5824064016342163,293.2022705078125,297.1499938964844,293.1499938964844,0.0254359599202871,-4904.52294921875,304.1549377441406,0.4468661844730377,0.0645611733198165,0.3113302886486053,291.1180114746094,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1170959472656,1.0,0.4365753531455993,0.6314125061035156,0.6314125061035156,1.0,1.0,-2.0399727821350098,0.8452247381210327,1.194748044013977,0.3774968385696411,0.0,0.0,0.6784968972206116,129.44601440429688,132.0,-26.43310165405273,-24482.5078125,931.7219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0223388671875,311.8270568847656,278.1499938964844,0.0,18000.0,313.7900085449219,35838.78125,36000.0,0.0,0.0,0.5433204174041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126758098602295,1.1267739534378052,-1.5814461221452802e-05,0.0,0.0005514011136256,0.0,0.0,213.4876251220703,0.0,0.0,0.0,0.6846544146537781,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908585131168365,-3840.71923828125,304.16748046875,0.7460643649101257,0.2658288776874542,0.243568018078804,293.3438415527344,297.1499938964844,293.1499938964844,0.1416200399398803,-3186.98583984375,304.1705322265625,0.689846932888031,0.2078528404235839,0.2020627111196518,293.2151184082031,297.1499938964844,293.1499938964844,0.4296718537807464,-5673.1787109375,304.154296875,0.9251304864883424,0.5122616291046143,0.3601409196853637,293.2308349609375,297.1499938964844,293.1499938964844,0.5385558009147644,-9168.6630859375,304.1460266113281,0.9844565987586976,0.6131948232650757,0.5824064016342163,293.2022705078125,297.1499938964844,293.1499938964844,0.0254359599202871,-4904.52294921875,304.1549377441406,0.4468661844730377,0.0645611733198165,0.3113302886486053,291.1180114746094,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1170959472656,1.0,0.4365753531455993,0.6314125061035156,0.6314125061035156,1.0,1.0,-2.0399727821350098,0.8452247381210327,1.194748044013977,0.3774968385696411,0.0,0.0,0.6784968972206116,129.44601440429688,132.0,-26.43310165405273,-24482.5078125,931.7219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0223388671875,311.8270568847656,278.1499938964844,0.0,18000.0,313.7900085449219,35838.78125,36000.0,0.0,0.0,0.5433204174041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126758098602295,1.1267739534378052,-1.5814461221452802e-05,0.0,0.0005514011136256,0.0,0.0,213.4876251220703,0.0,0.0,0.0,0.6846544146537781,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871376782655716,-3781.121337890625,304.1678466796875,0.7380643486976624,0.2612074911594391,0.2395648658275604,293.3479309082031,297.1499938964844,293.1499938964844,0.1371879130601883,-3106.992431640625,304.1710510253906,0.679084062576294,0.2021129876375198,0.1968047320842743,293.21807861328125,297.1499938964844,293.1499938964844,0.4280665516853332,-5656.1728515625,304.1555480957031,0.9173489212989808,0.5100134611129761,0.3587023913860321,293.235595703125,297.1499938964844,293.1499938964844,0.5364243984222412,-9137.2919921875,304.1508483886719,0.9779671430587769,0.6101760268211365,0.5796744227409363,293.2037048339844,297.1499938964844,293.1499938964844,0.0243761911988258,-4805.35205078125,304.1550598144531,0.4374620020389557,0.0629410445690155,0.3047564923763275,291.1060485839844,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1053771972656,1.0,0.4363113939762115,0.6342220902442932,0.6342220902442932,1.0,1.0,-2.0159473419189453,0.8359889388084412,1.1799583435058594,0.3734462559223175,0.0,0.0,0.6852102279663086,132.53436279296875,135.0,-18.533525466918945,-24180.8984375,920.1675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6024475097656,311.5588684082031,278.1499938964844,0.0,18000.0,313.3099975585937,35794.109375,36000.0,0.0,0.0,0.5306368470191956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463812589645386,1.146397352218628,-1.607522790436633e-05,0.0,0.0005385289550758,0.0,0.0,221.7730407714844,0.0,0.0,0.0,0.6929768323898315,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871376782655716,-3781.121337890625,304.1678466796875,0.7380643486976624,0.2612074911594391,0.2395648658275604,293.3479309082031,297.1499938964844,293.1499938964844,0.1371879130601883,-3106.992431640625,304.1710510253906,0.679084062576294,0.2021129876375198,0.1968047320842743,293.21807861328125,297.1499938964844,293.1499938964844,0.4280665516853332,-5656.1728515625,304.1555480957031,0.9173489212989808,0.5100134611129761,0.3587023913860321,293.235595703125,297.1499938964844,293.1499938964844,0.5364243984222412,-9137.2919921875,304.1508483886719,0.9779671430587769,0.6101760268211365,0.5796744227409363,293.2037048339844,297.1499938964844,293.1499938964844,0.0243761911988258,-4805.35205078125,304.1550598144531,0.4374620020389557,0.0629410445690155,0.3047564923763275,291.1060485839844,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1053771972656,1.0,0.4363113939762115,0.6342220902442932,0.6342220902442932,1.0,1.0,-2.0159473419189453,0.8359889388084412,1.1799583435058594,0.3734462559223175,0.0,0.0,0.6852102279663086,132.53436279296875,135.0,-18.533525466918945,-24180.8984375,920.1675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6024475097656,311.5588684082031,278.1499938964844,0.0,18000.0,313.3099975585937,35794.109375,36000.0,0.0,0.0,0.5306368470191956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463812589645386,1.146397352218628,-1.607522790436633e-05,0.0,0.0005385289550758,0.0,0.0,221.7730407714844,0.0,0.0,0.0,0.6929768323898315,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835908144712448,-3724.251220703125,304.16778564453125,0.7306281328201294,0.2567715048789978,0.2356665283441543,293.3509216308594,297.1499938964844,293.1499938964844,0.1328590661287307,-3028.4697265625,304.1712341308594,0.6688092947006226,0.1964909881353378,0.1915876120328903,293.2200927734375,297.1499938964844,293.1499938964844,0.4266329705715179,-5641.2578125,304.15606689453125,0.910339891910553,0.5078768134117126,0.3572930097579956,293.2385559082031,297.1499938964844,293.1499938964844,0.5345698595046997,-9110.95703125,304.1535949707031,0.9716631174087524,0.6074087023735046,0.5771563053131104,293.20416259765625,297.1499938964844,293.1499938964844,0.0234197285026311,-4714.06640625,304.15496826171875,0.4292349517345428,0.0614864602684974,0.2985945045948028,291.0897521972656,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0886535644531,1.0,0.4360698163509369,0.6369356513023376,0.6369356513023376,1.0,1.0,-1.9928820133209229,0.8270791172981262,1.165802836418152,0.3695120811462402,0.0,0.0,0.6942076683044434,135.47279357910156,138.0,-22.49612617492676,-23863.421875,909.1221923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1091613769531,311.2370910644531,278.1499938964844,0.0,18000.0,313.3099975585937,35724.8359375,36000.0,0.0,0.0,0.5233865976333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1712454557418823,1.1712617874145508,-1.6409494492108934e-05,0.0,0.0005311708664521,0.0,0.0,232.5838928222656,0.0,0.0,0.0,0.7036643028259277,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835908144712448,-3724.251220703125,304.16778564453125,0.7306281328201294,0.2567715048789978,0.2356665283441543,293.3509216308594,297.1499938964844,293.1499938964844,0.1328590661287307,-3028.4697265625,304.1712341308594,0.6688092947006226,0.1964909881353378,0.1915876120328903,293.2200927734375,297.1499938964844,293.1499938964844,0.4266329705715179,-5641.2578125,304.15606689453125,0.910339891910553,0.5078768134117126,0.3572930097579956,293.2385559082031,297.1499938964844,293.1499938964844,0.5345698595046997,-9110.95703125,304.1535949707031,0.9716631174087524,0.6074087023735046,0.5771563053131104,293.20416259765625,297.1499938964844,293.1499938964844,0.0234197285026311,-4714.06640625,304.15496826171875,0.4292349517345428,0.0614864602684974,0.2985945045948028,291.0897521972656,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0886535644531,1.0,0.4360698163509369,0.6369356513023376,0.6369356513023376,1.0,1.0,-1.9928820133209229,0.8270791172981262,1.165802836418152,0.3695120811462402,0.0,0.0,0.6942076683044434,135.47279357910156,138.0,-22.49612617492676,-23863.421875,909.1221923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1091613769531,311.2370910644531,278.1499938964844,0.0,18000.0,313.3099975585937,35724.8359375,36000.0,0.0,0.0,0.5233865976333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1712454557418823,1.1712617874145508,-1.6409494492108934e-05,0.0,0.0005311708664521,0.0,0.0,232.5838928222656,0.0,0.0,0.0,0.7036643028259277,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.180169865489006,-3669.137451171875,304.1675720214844,0.723751425743103,0.2525458931922912,0.2319700866937637,293.3526306152344,297.1499938964844,293.1499938964844,0.1286452859640121,-2951.46435546875,304.1711730957031,0.6592795252799988,0.1910476684570312,0.1865457743406295,293.22119140625,297.1499938964844,293.1499938964844,0.4251711368560791,-5626.03515625,304.1564636230469,0.9042937159538268,0.5058781504631042,0.3559902012348175,293.2401428222656,297.1499938964844,293.1499938964844,0.5326554179191589,-9084.279296875,304.15557861328125,0.9656804203987122,0.6048393845558167,0.5748510360717773,293.20343017578125,297.1499938964844,293.1499938964844,0.0226389523595571,-4637.71044921875,304.15460205078125,0.4225683808326721,0.0602610893547534,0.2934966385364532,291.0775146484375,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.07684326171875,1.0,0.4359507858753204,0.6394892334938049,0.6394892334938049,1.0,1.0,-1.9719321727752688,0.8189913034439087,1.15294086933136,0.3659489154815674,0.0,0.0,0.704765260219574,138.23672485351562,141.0,-17.344812393188477,-23600.66015625,899.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6290588378906,310.9381408691406,278.1499938964844,0.0,18000.0,313.3099975585937,35665.6796875,36000.0,0.0,0.0,0.5179648399353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2030870914459229,1.203104019165039,-1.6855212379596196e-05,0.0,0.000525668496266,0.0,0.0,247.072021484375,0.0,0.0,0.0,0.7173744440078735,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.180169865489006,-3669.137451171875,304.1675720214844,0.723751425743103,0.2525458931922912,0.2319700866937637,293.3526306152344,297.1499938964844,293.1499938964844,0.1286452859640121,-2951.46435546875,304.1711730957031,0.6592795252799988,0.1910476684570312,0.1865457743406295,293.22119140625,297.1499938964844,293.1499938964844,0.4251711368560791,-5626.03515625,304.1564636230469,0.9042937159538268,0.5058781504631042,0.3559902012348175,293.2401428222656,297.1499938964844,293.1499938964844,0.5326554179191589,-9084.279296875,304.15557861328125,0.9656804203987122,0.6048393845558167,0.5748510360717773,293.20343017578125,297.1499938964844,293.1499938964844,0.0226389523595571,-4637.71044921875,304.15460205078125,0.4225683808326721,0.0602610893547534,0.2934966385364532,291.0775146484375,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.07684326171875,1.0,0.4359507858753204,0.6394892334938049,0.6394892334938049,1.0,1.0,-1.9719321727752688,0.8189913034439087,1.15294086933136,0.3659489154815674,0.0,0.0,0.704765260219574,138.23672485351562,141.0,-17.344812393188477,-23600.66015625,899.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6290588378906,310.9381408691406,278.1499938964844,0.0,18000.0,313.3099975585937,35665.6796875,36000.0,0.0,0.0,0.5179648399353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2030870914459229,1.203104019165039,-1.6855212379596196e-05,0.0,0.000525668496266,0.0,0.0,247.072021484375,0.0,0.0,0.0,0.7173744440078735,4.0,0.0,1.0
464700,293.3229675292969,297.1499938964844,293.1499938964844,0.178474485874176,-3641.70263671875,304.1674499511719,0.720382034778595,0.2504784762859344,0.2301678955554962,293.353271484375,297.1499938964844,293.1499938964844,0.1265565901994705,-2913.06005859375,304.1711120605469,0.6547036170959473,0.1883603185415268,0.1840635240077972,293.2215881347656,297.1499938964844,293.1499938964844,0.4243836998939514,-5617.80224609375,304.15673828125,0.9015160799026488,0.5048955082893372,0.3553546965122223,293.24072265625,297.1499938964844,293.1499938964844,0.5316199660301208,-9069.9677734375,304.15643310546875,0.9627126455307008,0.6035836935043335,0.5737338066101074,293.2028503417969,297.1499938964844,293.1499938964844,0.022290026769042,-4602.92431640625,304.1543884277344,0.4196100234985351,0.059699360281229,0.2912114858627319,291.0734558105469,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2931213378906,291.0729675292969,1.0,0.435941070318222,0.6407191753387451,0.6407191753387451,1.0,1.0,-1.961937665939331,0.8151226043701172,1.1468149423599243,0.3642425835132599,0.0,0.0,0.7102863788604736,139.60598754882812,141.0,-14.063491821289062,-23479.859375,895.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3987121582031,310.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35649.046875,35280.0,0.0,0.0,0.5142708420753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2200744152069092,1.220091462135315,-1.7101412595366128e-05,0.0,0.0005219195736572,0.0,0.0,255.10787963867188,0.0,0.0,0.0,0.7147581577301025,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769804656505584,-3617.765869140625,304.1669921875,0.7170053124427795,0.248434916138649,0.2283878326416015,293.353759765625,297.1499938964844,293.1499938964844,0.1246110424399375,-2877.41015625,304.1708068847656,0.6502285003662109,0.1856867969036102,0.181596428155899,293.2219543457031,297.1499938964844,293.1499938964844,0.4240177571773529,-5614.3505859375,304.1561584472656,0.8987981677055359,0.5039209127426147,0.3547240793704986,293.2411804199219,297.1499938964844,293.1499938964844,0.5310983657836914,-9063.251953125,304.1561889648437,0.9597370028495787,0.6023422479629517,0.5726290941238403,293.2021789550781,297.1499938964844,293.1499938964844,0.0219940561801195,-4574.06884765625,304.1541442871094,0.4168258607387543,0.059160154312849,0.2890428900718689,291.0582275390625,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565490722656,1.0,0.4359610080718994,0.6419244408607483,0.6419244408607483,1.0,1.0,-1.9521489143371584,0.8113235831260681,1.140825271606445,0.3625630140304565,0.0,0.0,0.7178252339363098,140.979736328125,144.0,-28.492101669311523,-23313.6875,890.9901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1725158691406,310.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,34996.875,35280.0,0.0,0.0,0.5122634172439575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2285994291305542,1.22861647605896,-1.7080687030102126e-05,0.0,0.0005198822473175,0.0,0.0,257.5912780761719,0.0,0.0,0.0,0.7268738150596619,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749712079763412,-3585.05224609375,304.1669311523437,0.7129001021385193,0.2460099160671234,0.2262788712978363,293.354248046875,297.1499938964844,293.1499938964844,0.1221237480640411,-2831.28759765625,304.1708068847656,0.6449803113937378,0.182491272687912,0.1786506623029709,293.2222900390625,297.1499938964844,293.1499938964844,0.4230179488658905,-5603.798828125,304.1566467285156,0.8955883383750916,0.502756655216217,0.3539744615554809,293.2416687011719,297.1499938964844,293.1499938964844,0.5297812223434448,-9045.0458984375,304.1572570800781,0.9561533331871032,0.6008643507957458,0.5713205337524414,293.2013244628906,297.1499938964844,293.1499938964844,0.0216172821819782,-4535.6015625,304.1539306640625,0.4136683344841003,0.0585365109145641,0.2865603864192962,291.0547180175781,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.05499267578125,1.0,0.436022013425827,0.6433423161506653,0.6433423161506653,1.0,1.0,-1.9406259059906008,0.8068378567695618,1.1337881088256836,0.3605743646621704,0.0,0.0,0.7258973717689514,142.63841247558594,144.0,-13.095715522766112,-23201.37109375,886.2570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91070556640625,310.4867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,34870.1015625,35280.0,0.0,0.0,0.5103446245193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2541182041168213,1.2541356086730957,-1.743674511089921e-05,0.0,0.0005179349100217,0.0,0.0,269.87579345703125,0.0,0.0,0.0,0.737804651260376,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735922396183014,-3562.48046875,304.1669921875,0.7101003527641296,0.2444072365760803,0.2248862385749817,293.35455322265625,297.1499938964844,293.1499938964844,0.1204386055469513,-2799.859619140625,304.1708374023437,0.6415461897850037,0.1803662031888961,0.1766928285360336,293.2225341796875,297.1499938964844,293.1499938964844,0.4222161173820495,-5595.2734375,304.1571350097656,0.8934704065322876,0.5019769668579102,0.3534739911556244,293.241943359375,297.1499938964844,293.1499938964844,0.5287330746650696,-9030.53515625,304.1581115722656,0.9537486433982848,0.599877119064331,0.5704495310783386,293.20074462890625,297.1499938964844,293.1499938964844,0.0213680639863014,-4509.62939453125,304.15380859375,0.4116510450839996,0.0581320971250534,0.2849635779857635,291.056640625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.05682373046875,1.0,0.4360824525356293,0.6442739367485046,0.6442739367485046,1.0,1.0,-1.9330378770828247,0.803875207901001,1.1291626691818235,0.3592572808265686,0.0,0.0,0.730669379234314,143.75320434570312,147.0,-5.858423709869385,-23120.484375,883.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7429504394531,310.3886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,34871.3515625,35280.0,0.0,0.0,0.5093401670455933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696843147277832,1.2697019577026367,-1.7675591152510606e-05,0.0,0.0005169155192561,0.0,0.0,277.7864685058594,0.0,0.0,0.0,0.7446350455284119,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701868027448654,-3506.573486328125,304.1669921875,0.7029354572296143,0.2404493689537048,0.2214492410421371,293.3551025390625,297.1499938964844,293.1499938964844,0.1162544935941696,-2721.408935546875,304.1708679199219,0.6331457495689392,0.1750673949718475,0.1718133240938186,293.2231140136719,297.1499938964844,293.1499938964844,0.4201622605323791,-5573.5048828125,304.1581726074219,0.888250470161438,0.5000227689743042,0.3522179424762726,293.2426452636719,297.1499938964844,293.1499938964844,0.526039719581604,-8993.501953125,304.1598815917969,0.9476914405822754,0.5974096655845642,0.5682705640792847,293.19921875,297.1499938964844,293.1499938964844,0.0207764115184545,-4447.02783203125,304.1535339355469,0.4068314135074615,0.0571528635919094,0.2811310887336731,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624084472656,1.0,0.4362932443618774,0.6465640664100647,0.6465640664100647,1.0,1.0,-1.914323568344116,0.796539843082428,1.117783784866333,0.3559826016426086,0.0,0.0,0.7420920133590698,146.57057189941406,150.0,4.596832752227783,-22922.19921875,876.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35943603515625,310.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,34893.45703125,34200.0,0.0,0.0,0.5075956583023071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063673973083496,1.3063856363296509,-1.825442450353876e-05,0.0,0.0005151450750418,0.0,0.0,297.1510925292969,0.0,0.0,0.0,0.7459419369697571,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701868027448654,-3506.573486328125,304.1669921875,0.7029354572296143,0.2404493689537048,0.2214492410421371,293.3551025390625,297.1499938964844,293.1499938964844,0.1162544935941696,-2721.408935546875,304.1708679199219,0.6331457495689392,0.1750673949718475,0.1718133240938186,293.2231140136719,297.1499938964844,293.1499938964844,0.4201622605323791,-5573.5048828125,304.1581726074219,0.888250470161438,0.5000227689743042,0.3522179424762726,293.2426452636719,297.1499938964844,293.1499938964844,0.526039719581604,-8993.501953125,304.1598815917969,0.9476914405822754,0.5974096655845642,0.5682705640792847,293.19921875,297.1499938964844,293.1499938964844,0.0207764115184545,-4447.02783203125,304.1535339355469,0.4068314135074615,0.0571528635919094,0.2811310887336731,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624084472656,1.0,0.4362932443618774,0.6465640664100647,0.6465640664100647,1.0,1.0,-1.914323568344116,0.796539843082428,1.117783784866333,0.3559826016426086,0.0,0.0,0.7420920133590698,146.57057189941406,150.0,4.596832752227783,-22922.19921875,876.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35943603515625,310.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,34893.45703125,34200.0,0.0,0.0,0.5075956583023071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063673973083496,1.3063856363296509,-1.825442450353876e-05,0.0,0.0005151450750418,0.0,0.0,297.1510925292969,0.0,0.0,0.0,0.7459419369697571,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670544594526291,-3455.235595703125,304.1665954589844,0.6958463788032532,0.2365621328353881,0.2180755585432052,293.35552978515625,297.1499938964844,293.1499938964844,0.1122499033808708,-2646.0126953125,304.1706237792969,0.6248832941055298,0.1697855293750763,0.1669506728649139,293.2235717773437,297.1499938964844,293.1499938964844,0.418590784072876,-5557.22900390625,304.1581726074219,0.8831620216369629,0.4980802536010742,0.3509669005870819,293.2431030273437,297.1499938964844,293.1499938964844,0.5239319205284119,-8965.2041015625,304.16021728515625,0.9416234493255616,0.5949674248695374,0.5661088824272156,293.1977233886719,297.1499938964844,293.1499938964844,0.020256208255887,-4391.9130859375,304.1532287597656,0.4021993577480316,0.0562100633978843,0.2774770259857178,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365764558315277,0.6488085389137268,0.6488085389137268,1.0,1.0,-1.895946979522705,0.789301872253418,1.1066452264785769,0.3527341783046722,0.0,0.0,0.7560364603996277,149.4203643798828,153.0,2.413257598876953,-22697.37109375,869.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556640625,309.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,33835.56640625,34200.0,0.0,0.0,0.5064220428466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328066110610962,1.3280844688415527,-1.8362308765063062e-05,0.0,0.0005139539716765,0.0,0.0,306.1434631347656,0.0,0.0,0.0,0.7680555582046509,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670544594526291,-3455.235595703125,304.1665954589844,0.6958463788032532,0.2365621328353881,0.2180755585432052,293.35552978515625,297.1499938964844,293.1499938964844,0.1122499033808708,-2646.0126953125,304.1706237792969,0.6248832941055298,0.1697855293750763,0.1669506728649139,293.2235717773437,297.1499938964844,293.1499938964844,0.418590784072876,-5557.22900390625,304.1581726074219,0.8831620216369629,0.4980802536010742,0.3509669005870819,293.2431030273437,297.1499938964844,293.1499938964844,0.5239319205284119,-8965.2041015625,304.16021728515625,0.9416234493255616,0.5949674248695374,0.5661088824272156,293.1977233886719,297.1499938964844,293.1499938964844,0.020256208255887,-4391.9130859375,304.1532287597656,0.4021993577480316,0.0562100633978843,0.2774770259857178,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365764558315277,0.6488085389137268,0.6488085389137268,1.0,1.0,-1.895946979522705,0.789301872253418,1.1066452264785769,0.3527341783046722,0.0,0.0,0.7560364603996277,149.4203643798828,153.0,2.413257598876953,-22697.37109375,869.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556640625,309.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,33835.56640625,34200.0,0.0,0.0,0.5064220428466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328066110610962,1.3280844688415527,-1.8362308765063062e-05,0.0,0.0005139539716765,0.0,0.0,306.1434631347656,0.0,0.0,0.0,0.7680555582046509,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635677516460418,-3397.18115234375,304.1668701171875,0.6888726353645325,0.2327377051115036,0.2147604078054428,293.3558349609375,297.1499938964844,293.1499938964844,0.1080086827278137,-2564.9677734375,304.1708068847656,0.6164442300796509,0.1645169109106063,0.1621014028787613,293.2240295410156,297.1499938964844,293.1499938964844,0.4159493446350097,-5528.94775390625,304.1598205566406,0.8781999349594116,0.4961234033107757,0.3497122824192047,293.2435302734375,297.1499938964844,293.1499938964844,0.5205060243606567,-8917.94140625,304.1625061035156,0.9355779886245728,0.5925226807594299,0.5639549493789673,293.1962585449219,297.1499938964844,293.1499938964844,0.0196969211101531,-4329.13525390625,304.153076171875,0.397573173046112,0.0552965588867664,0.2739648520946502,291.0747985839844,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29132080078125,291.0761108398437,1.0,0.4369191527366638,0.6510214805603027,0.6510214805603027,1.0,1.0,-1.8778324127197263,0.7821364998817444,1.095695972442627,0.3495037257671356,0.0,0.0,0.7646130919456482,152.29910278320312,156.0,21.704265594482425,-22539.177734375,862.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8030700683594,309.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,33895.75390625,34200.0,0.0,0.0,0.5058510899543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358131766319275,1.358150601387024,-1.8866348909796216e-05,0.0,0.0005133745726197,0.0,0.0,323.2640075683594,0.0,0.0,0.0,0.7814960479736328,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635677516460418,-3397.18115234375,304.1668701171875,0.6888726353645325,0.2327377051115036,0.2147604078054428,293.3558349609375,297.1499938964844,293.1499938964844,0.1080086827278137,-2564.9677734375,304.1708068847656,0.6164442300796509,0.1645169109106063,0.1621014028787613,293.2240295410156,297.1499938964844,293.1499938964844,0.4159493446350097,-5528.94775390625,304.1598205566406,0.8781999349594116,0.4961234033107757,0.3497122824192047,293.2435302734375,297.1499938964844,293.1499938964844,0.5205060243606567,-8917.94140625,304.1625061035156,0.9355779886245728,0.5925226807594299,0.5639549493789673,293.1962585449219,297.1499938964844,293.1499938964844,0.0196969211101531,-4329.13525390625,304.153076171875,0.397573173046112,0.0552965588867664,0.2739648520946502,291.0747985839844,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29132080078125,291.0761108398437,1.0,0.4369191527366638,0.6510214805603027,0.6510214805603027,1.0,1.0,-1.8778324127197263,0.7821364998817444,1.095695972442627,0.3495037257671356,0.0,0.0,0.7646130919456482,152.29910278320312,156.0,21.704265594482425,-22539.177734375,862.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8030700683594,309.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,33895.75390625,34200.0,0.0,0.0,0.5058510899543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358131766319275,1.358150601387024,-1.8866348909796216e-05,0.0,0.0005133745726197,0.0,0.0,323.2640075683594,0.0,0.0,0.0,0.7814960479736328,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618493050336837,-3368.478759765625,304.1669311523437,0.6854383945465088,0.2308500707149505,0.2131244987249374,293.35595703125,297.1499938964844,293.1499938964844,0.1059068664908409,-2524.558837890625,304.1708374023437,0.6119929552078247,0.161887913942337,0.1596816033124923,293.2242431640625,297.1499938964844,293.1499938964844,0.4146044254302978,-5514.6044921875,304.1604919433594,0.8757666349411011,0.4951422810554504,0.3490817546844482,293.24371337890625,297.1499938964844,293.1499938964844,0.5187613368034363,-8894.01171875,304.16339111328125,0.9325764775276184,0.5913017392158508,0.562877357006073,293.195556640625,297.1499938964844,293.1499938964844,0.0194283183664083,-4298.4677734375,304.15301513671875,0.3952000141143799,0.0548496767878532,0.2722550630569458,291.08575439453125,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871887207031,1.0,0.4371091723442077,0.6521193981170654,0.6521193981170654,1.0,1.0,-1.868857979774475,0.7785766124725342,1.090281367301941,0.3478933870792389,0.0,0.0,0.767790675163269,153.74720764160156,156.0,26.128511428833008,-22457.74609375,859.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996765136719,309.77984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,33941.01171875,33120.0,0.0,0.0,0.505687952041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3696991205215454,1.3697181940078735,-1.9068194887950085e-05,0.0,0.0005132090300321,0.0,0.0,330.0934143066406,0.0,0.0,0.0,0.7717254161834717,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603635102510452,-3343.93408203125,304.1665344238281,0.6820456385612488,0.228980004787445,0.2115032970905304,293.35601806640625,297.1499938964844,293.1499938964844,0.1039562076330185,-2487.18359375,304.17059326171875,0.6073342561721802,0.1592631638050079,0.1572651863098144,293.22442626953125,297.1499938964844,293.1499938964844,0.4137963056564331,-5506.3984375,304.1600341796875,0.8733698725700378,0.4941660165786743,0.3484519124031067,293.24383544921875,297.1499938964844,293.1499938964844,0.5176757574081421,-8879.83203125,304.16290283203125,0.9296018481254578,0.5900890827178955,0.5618033409118652,293.1948547363281,297.1499938964844,293.1499938964844,0.019201386719942,-4273.3857421875,304.1528625488281,0.3927509188652038,0.0544090382754802,0.2705737054347992,291.0820007324219,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0816345214844,1.0,0.4373102784156799,0.6532123684883118,0.6532123684883118,1.0,1.0,-1.8599447011947632,0.7750353217124939,1.0849093198776243,0.3462881743907928,0.0,0.0,0.7725611925125122,155.19898986816406,159.0,6.773366451263428,-22314.52734375,856.7284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6227111816406,309.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,33070.50390625,33120.0,0.0,0.0,0.5054391026496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3627781867980957,1.3627969026565552,-1.8756492863758467e-05,0.0,0.0005129564669914,0.0,0.0,323.6387634277344,0.0,0.0,0.0,0.7813629508018494,4.0,0.0,1.0
