time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569926440715789,-3287.265625,304.1666564941406,0.6754024028778076,0.2252898961305618,0.2083076238632202,293.3561096191406,297.1499938964844,293.1499938964844,0.0998016893863678,-2406.436279296875,304.170654296875,0.5977165102958679,0.1540265679359436,0.1524444669485092,293.2247314453125,297.1499938964844,293.1499938964844,0.4110348224639892,-5476.8896484375,304.16131591796875,0.8686949610710144,0.4922181367874145,0.3472010791301727,293.2440185546875,297.1499938964844,293.1499938964844,0.5141018033027649,-8830.78125,304.16461181640625,0.9237681031227112,0.5876760482788086,0.5596764087677002,293.1935119628906,297.1499938964844,293.1499938964844,0.0186930131167173,-4213.65283203125,304.1527709960937,0.3875303566455841,0.0535465106368064,0.2672955989837646,291.1053771972656,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073608398437,1.0,0.4377447962760925,0.6553857326507568,0.6553857326507568,1.0,1.0,-1.8423264026641848,0.768021821975708,1.0743045806884766,0.3431016802787781,0.0,0.0,0.777306079864502,158.1098175048828,162.0,30.34231185913086,-22187.369140625,850.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082397460937,309.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32972.37109375,33120.0,0.0,0.0,0.5049367547035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803294897079468,1.3803484439849854,-1.9026658264920115e-05,0.0,0.0005124466260895,0.0,0.0,333.6015014648437,0.0,0.0,0.0,0.7889310121536255,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569926440715789,-3287.265625,304.1666564941406,0.6754024028778076,0.2252898961305618,0.2083076238632202,293.3561096191406,297.1499938964844,293.1499938964844,0.0998016893863678,-2406.436279296875,304.170654296875,0.5977165102958679,0.1540265679359436,0.1524444669485092,293.2247314453125,297.1499938964844,293.1499938964844,0.4110348224639892,-5476.8896484375,304.16131591796875,0.8686949610710144,0.4922181367874145,0.3472010791301727,293.2440185546875,297.1499938964844,293.1499938964844,0.5141018033027649,-8830.78125,304.16461181640625,0.9237681031227112,0.5876760482788086,0.5596764087677002,293.1935119628906,297.1499938964844,293.1499938964844,0.0186930131167173,-4213.65283203125,304.1527709960937,0.3875303566455841,0.0535465106368064,0.2672955989837646,291.1053771972656,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073608398437,1.0,0.4377447962760925,0.6553857326507568,0.6553857326507568,1.0,1.0,-1.8423264026641848,0.768021821975708,1.0743045806884766,0.3431016802787781,0.0,0.0,0.777306079864502,158.1098175048828,162.0,30.34231185913086,-22187.369140625,850.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082397460937,309.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32972.37109375,33120.0,0.0,0.0,0.5049367547035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803294897079468,1.3803484439849854,-1.9026658264920115e-05,0.0,0.0005124466260895,0.0,0.0,333.6015014648437,0.0,0.0,0.0,0.7889310121536255,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536264568567276,-3230.344482421875,304.1667175292969,0.6689542531967163,0.2216642946004867,0.2051691561937332,293.3561096191406,297.1499938964844,293.1499938964844,0.0956618413329124,-2325.268798828125,304.1706848144531,0.5877300500869751,0.1488084644079208,0.1476401388645172,293.2250671386719,297.1499938964844,293.1499938964844,0.4080525040626526,-5445.04345703125,304.1625061035156,0.8641528487205505,0.4902594089508056,0.3459426760673523,293.24420166015625,297.1499938964844,293.1499938964844,0.5102506279945374,-8778.0361328125,304.1661376953125,0.9180981516838074,0.5852569341659546,0.5575438737869263,293.19219970703125,297.1499938964844,293.1499938964844,0.0182003937661647,-4154.125,304.1526794433594,0.3822255432605743,0.0527076348662376,0.2641262114048004,291.1352844238281,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371765136719,1.0,0.4382161796092987,0.6575521230697632,0.6575521230697632,1.0,1.0,-1.82491147518158,0.7610723972320557,1.063839077949524,0.3399340510368347,0.0,0.0,0.777249276638031,161.0341033935547,165.0,38.18087387084961,-22039.107421875,845.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422607421875,309.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,33085.17578125,32040.0,0.0,0.0,0.50431227684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853963613510132,1.3854154348373413,-1.913726737257093e-05,0.0,0.0005118128610774,0.0,0.0,336.9203796386719,0.0,0.0,0.0,0.7761964797973633,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536264568567276,-3230.344482421875,304.1667175292969,0.6689542531967163,0.2216642946004867,0.2051691561937332,293.3561096191406,297.1499938964844,293.1499938964844,0.0956618413329124,-2325.268798828125,304.1706848144531,0.5877300500869751,0.1488084644079208,0.1476401388645172,293.2250671386719,297.1499938964844,293.1499938964844,0.4080525040626526,-5445.04345703125,304.1625061035156,0.8641528487205505,0.4902594089508056,0.3459426760673523,293.24420166015625,297.1499938964844,293.1499938964844,0.5102506279945374,-8778.0361328125,304.1661376953125,0.9180981516838074,0.5852569341659546,0.5575438737869263,293.19219970703125,297.1499938964844,293.1499938964844,0.0182003937661647,-4154.125,304.1526794433594,0.3822255432605743,0.0527076348662376,0.2641262114048004,291.1352844238281,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371765136719,1.0,0.4382161796092987,0.6575521230697632,0.6575521230697632,1.0,1.0,-1.82491147518158,0.7610723972320557,1.063839077949524,0.3399340510368347,0.0,0.0,0.777249276638031,161.0341033935547,165.0,38.18087387084961,-22039.107421875,845.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422607421875,309.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,33085.17578125,32040.0,0.0,0.0,0.50431227684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853963613510132,1.3854154348373413,-1.913726737257093e-05,0.0,0.0005118128610774,0.0,0.0,336.9203796386719,0.0,0.0,0.0,0.7761964797973633,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506216824054718,-3179.716064453125,304.1661682128906,0.6627296805381775,0.2181089222431183,0.2020919471979141,293.35595703125,297.1499938964844,293.1499938964844,0.0917408019304275,-2248.405517578125,304.1703186035156,0.5774326920509338,0.1436129659414291,0.1428553909063339,293.2252502441406,297.1499938964844,293.1499938964844,0.4058147966861725,-5421.689453125,304.1621398925781,0.8597605228424072,0.4883170127868652,0.34469074010849,293.2442321777344,297.1499938964844,293.1499938964844,0.5073167681694031,-8738.8271484375,304.1657409667969,0.9126678109169006,0.5828647017478943,0.5554285645484924,293.19097900390625,297.1499938964844,293.1499938964844,0.0177757777273654,-4103.17041015625,304.1524963378906,0.3770292401313782,0.0518913976848125,0.2610580921173095,291.14361572265625,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.288330078125,291.1456298828125,1.0,0.4387214779853821,0.6597141623497009,0.6597141623497009,1.0,1.0,-1.8077436685562127,0.7542098164558411,1.053533911705017,0.3367972373962402,0.0,0.0,0.7778028845787048,163.96360778808594,168.0,25.88953971862793,-21839.373046875,839.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,309.6258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,32106.291015625,32040.0,0.0,0.0,0.5031150579452515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664777278900146,1.3664963245391846,-1.859974872786552e-05,0.0,0.0005105978343635,0.0,0.0,323.0770568847656,0.0,0.0,0.0,0.7800784707069397,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506216824054718,-3179.716064453125,304.1661682128906,0.6627296805381775,0.2181089222431183,0.2020919471979141,293.35595703125,297.1499938964844,293.1499938964844,0.0917408019304275,-2248.405517578125,304.1703186035156,0.5774326920509338,0.1436129659414291,0.1428553909063339,293.2252502441406,297.1499938964844,293.1499938964844,0.4058147966861725,-5421.689453125,304.1621398925781,0.8597605228424072,0.4883170127868652,0.34469074010849,293.2442321777344,297.1499938964844,293.1499938964844,0.5073167681694031,-8738.8271484375,304.1657409667969,0.9126678109169006,0.5828647017478943,0.5554285645484924,293.19097900390625,297.1499938964844,293.1499938964844,0.0177757777273654,-4103.17041015625,304.1524963378906,0.3770292401313782,0.0518913976848125,0.2610580921173095,291.14361572265625,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.288330078125,291.1456298828125,1.0,0.4387214779853821,0.6597141623497009,0.6597141623497009,1.0,1.0,-1.8077436685562127,0.7542098164558411,1.053533911705017,0.3367972373962402,0.0,0.0,0.7778028845787048,163.96360778808594,168.0,25.88953971862793,-21839.373046875,839.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,309.6258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,32106.291015625,32040.0,0.0,0.0,0.5031150579452515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664777278900146,1.3664963245391846,-1.859974872786552e-05,0.0,0.0005105978343635,0.0,0.0,323.0770568847656,0.0,0.0,0.0,0.7800784707069397,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474054604768753,-3124.818603515625,304.1661376953125,0.6567369103431702,0.2146194726228714,0.1990748345851898,293.3557434082031,297.1499938964844,293.1499938964844,0.0876770317554473,-2168.3017578125,304.1703186035156,0.5668914914131165,0.1384420096874237,0.1380928456783294,293.2254638671875,297.1499938964844,293.1499938964844,0.4028141498565674,-5389.63232421875,304.1630859375,0.8555076718330383,0.486370325088501,0.3434413969516754,293.2442321777344,297.1499938964844,293.1499938964844,0.5034488439559937,-8685.890625,304.1669006347656,0.907523274421692,0.5804739594459534,0.5533240437507629,293.18975830078125,297.1499938964844,293.1499938964844,0.017329441383481,-4046.864990234375,304.15240478515625,0.3719502985477447,0.0510971210896968,0.258089154958725,291.1744689941406,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1763610839844,1.0,0.4392585456371307,0.6618790030479431,0.6618790030479431,1.0,1.0,-1.790810227394104,0.7474322319030762,1.0433779954910278,0.3336925506591797,0.0,0.0,0.7724398970603943,166.89947509765625,171.0,36.98798751831055,-21697.0703125,834.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818115234375,309.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,32177.244140625,32040.0,0.0,0.0,0.5015102624893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563556671142578,1.3563741445541382,-1.844843427534215e-05,0.0,0.0005089691840112,0.0,0.0,317.4655456542969,0.0,0.0,0.0,0.7752993106842041,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474054604768753,-3124.818603515625,304.1661376953125,0.6567369103431702,0.2146194726228714,0.1990748345851898,293.3557434082031,297.1499938964844,293.1499938964844,0.0876770317554473,-2168.3017578125,304.1703186035156,0.5668914914131165,0.1384420096874237,0.1380928456783294,293.2254638671875,297.1499938964844,293.1499938964844,0.4028141498565674,-5389.63232421875,304.1630859375,0.8555076718330383,0.486370325088501,0.3434413969516754,293.2442321777344,297.1499938964844,293.1499938964844,0.5034488439559937,-8685.890625,304.1669006347656,0.907523274421692,0.5804739594459534,0.5533240437507629,293.18975830078125,297.1499938964844,293.1499938964844,0.017329441383481,-4046.864990234375,304.15240478515625,0.3719502985477447,0.0510971210896968,0.258089154958725,291.1744689941406,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1763610839844,1.0,0.4392585456371307,0.6618790030479431,0.6618790030479431,1.0,1.0,-1.790810227394104,0.7474322319030762,1.0433779954910278,0.3336925506591797,0.0,0.0,0.7724398970603943,166.89947509765625,171.0,36.98798751831055,-21697.0703125,834.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818115234375,309.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,32177.244140625,32040.0,0.0,0.0,0.5015102624893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563556671142578,1.3563741445541382,-1.844843427534215e-05,0.0,0.0005089691840112,0.0,0.0,317.4655456542969,0.0,0.0,0.0,0.7752993106842041,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458509713411331,-3098.23193359375,304.166015625,0.6538285613059998,0.2129000872373581,0.1975885033607483,293.3555908203125,297.1499938964844,293.1499938964844,0.0856698527932167,-2128.830078125,304.1702880859375,0.5615561604499817,0.1358669102191925,0.1357208043336868,293.2255554199219,297.1499938964844,293.1499938964844,0.4013724327087402,-5374.29736328125,304.1632995605469,0.8534290194511414,0.4853961169719696,0.342814952135086,293.2442626953125,297.1499938964844,293.1499938964844,0.5015869140625,-8660.5380859375,304.1672058105469,0.9050721526145936,0.579279899597168,0.5522710680961609,293.1891784667969,297.1499938964844,293.1499938964844,0.0171183627098798,-4019.931640625,304.15234375,0.3694562911987304,0.0507077910006046,0.256640076637268,291.18804931640625,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869873046875,291.1897888183594,1.0,0.4395376741886139,0.6629648804664612,0.6629648804664612,1.0,1.0,-1.7824208736419678,0.744071900844574,1.0383490324020386,0.3321505784988403,0.0,0.0,0.7685312628746033,168.36997985839844,171.0,36.94372177124024,-21617.4375,832.3456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5114440917969,309.67706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32228.490234375,30960.0,0.0,0.0,0.5005210638046265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473464250564575,1.3473647832870483,-1.8312108295504004e-05,0.0,0.0005079652764834,0.0,0.0,312.4996337890625,0.0,0.0,0.0,0.7561855316162109,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445328742265701,-3075.9765625,304.1654968261719,0.6509803533554077,0.2111987620592117,0.1961174309253692,293.3553771972656,297.1499938964844,293.1499938964844,0.0837953612208366,-2092.31982421875,304.16998291015625,0.556195855140686,0.1332996189594268,0.1333554238080978,293.2256164550781,297.1499938964844,293.1499938964844,0.400523692369461,-5365.7548828125,304.16241455078125,0.8513842821121216,0.4844275116920471,0.342189759016037,293.24420166015625,297.1499938964844,293.1499938964844,0.5004545450210571,-8645.974609375,304.1661071777344,0.9027151465415956,0.5780942440032959,0.5512216091156006,293.1885986328125,297.1499938964844,293.1499938964844,0.0169448535889387,-3998.7744140625,304.1522216796875,0.3669942617416382,0.0503235310316085,0.2552135586738586,291.1852111816406,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845703125,1.0,0.439823716878891,0.6640532612800598,0.6640532612800598,1.0,1.0,-1.7740907669067385,0.7407343983650208,1.0333563089370728,0.3306173980236053,0.0,0.0,0.7663081884384155,169.84115600585938,174.0,11.97584342956543,-21470.890625,829.9080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55926513671875,309.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,31363.912109375,30960.0,0.0,0.0,0.4992747008800506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194658756256104,1.319483518600464,-1.7665081031736918e-05,0.0,0.0005067003658041,0.0,0.0,294.7304077148437,0.0,0.0,0.0,0.7562529444694519,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416326016187667,-3026.241943359375,304.1651916503906,0.6455618143081665,0.2078447937965393,0.1932163089513778,293.3549499511719,297.1499938964844,293.1499938964844,0.0798604190349578,-2015.5555419921875,304.1698913574219,0.5455624461174011,0.1281865537166595,0.1286401897668838,293.2256774902344,297.1499938964844,293.1499938964844,0.3979946374893188,-5338.953125,304.1625366210937,0.8475303649902344,0.4824962913990021,0.3409452438354492,293.2440795898437,297.1499938964844,293.1499938964844,0.4971813857555389,-8601.578125,304.166259765625,0.8983069658279419,0.5757358074188232,0.5491387248039246,293.1875915527344,297.1499938964844,293.1499938964844,0.0166710056364536,-3964.157958984375,304.1458435058594,0.3632117211818695,0.050000000745058,0.2535019516944885,291.2020874023437,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2033996582031,1.0,0.4404587745666504,0.6661754250526428,0.6661754250526428,1.0,1.0,-1.7588930130004885,0.7346965670585632,1.0241965055465698,0.3278490900993347,0.0,0.0,0.7585352063179016,172.66004943847656,162.0,23.6629638671875,-21339.1796875,825.8660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,309.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,31221.0390625,30960.0,0.0,0.0,0.4963411688804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986119985580444,1.2986294031143188,-1.7301230400335044e-05,0.0,0.0005037232185713,0.0,0.0,283.21356201171875,0.0,0.0,0.0,0.7463911771774292,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416326016187667,-3026.241943359375,304.1651916503906,0.6455618143081665,0.2078447937965393,0.1932163089513778,293.3549499511719,297.1499938964844,293.1499938964844,0.0798604190349578,-2015.5555419921875,304.1698913574219,0.5455624461174011,0.1281865537166595,0.1286401897668838,293.2256774902344,297.1499938964844,293.1499938964844,0.3979946374893188,-5338.953125,304.1625366210937,0.8475303649902344,0.4824962913990021,0.3409452438354492,293.2440795898437,297.1499938964844,293.1499938964844,0.4971813857555389,-8601.578125,304.166259765625,0.8983069658279419,0.5757358074188232,0.5491387248039246,293.1875915527344,297.1499938964844,293.1499938964844,0.0166710056364536,-3964.157958984375,304.1458435058594,0.3632117211818695,0.050000000745058,0.2535019516944885,291.2020874023437,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2033996582031,1.0,0.4404587745666504,0.6661754250526428,0.6661754250526428,1.0,1.0,-1.7588930130004885,0.7346965670585632,1.0241965055465698,0.3278490900993347,0.0,0.0,0.7585352063179016,172.66004943847656,162.0,23.6629638671875,-21339.1796875,825.8660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,309.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,31221.0390625,30960.0,0.0,0.0,0.4963411688804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986119985580444,1.2986294031143188,-1.7301230400335044e-05,0.0,0.0005037232185713,0.0,0.0,283.21356201171875,0.0,0.0,0.0,0.7463911771774292,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386670023202896,-2975.173583984375,304.1650695800781,0.6439611911773682,0.2045937478542328,0.1901786029338836,293.354248046875,297.1499938964844,293.1499938964844,0.0757790952920913,-1936.6226806640625,304.1700744628906,0.538698673248291,0.1231342181563377,0.1237444728612899,293.2255859375,297.1499938964844,293.1499938964844,0.3953563868999481,-5310.95556640625,304.1627502441406,0.8486471772193909,0.4806002378463745,0.3395467102527618,293.2438049316406,297.1499938964844,293.1499938964844,0.4938134253025055,-8555.8212890625,304.1664428710937,0.8995527029037476,0.5734062790870667,0.546845555305481,293.1872863769531,297.1499938964844,293.1499938964844,0.0165362674742937,-3947.712890625,304.1333312988281,0.3645843267440796,0.050000000745058,0.2530027627944946,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2182312011719,1.0,0.4364616572856903,0.668271541595459,0.668271541595459,1.0,1.0,-1.74433696269989,0.7289085388183594,1.0154284238815308,0.3252357542514801,0.0,0.0,0.7484776377677917,169.8641815185547,150.0,20.86356544494629,-21183.419921875,805.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781677246094,309.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,31262.453125,29880.0,0.0,0.0,0.4929434657096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271274447441101,1.2712912559509275,-1.6883976059034467e-05,0.0,0.0005002749385312,0.0,0.0,269.1986999511719,0.0,0.0,0.0,0.719049334526062,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386670023202896,-2975.173583984375,304.1650695800781,0.6439611911773682,0.2045937478542328,0.1901786029338836,293.354248046875,297.1499938964844,293.1499938964844,0.0757790952920913,-1936.6226806640625,304.1700744628906,0.538698673248291,0.1231342181563377,0.1237444728612899,293.2255859375,297.1499938964844,293.1499938964844,0.3953563868999481,-5310.95556640625,304.1627502441406,0.8486471772193909,0.4806002378463745,0.3395467102527618,293.2438049316406,297.1499938964844,293.1499938964844,0.4938134253025055,-8555.8212890625,304.1664428710937,0.8995527029037476,0.5734062790870667,0.546845555305481,293.1872863769531,297.1499938964844,293.1499938964844,0.0165362674742937,-3947.712890625,304.1333312988281,0.3645843267440796,0.050000000745058,0.2530027627944946,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2182312011719,1.0,0.4364616572856903,0.668271541595459,0.668271541595459,1.0,1.0,-1.74433696269989,0.7289085388183594,1.0154284238815308,0.3252357542514801,0.0,0.0,0.7484776377677917,169.8641815185547,150.0,20.86356544494629,-21183.419921875,805.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781677246094,309.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,31262.453125,29880.0,0.0,0.0,0.4929434657096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271274447441101,1.2712912559509275,-1.6883976059034467e-05,0.0,0.0005002749385312,0.0,0.0,269.1986999511719,0.0,0.0,0.0,0.719049334526062,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360163390636444,-2929.796142578125,304.1644897460937,0.6449069380760193,0.2014889866113662,0.1871362179517746,293.3531188964844,297.1499938964844,293.1499938964844,0.0717925876379013,-1860.75,304.1700439453125,0.534262478351593,0.1181863099336624,0.1188014224171638,293.2249755859375,297.1499938964844,293.1499938964844,0.3935349583625793,-5292.2412109375,304.1615905761719,0.853151261806488,0.478804737329483,0.3381088376045227,293.2431335449219,297.1499938964844,293.1499938964844,0.4914549589157104,-8524.810546875,304.1649780273437,0.904634177684784,0.5711668729782104,0.5444883108139038,293.1872863769531,297.1499938964844,293.1499938964844,0.0163710433989763,-3929.1796875,304.12017822265625,0.3681432008743286,0.050000000745058,0.2518688440322876,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4298003017902374,0.6704276204109192,0.6704276204109192,1.0,1.0,-1.7288310527801514,0.722694993019104,1.0061360597610474,0.3223785161972046,0.0,0.0,0.7417978048324585,163.47500610351562,138.0,2.4646520614624023,-20962.900390625,774.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9151916503906,309.8368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,30193.287109375,29880.0,0.0,0.0,0.488787293434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283090353012085,1.2283250093460083,-1.599002644070424e-05,0.0,0.0004960569785907,0.0,0.0,245.35504150390625,0.0,0.0,0.0,0.7120577692985535,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360163390636444,-2929.796142578125,304.1644897460937,0.6449069380760193,0.2014889866113662,0.1871362179517746,293.3531188964844,297.1499938964844,293.1499938964844,0.0717925876379013,-1860.75,304.1700439453125,0.534262478351593,0.1181863099336624,0.1188014224171638,293.2249755859375,297.1499938964844,293.1499938964844,0.3935349583625793,-5292.2412109375,304.1615905761719,0.853151261806488,0.478804737329483,0.3381088376045227,293.2431335449219,297.1499938964844,293.1499938964844,0.4914549589157104,-8524.810546875,304.1649780273437,0.904634177684784,0.5711668729782104,0.5444883108139038,293.1872863769531,297.1499938964844,293.1499938964844,0.0163710433989763,-3929.1796875,304.12017822265625,0.3681432008743286,0.050000000745058,0.2518688440322876,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4298003017902374,0.6704276204109192,0.6704276204109192,1.0,1.0,-1.7288310527801514,0.722694993019104,1.0061360597610474,0.3223785161972046,0.0,0.0,0.7417978048324585,163.47500610351562,138.0,2.4646520614624023,-20962.900390625,774.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9151916503906,309.8368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,30193.287109375,29880.0,0.0,0.0,0.488787293434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283090353012085,1.2283250093460083,-1.599002644070424e-05,0.0,0.0004960569785907,0.0,0.0,245.35504150390625,0.0,0.0,0.0,0.7120577692985535,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331397891044616,-2879.830810546875,304.1644592285156,0.647614598274231,0.1985123455524444,0.1841361671686172,293.3516540527344,297.1499938964844,293.1499938964844,0.0676075965166091,-1781.79296875,304.1703186035156,0.5313538908958435,0.1133414059877395,0.1138757243752479,293.22418212890625,297.1499938964844,293.1499938964844,0.3909181356430053,-5264.314453125,304.1620788574219,0.8600634932518005,0.4770661890506744,0.3366611003875732,293.2423095703125,297.1499938964844,293.1499938964844,0.4881172478199005,-8479.126953125,304.16552734375,0.9127939343452454,0.5689749121665955,0.5421090126037598,293.1872863769531,297.1499938964844,293.1499938964844,0.016121532768011,-3897.625244140625,304.1073608398437,0.3732140660285949,0.050000000745058,0.2503542304039001,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211303710937,1.0,0.4214315116405487,0.6726473569869995,0.6726473569869995,1.0,1.0,-1.7129014730453491,0.7162947058677673,0.9966067671775818,0.3194144070148468,0.0,0.0,0.7314383387565613,155.0483856201172,126.0,12.372674942016602,-20795.24609375,737.3532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0409545898437,309.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,30192.046875,29880.0,0.0,0.0,0.4842129945755005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2004971504211426,1.2005127668380735,-1.557955147291068e-05,0.0,0.0004914146265946,0.0,0.0,232.3868865966797,0.0,0.0,0.0,0.699487030506134,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331397891044616,-2879.830810546875,304.1644592285156,0.647614598274231,0.1985123455524444,0.1841361671686172,293.3516540527344,297.1499938964844,293.1499938964844,0.0676075965166091,-1781.79296875,304.1703186035156,0.5313538908958435,0.1133414059877395,0.1138757243752479,293.22418212890625,297.1499938964844,293.1499938964844,0.3909181356430053,-5264.314453125,304.1620788574219,0.8600634932518005,0.4770661890506744,0.3366611003875732,293.2423095703125,297.1499938964844,293.1499938964844,0.4881172478199005,-8479.126953125,304.16552734375,0.9127939343452454,0.5689749121665955,0.5421090126037598,293.1872863769531,297.1499938964844,293.1499938964844,0.016121532768011,-3897.625244140625,304.1073608398437,0.3732140660285949,0.050000000745058,0.2503542304039001,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211303710937,1.0,0.4214315116405487,0.6726473569869995,0.6726473569869995,1.0,1.0,-1.7129014730453491,0.7162947058677673,0.9966067671775818,0.3194144070148468,0.0,0.0,0.7314383387565613,155.0483856201172,126.0,12.372674942016602,-20795.24609375,737.3532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0409545898437,309.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,30192.046875,29880.0,0.0,0.0,0.4842129945755005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2004971504211426,1.2005127668380735,-1.557955147291068e-05,0.0,0.0004914146265946,0.0,0.0,232.3868865966797,0.0,0.0,0.0,0.699487030506134,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317579597234726,-2855.799560546875,304.1643371582031,0.6495280265808105,0.1970701217651367,0.1826594173908233,293.35076904296875,297.1499938964844,293.1499938964844,0.065524511039257,-1742.987060546875,304.17041015625,0.5303373336791992,0.1109582632780075,0.1114303097128868,293.2237548828125,297.1499938964844,293.1499938964844,0.3896908164024353,-5251.28857421875,304.162109375,0.8642953634262085,0.4762133359909057,0.3359342515468597,293.2418518066406,297.1499938964844,293.1499938964844,0.4865460097789764,-8457.7451171875,304.1655578613281,0.9179466962814332,0.5678937435150146,0.540912926197052,293.1872253417969,297.1499938964844,293.1499938964844,0.0159924495965242,-3881.288818359375,304.1011047363281,0.3762257099151611,0.050000000745058,0.2495056092739105,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.4167960286140442,0.6737815737724304,0.6737815737724304,1.0,1.0,-1.7048646211624146,0.7130641937255859,0.9918004274368286,0.3179133236408233,0.0,0.0,0.7260284423828125,150.3475341796875,126.0,11.478410720825195,-20701.056640625,717.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1006164550781,309.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,30203.4921875,28800.0,0.0,0.0,0.4817739725112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185200810432434,1.1852160692214966,-1.5360537872766145e-05,0.0,0.0004889393458142,0.0,0.0,225.5017242431641,0.0,0.0,0.0,0.6776993870735168,4.0,0.0,1.0
466560,293.2868347167969,297.1499938964844,293.1499938964844,0.1306087970733642,-2836.14306640625,304.163818359375,0.6517931818962097,0.1956587135791778,0.1812013238668441,293.3498229980469,297.1499938964844,293.1499938964844,0.0635580644011497,-1706.927001953125,304.1702880859375,0.5295736789703369,0.1086023300886154,0.1090009734034538,293.2232666015625,297.1499938964844,293.1499938964844,0.3890929222106933,-5245.51123046875,304.1609802246094,0.8690178990364075,0.4753755629062652,0.3352091610431671,293.2413330078125,297.1499938964844,293.1499938964844,0.4857480823993683,-8447.8525390625,304.1641540527344,0.9237497448921204,0.5668288469314575,0.5397192239761353,293.1871337890625,297.1499938964844,293.1499938964844,0.0158915501087903,-3870.0126953125,304.0948181152344,0.3795284926891327,0.050000000745058,0.2486146092414856,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119280278682709,0.6749309301376343,0.6749309301376343,1.0,1.0,-1.6968235969543457,0.7098329663276672,0.9869905710220336,0.3164096474647522,0.0,0.0,0.7231248617172241,145.42115783691406,114.0,-16.495866775512695,-20535.126953125,697.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1700439453125,309.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,29285.697265625,28800.0,0.0,0.0,0.4791102111339569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154045343399048,1.1540600061416626,-1.4710415598528924e-05,0.0,0.0004862359492108,0.0,0.0,209.71763610839844,0.0,0.0,0.0,0.6763643026351929,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280200630426406,-2790.97607421875,304.1635437011719,0.6573899984359741,0.1929240524768829,0.1783482730388641,293.34765625,297.1499938964844,293.1499938964844,0.0594232343137264,-1631.53955078125,304.17041015625,0.528766930103302,0.1039759963750839,0.1042026802897453,293.2221984863281,297.1499938964844,293.1499938964844,0.386899471282959,-5222.22607421875,304.1610412597656,0.8799372911453247,0.4737313687801361,0.3337736129760742,293.2402648925781,297.1499938964844,293.1499938964844,0.4829356074333191,-8409.53125,304.1641845703125,0.9370773434638976,0.5647338628768921,0.5373559594154358,293.18682861328125,297.1499938964844,293.1499938964844,0.0156300887465477,-3836.70263671875,304.0829162597656,0.3869775831699371,0.050000000745058,0.2467413693666458,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.277587890625,291.21246337890625,1.0,0.4016262292861938,0.677274227142334,0.677274227142334,1.0,1.0,-1.6808267831802368,0.7034119963645935,0.9774147868156432,0.3134184181690216,0.0,0.0,0.7152672410011292,135.08599853515625,102.0,2.196738243103028,-20379.0859375,656.0215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2927551269531,309.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,29073.814453125,28800.0,0.0,0.0,0.4735462069511413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310186386108398,1.1310330629348757,-1.4342979739012662e-05,0.0,0.0004805891949217,0.0,0.0,199.6042022705078,0.0,0.0,0.0,0.665704071521759,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280200630426406,-2790.97607421875,304.1635437011719,0.6573899984359741,0.1929240524768829,0.1783482730388641,293.34765625,297.1499938964844,293.1499938964844,0.0594232343137264,-1631.53955078125,304.17041015625,0.528766930103302,0.1039759963750839,0.1042026802897453,293.2221984863281,297.1499938964844,293.1499938964844,0.386899471282959,-5222.22607421875,304.1610412597656,0.8799372911453247,0.4737313687801361,0.3337736129760742,293.2402648925781,297.1499938964844,293.1499938964844,0.4829356074333191,-8409.53125,304.1641845703125,0.9370773434638976,0.5647338628768921,0.5373559594154358,293.18682861328125,297.1499938964844,293.1499938964844,0.0156300887465477,-3836.70263671875,304.0829162597656,0.3869775831699371,0.050000000745058,0.2467413693666458,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.277587890625,291.21246337890625,1.0,0.4016262292861938,0.677274227142334,0.677274227142334,1.0,1.0,-1.6808267831802368,0.7034119963645935,0.9774147868156432,0.3134184181690216,0.0,0.0,0.7152672410011292,135.08599853515625,102.0,2.196738243103028,-20379.0859375,656.0215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2927551269531,309.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,29073.814453125,28800.0,0.0,0.0,0.4735462069511413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310186386108398,1.1310330629348757,-1.4342979739012662e-05,0.0,0.0004805891949217,0.0,0.0,199.6042022705078,0.0,0.0,0.0,0.665704071521759,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254937052726745,-2746.683349609375,304.1632385253906,0.6644835472106934,0.190301775932312,0.1755809336900711,293.3451843261719,297.1499938964844,293.1499938964844,0.0552883222699165,-1557.4136962890625,304.1705017089844,0.5289217829704285,0.0994725599884986,0.099501185119152,293.2212219238281,297.1499938964844,293.1499938964844,0.3846259117126465,-5198.044921875,304.1611328125,0.8928467631340027,0.4721004664897918,0.3323370218276977,293.2392578125,297.1499938964844,293.1499938964844,0.4800240993499756,-8369.7900390625,304.164306640625,0.9521742463111876,0.5626527070999146,0.5349915623664856,293.18634033203125,297.1499938964844,293.1499938964844,0.0153622487559914,-3801.763671875,304.0715637207031,0.3950850069522857,0.050000000745058,0.2447913140058517,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907162547111511,0.6796833276748657,0.6796833276748657,1.0,1.0,-1.6649545431137085,0.6970528364181519,0.9679017066955566,0.3104524314403534,0.0,0.0,0.7060204744338989,124.3470458984375,90.0,3.5023202896118164,-20188.44921875,614.3626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3892822265625,310.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,29077.357421875,27720.0,0.0,0.0,0.4678089916706085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045172214508057,1.104531168937683,-1.3984016732138116e-05,0.0,0.0004747666534967,0.0,0.0,188.9560546875,0.0,0.0,0.0,0.6391013860702515,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254937052726745,-2746.683349609375,304.1632385253906,0.6644835472106934,0.190301775932312,0.1755809336900711,293.3451843261719,297.1499938964844,293.1499938964844,0.0552883222699165,-1557.4136962890625,304.1705017089844,0.5289217829704285,0.0994725599884986,0.099501185119152,293.2212219238281,297.1499938964844,293.1499938964844,0.3846259117126465,-5198.044921875,304.1611328125,0.8928467631340027,0.4721004664897918,0.3323370218276977,293.2392578125,297.1499938964844,293.1499938964844,0.4800240993499756,-8369.7900390625,304.164306640625,0.9521742463111876,0.5626527070999146,0.5349915623664856,293.18634033203125,297.1499938964844,293.1499938964844,0.0153622487559914,-3801.763671875,304.0715637207031,0.3950850069522857,0.050000000745058,0.2447913140058517,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907162547111511,0.6796833276748657,0.6796833276748657,1.0,1.0,-1.6649545431137085,0.6970528364181519,0.9679017066955566,0.3104524314403534,0.0,0.0,0.7060204744338989,124.3470458984375,90.0,3.5023202896118164,-20188.44921875,614.3626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3892822265625,310.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,29077.357421875,27720.0,0.0,0.0,0.4678089916706085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045172214508057,1.104531168937683,-1.3984016732138116e-05,0.0,0.0004747666534967,0.0,0.0,188.9560546875,0.0,0.0,0.0,0.6391013860702515,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233586892485618,-2709.6220703125,304.16241455078125,0.6732857823371887,0.1877902597188949,0.1729047000408172,293.34228515625,297.1499938964844,293.1499938964844,0.0513535030186176,-1488.3787841796875,304.17022705078125,0.5301713347434998,0.0951103791594505,0.0949180722236633,293.2201843261719,297.1499938964844,293.1499938964844,0.3833068609237671,-5184.75244140625,304.1596984863281,0.9080727696418762,0.4705060422420501,0.3309148252010345,293.2381286621094,297.1499938964844,293.1499938964844,0.4782927334308624,-8347.376953125,304.1625061035156,0.9684037566184998,0.5606160759925842,0.5326523780822754,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392435654997,-3774.554443359375,304.0605163574219,0.4032333195209503,0.050000000745058,0.2427972108125686,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3793076574802398,0.6821558475494385,0.6821558475494385,1.0,1.0,-1.6493284702301023,0.690809428691864,0.9585190415382384,0.3075390756130218,0.0,0.0,0.7022162079811096,113.38153839111328,78.0,-13.954498291015623,-19950.16796875,572.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48779296875,310.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,27947.36328125,27720.0,0.0,0.0,0.461661159992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690100193023682,1.0690232515335083,-1.3259818842925595e-05,0.0,0.0004685273743234,0.0,0.0,172.86697387695312,0.0,0.0,0.0,0.6355136036872864,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233586892485618,-2709.6220703125,304.16241455078125,0.6732857823371887,0.1877902597188949,0.1729047000408172,293.34228515625,297.1499938964844,293.1499938964844,0.0513535030186176,-1488.3787841796875,304.17022705078125,0.5301713347434998,0.0951103791594505,0.0949180722236633,293.2201843261719,297.1499938964844,293.1499938964844,0.3833068609237671,-5184.75244140625,304.1596984863281,0.9080727696418762,0.4705060422420501,0.3309148252010345,293.2381286621094,297.1499938964844,293.1499938964844,0.4782927334308624,-8347.376953125,304.1625061035156,0.9684037566184998,0.5606160759925842,0.5326523780822754,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392435654997,-3774.554443359375,304.0605163574219,0.4032333195209503,0.050000000745058,0.2427972108125686,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3793076574802398,0.6821558475494385,0.6821558475494385,1.0,1.0,-1.6493284702301023,0.690809428691864,0.9585190415382384,0.3075390756130218,0.0,0.0,0.7022162079811096,113.38153839111328,78.0,-13.954498291015623,-19950.16796875,572.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48779296875,310.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,27947.36328125,27720.0,0.0,0.0,0.461661159992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690100193023682,1.0690232515335083,-1.3259818842925595e-05,0.0,0.0004685273743234,0.0,0.0,172.86697387695312,0.0,0.0,0.0,0.6355136036872864,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209963634610176,-2667.82763671875,304.1622009277344,0.684105634689331,0.1853807717561721,0.1703170239925384,293.3388671875,297.1499938964844,293.1499938964844,0.0473313555121421,-1418.355712890625,304.1701965332031,0.5328307747840881,0.0909349247813224,0.0904936343431472,293.2192687988281,297.1499938964844,293.1499938964844,0.3810453116893768,-5160.48486328125,304.16021728515625,0.9276056289672852,0.4689181447029114,0.3295010030269623,293.23712158203125,297.1499938964844,293.1499938964844,0.4754093587398529,-8307.6201171875,304.1631164550781,0.9850428104400636,0.558588445186615,0.5303290486335754,293.1849975585937,297.1499938964844,293.1499938964844,0.014872932806611,-3738.51953125,304.0502624511719,0.4124056994915008,0.050000000745058,0.2407789230346679,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674555718898773,0.6846945881843567,0.6846945881843567,1.0,1.0,-1.6339994668960571,0.6847045421600342,0.949294924736023,0.3046911358833313,0.0,0.0,0.6952831149101257,102.29647064208984,66.0,-0.3636083602905273,-19777.806640625,532.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5472412109375,310.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,27921.484375,27720.0,0.0,0.0,0.4555852711200714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0505938529968262,1.0506068468093872,-1.3016926459386012e-05,0.0,0.0004623611457645,0.0,0.0,166.08602905273438,0.0,0.0,0.0,0.6273651719093323,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209963634610176,-2667.82763671875,304.1622009277344,0.684105634689331,0.1853807717561721,0.1703170239925384,293.3388671875,297.1499938964844,293.1499938964844,0.0473313555121421,-1418.355712890625,304.1701965332031,0.5328307747840881,0.0909349247813224,0.0904936343431472,293.2192687988281,297.1499938964844,293.1499938964844,0.3810453116893768,-5160.48486328125,304.16021728515625,0.9276056289672852,0.4689181447029114,0.3295010030269623,293.23712158203125,297.1499938964844,293.1499938964844,0.4754093587398529,-8307.6201171875,304.1631164550781,0.9850428104400636,0.558588445186615,0.5303290486335754,293.1849975585937,297.1499938964844,293.1499938964844,0.014872932806611,-3738.51953125,304.0502624511719,0.4124056994915008,0.050000000745058,0.2407789230346679,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674555718898773,0.6846945881843567,0.6846945881843567,1.0,1.0,-1.6339994668960571,0.6847045421600342,0.949294924736023,0.3046911358833313,0.0,0.0,0.6952831149101257,102.29647064208984,66.0,-0.3636083602905273,-19777.806640625,532.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5472412109375,310.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,27921.484375,27720.0,0.0,0.0,0.4555852711200714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0505938529968262,1.0506068468093872,-1.3016926459386012e-05,0.0,0.0004623611457645,0.0,0.0,166.08602905273438,0.0,0.0,0.0,0.6273651719093323,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198790520429611,-2648.056396484375,304.1620178222656,0.6903985142707825,0.1842149347066879,0.1690567582845688,293.33697509765625,297.1499938964844,293.1499938964844,0.0453816428780555,-1384.7449951171875,304.1700744628906,0.534828245639801,0.0889143571257591,0.0883498415350914,293.21881103515625,297.1499938964844,293.1499938964844,0.3800077438354492,-5149.43701171875,304.1602478027344,0.9388120770454408,0.4681271910667419,0.328794002532959,293.2366638183594,297.1499938964844,293.1499938964844,0.474082201719284,-8289.46875,304.16314697265625,0.9932748079299928,0.5575788021087646,0.5291678309440613,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459274157881,-3721.35400390625,304.0452880859375,0.4177928566932678,0.050000000745058,0.239764779806137,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.3613699078559875,0.685991108417511,0.685991108417511,1.0,1.0,-1.626451849937439,0.6817070245742798,0.9447448253631592,0.3032933473587036,0.0,0.0,0.6920437812805176,96.73078155517578,66.0,-0.5084822177886963,-19684.298828125,511.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655517578125,310.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27915.90234375,26640.0,0.0,0.0,0.4525876641273498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411550998687744,1.041167974472046,-1.2895772670162842e-05,0.0,0.0004593189514707,0.0,0.0,162.7037353515625,0.0,0.0,0.0,0.6082989573478699,4.0,0.0,1.0
