time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2680053710937,297.1499938964844,293.1499938964844,0.1189918145537376,-2632.706787109375,304.16143798828125,0.6968734860420227,0.183081567287445,0.1678307801485061,293.3349914550781,297.1499938964844,293.1499938964844,0.0435658209025859,-1353.84326171875,304.1697082519531,0.5369084477424622,0.0869308039546012,0.0862504318356514,293.21832275390625,297.1499938964844,293.1499938964844,0.3796146512031555,-5145.853515625,304.1590576171875,0.9499823451042176,0.4673510491847992,0.328099250793457,293.2358093261719,297.1499938964844,293.1499938964844,0.4714334011077881,-8251.388671875,304.1658020019531,0.9990000128746032,0.5566443204879761,0.5258009433746338,293.18414306640625,297.1499938964844,293.1499938964844,0.0146553702652454,-3710.709228515625,304.0403137207031,0.4236107170581817,0.050000000745058,0.2388051450252533,291.1802978515625,291.1499938964844,259.64617919921875,258.2607116699219,279.1771545410156,293.26788330078125,291.1771545410156,1.0,0.3551177382469177,0.6874560713768005,0.6874560713768005,1.0,1.0,-1.6164690256118774,0.6776068210601807,0.9388622045516968,0.3014442920684814,0.0,0.0,0.6916441917419434,91.4122314453125,54.0,-28.60316467285156,-19497.90625,491.2177429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59051513671875,310.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,26979.607421875,26640.0,0.0,0.0,0.4494828283786773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017343044281006,1.0173554420471191,-1.238637287315214e-05,0.0,0.000456167908851,0.0,0.0,152.4734344482422,0.0,0.0,0.0,0.6101616024971008,4.0,0.0,1.0
467220,293.26397705078125,297.1499938964844,293.1499938964844,0.1165913939476013,-2589.291259765625,304.16168212890625,0.7076559066772461,0.1809056997299194,0.1655633747577667,293.33087158203125,297.1499938964844,293.1499938964844,0.0397140085697174,-1287.364501953125,304.1695861816406,0.5390704870223999,0.0830812603235244,0.082265980541706,293.21734619140625,297.1499938964844,293.1499938964844,0.3764626085758209,-5111.041015625,304.16143798828125,0.9678407311439514,0.4658184349536896,0.3268128335475921,293.2092590332031,297.1499938964844,293.1499938964844,0.4405814111232757,-7801.10595703125,304.21197509765625,0.9990000128746032,0.5597676038742065,0.49689781665802,293.18292236328125,297.1499938964844,293.1499938964844,0.0144119365140795,-3673.965087890625,304.0322570800781,0.4345150291919708,0.050000000745058,0.2373132109642028,291.2160949707031,291.1499938964844,259.6696472167969,258.2840881347656,279.1879272460937,293.2607116699219,291.22076416015625,1.0,0.3411848843097687,0.691815197467804,0.691815197467804,1.0,1.0,-1.570783257484436,0.658205509185791,0.912577748298645,0.2916450798511505,0.0,0.0,0.6816539168357849,82.55197143554688,57.0,45.97185897827149,-19115.16015625,440.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6573181152344,310.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,26908.30078125,26640.0,0.0,0.0,0.4429322481155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0000224113464355,1.0000345706939695,-1.2158062418166082e-05,0.0,0.0004495199245866,0.0,0.0,146.53854370117188,0.0,0.0,0.0,0.6020095944404602,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1165913939476013,-2589.291259765625,304.16168212890625,0.7076559066772461,0.1809056997299194,0.1655633747577667,293.33087158203125,297.1499938964844,293.1499938964844,0.0397140085697174,-1287.364501953125,304.1695861816406,0.5390704870223999,0.0830812603235244,0.082265980541706,293.21734619140625,297.1499938964844,293.1499938964844,0.3764626085758209,-5111.041015625,304.16143798828125,0.9678407311439514,0.4658184349536896,0.3268128335475921,293.2092590332031,297.1499938964844,293.1499938964844,0.4405814111232757,-7801.10595703125,304.21197509765625,0.9990000128746032,0.5597676038742065,0.49689781665802,293.18292236328125,297.1499938964844,293.1499938964844,0.0144119365140795,-3673.965087890625,304.0322570800781,0.4345150291919708,0.050000000745058,0.2373132109642028,291.2160949707031,291.1499938964844,259.6696472167969,258.2840881347656,279.1879272460937,293.2607116699219,291.22076416015625,1.0,0.3411848843097687,0.691815197467804,0.691815197467804,1.0,1.0,-1.570783257484436,0.658205509185791,0.912577748298645,0.2916450798511505,0.0,0.0,0.6816539168357849,82.55197143554688,57.0,45.97185897827149,-19115.16015625,440.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6573181152344,310.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,26908.30078125,26640.0,0.0,0.0,0.4429322481155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0000224113464355,1.0000345706939695,-1.2158062418166082e-05,0.0,0.0004495199245866,0.0,0.0,146.53854370117188,0.0,0.0,0.0,0.6020095944404602,4.0,0.0,1.0
467340,293.2605285644531,297.1499938964844,293.1499938964844,0.1143429055809974,-2548.55712890625,304.1614990234375,0.7145608067512512,0.1787197887897491,0.1634075492620468,293.3272399902344,297.1499938964844,293.1499938964844,0.0360438898205757,-1223.82421875,304.1691589355469,0.5377104878425598,0.0792385339736938,0.0784224346280098,293.2171325683594,297.1499938964844,293.1499938964844,0.3733904361724853,-5077.51123046875,304.1626281738281,0.9794328808784484,0.464158684015274,0.3255287110805511,293.159423828125,297.1499938964844,293.1499938964844,0.4176357686519623,-7471.8818359375,304.2287292480469,0.9990000128746032,0.5683600306510925,0.4765937328338623,293.1817626953125,297.1499938964844,293.1499938964844,0.0142323225736618,-3646.291748046875,304.0242919921875,0.4433156847953796,0.050000000745058,0.2363254576921463,291.2532043457031,291.1499938964844,259.6947631835937,258.3086242675781,279.19207763671875,293.25640869140625,291.254150390625,1.0,0.3316929638385772,0.6962520480155945,0.6962520480155945,1.0,1.0,-1.5365904569625854,0.6440948247909546,0.8924956321716309,0.2844416201114654,0.0,0.0,0.6648045182228088,76.62092590332031,75.0,38.07846450805664,-18699.6484375,406.2764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7753295898437,310.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,27070.498046875,25560.0,0.0,0.0,0.4355010986328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572833776474,0.957295060157776,-1.1686759535223246e-05,0.0,0.0004419782490003,0.0,0.0,133.27699279785156,0.0,0.0,0.0,0.5691771507263184,4.0,0.0,1.0
467400,293.2605285644531,297.1499938964844,293.1499938964844,0.1143429055809974,-2548.55712890625,304.1614990234375,0.7145608067512512,0.1787197887897491,0.1634075492620468,293.3272399902344,297.1499938964844,293.1499938964844,0.0360438898205757,-1223.82421875,304.1691589355469,0.5377104878425598,0.0792385339736938,0.0784224346280098,293.2171325683594,297.1499938964844,293.1499938964844,0.3733904361724853,-5077.51123046875,304.1626281738281,0.9794328808784484,0.464158684015274,0.3255287110805511,293.159423828125,297.1499938964844,293.1499938964844,0.4176357686519623,-7471.8818359375,304.2287292480469,0.9990000128746032,0.5683600306510925,0.4765937328338623,293.1817626953125,297.1499938964844,293.1499938964844,0.0142323225736618,-3646.291748046875,304.0242919921875,0.4433156847953796,0.050000000745058,0.2363254576921463,291.2532043457031,291.1499938964844,259.6947631835937,258.3086242675781,279.19207763671875,293.25640869140625,291.254150390625,1.0,0.3316929638385772,0.6962520480155945,0.6962520480155945,1.0,1.0,-1.5365904569625854,0.6440948247909546,0.8924956321716309,0.2844416201114654,0.0,0.0,0.6648045182228088,76.62092590332031,75.0,38.07846450805664,-18699.6484375,406.2764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7753295898437,310.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,27070.498046875,25560.0,0.0,0.0,0.4355010986328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572833776474,0.957295060157776,-1.1686759535223246e-05,0.0,0.0004419782490003,0.0,0.0,133.27699279785156,0.0,0.0,0.0,0.5691771507263184,4.0,0.0,1.0
467460,293.257568359375,297.1499938964844,293.1499938964844,0.1130003482103347,-2525.3193359375,304.159912109375,0.7118493914604187,0.1765209734439849,0.1614375710487365,293.3240966796875,297.1499938964844,293.1499938964844,0.0329469069838523,-1170.45263671875,304.1679382324219,0.5275258421897888,0.0753862708806991,0.0747781693935394,293.2172546386719,297.1499938964844,293.1499938964844,0.3728601932525635,-5073.3583984375,304.1593017578125,0.978556990623474,0.4624355137348175,0.3243422508239746,293.1209411621094,297.1499938964844,293.1499938964844,0.4168309867382049,-7474.6376953125,304.20294189453125,0.9990000128746032,0.575982391834259,0.4762726724147796,293.1806640625,297.1499938964844,293.1499938964844,0.0142639251425862,-3654.93310546875,304.0155639648437,0.4434638023376465,0.050000000745058,0.2363106906414032,291.2150573730469,291.1499938964844,259.7216796875,258.3344421386719,279.1869812011719,293.2580871582031,291.21240234375,1.0,0.3311598300933838,0.699781060218811,0.699781060218811,1.0,1.0,-1.5280059576034546,0.6413103938102722,0.8866955041885376,0.2832631170749664,0.0,0.0,0.6582565307617188,76.37577819824219,93.0,-30.610227584838867,-18444.919921875,401.0884399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,310.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,25870.08984375,25560.0,0.0,0.0,0.4272454679012298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9104764461517334,0.9104873538017272,-1.0884405128308572e-05,0.0,0.0004335998091846,0.0,0.0,117.24688720703124,0.0,0.0,0.0,0.5610893368721008,4.0,0.0,1.0
467520,293.257568359375,297.1499938964844,293.1499938964844,0.1130003482103347,-2525.3193359375,304.159912109375,0.7118493914604187,0.1765209734439849,0.1614375710487365,293.3240966796875,297.1499938964844,293.1499938964844,0.0329469069838523,-1170.45263671875,304.1679382324219,0.5275258421897888,0.0753862708806991,0.0747781693935394,293.2172546386719,297.1499938964844,293.1499938964844,0.3728601932525635,-5073.3583984375,304.1593017578125,0.978556990623474,0.4624355137348175,0.3243422508239746,293.1209411621094,297.1499938964844,293.1499938964844,0.4168309867382049,-7474.6376953125,304.20294189453125,0.9990000128746032,0.575982391834259,0.4762726724147796,293.1806640625,297.1499938964844,293.1499938964844,0.0142639251425862,-3654.93310546875,304.0155639648437,0.4434638023376465,0.050000000745058,0.2363106906414032,291.2150573730469,291.1499938964844,259.7216796875,258.3344421386719,279.1869812011719,293.2580871582031,291.21240234375,1.0,0.3311598300933838,0.699781060218811,0.699781060218811,1.0,1.0,-1.5280059576034546,0.6413103938102722,0.8866955041885376,0.2832631170749664,0.0,0.0,0.6582565307617188,76.37577819824219,93.0,-30.610227584838867,-18444.919921875,401.0884399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,310.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,25870.08984375,25560.0,0.0,0.0,0.4272454679012298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9104764461517334,0.9104873538017272,-1.0884405128308572e-05,0.0,0.0004335998091846,0.0,0.0,117.24688720703124,0.0,0.0,0.0,0.5610893368721008,4.0,0.0,1.0
467580,293.2550354003906,297.1499938964844,293.1499938964844,0.1118263751268386,-2505.08447265625,304.1585388183594,0.7010525465011597,0.1743112653493881,0.1596097350120544,293.3212890625,297.1499938964844,293.1499938964844,0.030068228021264,-1119.7470703125,304.166748046875,0.5112891793251038,0.0715453177690506,0.0712993443012237,293.2176208496094,297.1499938964844,293.1499938964844,0.3726450204849243,-5072.419921875,304.1565246582031,0.9675280451774596,0.4606542289257049,0.3232357800006866,293.1174621582031,297.1499938964844,293.1499938964844,0.4326838850975036,-7720.57275390625,304.1585388183594,0.9990000128746032,0.5775007009506226,0.4919390082359314,293.1803894042969,297.1499938964844,293.1499938964844,0.0143794352188706,-3676.2626953125,304.00494384765625,0.436568409204483,0.050000000745058,0.2370695024728775,291.17138671875,291.1499938964844,259.7505187988281,258.3616638183594,279.1746826171875,293.2533874511719,291.16668701171875,1.0,0.3373018503189087,0.7016634941101074,0.7016634941101074,1.0,1.0,-1.5400162935256958,0.6473501324653625,0.8926661610603333,0.2867693901062011,0.0,0.0,0.6579849123954773,80.6507339477539,111.0,-60.294464111328125,-18488.3828125,418.6713562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9525146484375,310.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,25631.298828125,25560.0,0.0,0.0,0.419727474451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006913304328918,0.9007020592689514,-1.0722783372330014e-05,0.0,0.0004259700071997,0.0,0.0,114.08738708496094,0.0,0.0,0.0,0.5567113757133484,4.0,0.0,1.0
467640,293.2550354003906,297.1499938964844,293.1499938964844,0.1118263751268386,-2505.08447265625,304.1585388183594,0.7010525465011597,0.1743112653493881,0.1596097350120544,293.3212890625,297.1499938964844,293.1499938964844,0.030068228021264,-1119.7470703125,304.166748046875,0.5112891793251038,0.0715453177690506,0.0712993443012237,293.2176208496094,297.1499938964844,293.1499938964844,0.3726450204849243,-5072.419921875,304.1565246582031,0.9675280451774596,0.4606542289257049,0.3232357800006866,293.1174621582031,297.1499938964844,293.1499938964844,0.4326838850975036,-7720.57275390625,304.1585388183594,0.9990000128746032,0.5775007009506226,0.4919390082359314,293.1803894042969,297.1499938964844,293.1499938964844,0.0143794352188706,-3676.2626953125,304.00494384765625,0.436568409204483,0.050000000745058,0.2370695024728775,291.17138671875,291.1499938964844,259.7505187988281,258.3616638183594,279.1746826171875,293.2533874511719,291.16668701171875,1.0,0.3373018503189087,0.7016634941101074,0.7016634941101074,1.0,1.0,-1.5400162935256958,0.6473501324653625,0.8926661610603333,0.2867693901062011,0.0,0.0,0.6579849123954773,80.6507339477539,111.0,-60.294464111328125,-18488.3828125,418.6713562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9525146484375,310.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,25631.298828125,25560.0,0.0,0.0,0.419727474451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006913304328918,0.9007020592689514,-1.0722783372330014e-05,0.0,0.0004259700071997,0.0,0.0,114.08738708496094,0.0,0.0,0.0,0.5567113757133484,4.0,0.0,1.0
467700,293.25390625,297.1499938964844,293.1499938964844,0.1113681122660636,-2497.427001953125,304.1578369140625,0.6935699582099915,0.1731990277767181,0.1587373614311218,293.3199768066406,297.1499938964844,293.1499938964844,0.0284080784767866,-1096.912109375,304.166748046875,0.5021845698356628,0.0696323812007904,0.0696161165833473,293.2178955078125,297.1499938964844,293.1499938964844,0.3728965818881988,-5075.97314453125,304.1548767089844,0.95884370803833,0.4597430527210235,0.3227034211158752,293.1300354003906,297.1499938964844,293.1499938964844,0.4458406269550323,-7918.00732421875,304.133056640625,0.9990000128746032,0.5754572153091431,0.5042594075202942,293.1808166503906,297.1499938964844,293.1499938964844,0.0144723495468497,-3692.89453125,303.9979248046875,0.4315802454948425,0.050000000745058,0.237683355808258,291.13946533203125,291.1499938964844,259.7657165527344,258.37579345703125,279.1677551269531,293.25018310546875,291.1342468261719,1.0,0.3423235416412353,0.7020304203033447,0.7020304203033447,1.0,1.0,-1.5518333911895752,0.65284663438797,0.89898681640625,0.2898136675357818,0.0,0.0,0.6618624329566956,84.15169525146484,111.0,-75.186767578125,-18574.078125,434.3528137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9087219238281,310.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,25501.564453125,24480.0,0.0,0.0,0.4165973961353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9049074649810792,0.9049181938171388,-1.0739671779447235e-05,0.0,0.0004227934114169,0.0,0.0,115.0102081298828,0.0,0.0,0.0,0.543367862701416,4.0,0.0,1.0
467760,293.2528991699219,297.1499938964844,293.1499938964844,0.1111483201384544,-2494.4765625,304.15679931640625,0.6851981282234192,0.1720795929431915,0.1578865200281143,293.3187255859375,297.1499938964844,293.1499938964844,0.0279105231165885,-1082.1639404296875,304.1646728515625,0.4928291738033294,0.0677284449338913,0.0679681077599525,293.2182006835937,297.1499938964844,293.1499938964844,0.3739216327667236,-5088.41748046875,304.152099609375,0.9483822584152222,0.4588237106800079,0.3221842646598816,293.1515808105469,297.1499938964844,293.1499938964844,0.462627649307251,-8166.34521484375,304.1055908203125,0.9990000128746032,0.5714887380599976,0.5189465284347534,293.1817321777344,297.1499938964844,293.1499938964844,0.0146105913445353,-3717.955810546875,303.9892272949219,0.4261003732681274,0.050000000745058,0.2384349405765533,291.0856628417969,291.1499938964844,259.78143310546875,258.39031982421875,279.1605834960937,293.2460327148437,291.076416015625,1.0,0.3483963310718536,0.7020199298858643,0.7020199298858643,1.0,1.0,-1.5667418241500854,0.6596462726593018,0.9070954918861388,0.2935265600681305,0.0,0.0,0.6712972521781921,88.44967651367188,114.0,-118.08674621582033,-18616.986328125,454.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.833251953125,309.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.546875,24480.0,0.0,0.0,0.4139043986797333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901640772819519,0.9016512036323548,-1.0463886610523332e-05,0.0,0.0004200603580102,0.0,0.0,112.14774322509766,0.0,0.0,0.0,0.5536224246025085,4.0,0.0,1.0
467820,293.2508239746094,297.1499938964844,293.1499938964844,0.1101390272378921,-2477.08544921875,304.1562805175781,0.670526921749115,0.1698978096246719,0.1561890542507171,293.3157043457031,297.1499938964844,293.1499938964844,0.0250480417162179,-1027.2554931640625,304.1644287109375,0.4746828973293304,0.0640590637922287,0.0647424310445785,293.2185974121094,297.1499938964844,293.1499938964844,0.3741197884082794,-5091.2509765625,304.1512756347656,0.9291524291038512,0.4570179879665375,0.3211433887481689,293.2083435058594,297.1499938964844,293.1499938964844,0.481222540140152,-8426.5810546875,304.09197998046875,0.9946397542953492,0.559943675994873,0.5337247252464294,293.18438720703125,297.1499938964844,293.1499938964844,0.0147873759269714,-3749.1005859375,303.96978759765625,0.4172663986682892,0.050000000745058,0.2398605644702911,291.03106689453125,291.1499938964844,259.8145446777344,258.4205627441406,279.1615600585937,293.2483825683594,291.0308532714844,1.0,0.3571388125419616,0.7029828429222107,0.7029828429222107,1.0,1.0,-1.579565405845642,0.6657322645187378,0.9138330817222596,0.2971275448799133,0.0,0.0,0.6920642256736755,96.31446838378906,117.0,-60.43686676025391,-18838.904296875,482.4469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54522705078125,309.7988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,24020.66015625,24480.0,0.0,0.0,0.4105731844902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493225812911988,0.9493334889411926,-1.0904871487582568e-05,0.0,0.0004166795988567,0.0,0.0,124.91695404052734,0.0,0.0,0.0,0.5728793740272522,4.0,0.0,1.0
467880,293.2508239746094,297.1499938964844,293.1499938964844,0.1101390272378921,-2477.08544921875,304.1562805175781,0.670526921749115,0.1698978096246719,0.1561890542507171,293.3157043457031,297.1499938964844,293.1499938964844,0.0250480417162179,-1027.2554931640625,304.1644287109375,0.4746828973293304,0.0640590637922287,0.0647424310445785,293.2185974121094,297.1499938964844,293.1499938964844,0.3741197884082794,-5091.2509765625,304.1512756347656,0.9291524291038512,0.4570179879665375,0.3211433887481689,293.2083435058594,297.1499938964844,293.1499938964844,0.481222540140152,-8426.5810546875,304.09197998046875,0.9946397542953492,0.559943675994873,0.5337247252464294,293.18438720703125,297.1499938964844,293.1499938964844,0.0147873759269714,-3749.1005859375,303.96978759765625,0.4172663986682892,0.050000000745058,0.2398605644702911,291.03106689453125,291.1499938964844,259.8145446777344,258.4205627441406,279.1615600585937,293.2483825683594,291.0308532714844,1.0,0.3571388125419616,0.7029828429222107,0.7029828429222107,1.0,1.0,-1.579565405845642,0.6657322645187378,0.9138330817222596,0.2971275448799133,0.0,0.0,0.6920642256736755,96.31446838378906,117.0,-60.43686676025391,-18838.904296875,482.4469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54522705078125,309.7988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,24020.66015625,24480.0,0.0,0.0,0.4105731844902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493225812911988,0.9493334889411926,-1.0904871487582568e-05,0.0,0.0004166795988567,0.0,0.0,124.91695404052734,0.0,0.0,0.0,0.5728793740272522,4.0,0.0,1.0
467940,293.2488098144531,297.1499938964844,293.1499938964844,0.1084713712334632,-2446.34326171875,304.1569519042969,0.6566082239151001,0.1677521765232086,0.1545862108469009,293.3128967285156,297.1499938964844,293.1499938964844,0.0225827172398567,-976.391845703125,304.1637268066406,0.4501359462738037,0.0604376047849655,0.0616674870252609,293.21929931640625,297.1499938964844,293.1499938964844,0.371794730424881,-5064.94775390625,304.1547241210937,0.9102147221565248,0.4551382958889007,0.3201121389865875,293.2378845214844,297.1499938964844,293.1499938964844,0.4730226695537567,-8298.1796875,304.1242980957031,0.9765804409980774,0.5524140000343323,0.5256672501564026,293.18731689453125,297.1499938964844,293.1499938964844,0.0148614551872015,-3759.544921875,303.9500732421875,0.4092275202274322,0.050000000745058,0.2414416968822479,291.0591125488281,291.1499938964844,259.8500061035156,258.4524230957031,279.1736145019531,293.2558898925781,291.0609130859375,1.0,0.3631567060947418,0.706031322479248,0.706031322479248,1.0,1.0,-1.564430594444275,0.6596532464027405,0.9047774076461792,0.2943290472030639,0.0,0.0,0.702510416507721,104.46529388427734,120.0,11.105246543884276,-18747.9609375,495.4497375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1978454589844,309.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24149.509765625,23400.0,0.0,0.0,0.4091654419898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9853301048278807,0.9853414297103882,-1.135703223553719e-05,0.0,0.0004152508918195,0.0,0.0,136.1870574951172,0.0,0.0,0.0,0.57330322265625,4.0,0.0,1.0
468000,293.2488098144531,297.1499938964844,293.1499938964844,0.1084713712334632,-2446.34326171875,304.1569519042969,0.6566082239151001,0.1677521765232086,0.1545862108469009,293.3128967285156,297.1499938964844,293.1499938964844,0.0225827172398567,-976.391845703125,304.1637268066406,0.4501359462738037,0.0604376047849655,0.0616674870252609,293.21929931640625,297.1499938964844,293.1499938964844,0.371794730424881,-5064.94775390625,304.1547241210937,0.9102147221565248,0.4551382958889007,0.3201121389865875,293.2378845214844,297.1499938964844,293.1499938964844,0.4730226695537567,-8298.1796875,304.1242980957031,0.9765804409980774,0.5524140000343323,0.5256672501564026,293.18731689453125,297.1499938964844,293.1499938964844,0.0148614551872015,-3759.544921875,303.9500732421875,0.4092275202274322,0.050000000745058,0.2414416968822479,291.0591125488281,291.1499938964844,259.8500061035156,258.4524230957031,279.1736145019531,293.2558898925781,291.0609130859375,1.0,0.3631567060947418,0.706031322479248,0.706031322479248,1.0,1.0,-1.564430594444275,0.6596532464027405,0.9047774076461792,0.2943290472030639,0.0,0.0,0.702510416507721,104.46529388427734,120.0,11.105246543884276,-18747.9609375,495.4497375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1978454589844,309.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24149.509765625,23400.0,0.0,0.0,0.4091654419898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9853301048278807,0.9853414297103882,-1.135703223553719e-05,0.0,0.0004152508918195,0.0,0.0,136.1870574951172,0.0,0.0,0.0,0.57330322265625,4.0,0.0,1.0
468060,293.2468566894531,297.1499938964844,293.1499938964844,0.1071245074272155,-2422.06787109375,304.1568908691406,0.6466566324234009,0.1656444370746612,0.1529169976711273,293.3108825683594,297.1499938964844,293.1499938964844,0.020259540528059,-925.6776733398438,304.1630249023437,0.4292042851448059,0.0567151010036468,0.0584156289696693,293.2201843261719,297.1499938964844,293.1499938964844,0.3705347776412964,-5051.37939453125,304.1553039550781,0.8979384303092957,0.4532025158405304,0.3189570009708404,293.24810791015625,297.1499938964844,293.1499938964844,0.4697541892528534,-8245.5595703125,304.1381225585937,0.9629414677619934,0.548093855381012,0.5213227868080139,293.1903686523437,297.1499938964844,293.1499938964844,0.0149477059021592,-3775.107421875,303.9282531738281,0.403936505317688,0.050000000745058,0.242635428905487,291.0476379394531,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.259033203125,291.04913330078125,1.0,0.3676811754703522,0.7093045115470886,0.7093045115470886,1.0,1.0,-1.553352117538452,0.6555153131484985,0.8978368043899536,0.2924593091011047,0.0,0.0,0.7170668840408325,110.62435913085938,123.0,0.7918741703033447,-18583.4140625,505.1751098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.907958984375,309.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,23117.7265625,23400.0,0.0,0.0,0.4084653556346893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9982534050941468,0.9982646703720092,-1.1279359569016378e-05,0.0,0.0004145404091104,0.0,0.0,138.20004272460938,0.0,0.0,0.0,0.5906554460525513,4.0,0.0,1.0
468120,293.2468566894531,297.1499938964844,293.1499938964844,0.1071245074272155,-2422.06787109375,304.1568908691406,0.6466566324234009,0.1656444370746612,0.1529169976711273,293.3108825683594,297.1499938964844,293.1499938964844,0.020259540528059,-925.6776733398438,304.1630249023437,0.4292042851448059,0.0567151010036468,0.0584156289696693,293.2201843261719,297.1499938964844,293.1499938964844,0.3705347776412964,-5051.37939453125,304.1553039550781,0.8979384303092957,0.4532025158405304,0.3189570009708404,293.24810791015625,297.1499938964844,293.1499938964844,0.4697541892528534,-8245.5595703125,304.1381225585937,0.9629414677619934,0.548093855381012,0.5213227868080139,293.1903686523437,297.1499938964844,293.1499938964844,0.0149477059021592,-3775.107421875,303.9282531738281,0.403936505317688,0.050000000745058,0.242635428905487,291.0476379394531,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.259033203125,291.04913330078125,1.0,0.3676811754703522,0.7093045115470886,0.7093045115470886,1.0,1.0,-1.553352117538452,0.6555153131484985,0.8978368043899536,0.2924593091011047,0.0,0.0,0.7170668840408325,110.62435913085938,123.0,0.7918741703033447,-18583.4140625,505.1751098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.907958984375,309.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,23117.7265625,23400.0,0.0,0.0,0.4084653556346893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9982534050941468,0.9982646703720092,-1.1279359569016378e-05,0.0,0.0004145404091104,0.0,0.0,138.20004272460938,0.0,0.0,0.0,0.5906554460525513,4.0,0.0,1.0
468180,293.2446594238281,297.1499938964844,293.1499938964844,0.1055028066039085,-2392.12548828125,304.15728759765625,0.6388566493988037,0.1636373102664947,0.1512875258922577,293.3093566894531,297.1499938964844,293.1499938964844,0.0179806910455226,-871.0142822265625,304.1624755859375,0.412260353565216,0.0529497750103473,0.0550649799406528,293.2209777832031,297.1499938964844,293.1499938964844,0.368118941783905,-5024.53125,304.15753173828125,0.8885559439659119,0.4512620270252228,0.3177652359008789,293.2518920898437,297.1499938964844,293.1499938964844,0.4660940170288086,-8189.51904296875,304.1480407714844,0.9518603086471558,0.5448303818702698,0.5183002948760986,293.1933288574219,297.1499938964844,293.1499938964844,0.0149561185389757,-3777.081787109375,303.90643310546875,0.3998871445655823,0.050000000745058,0.2436112314462661,291.070556640625,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.2600402832031,291.07208251953125,1.0,0.3712369799613952,0.7127528190612793,0.7127528190612793,1.0,1.0,-1.5434850454330444,0.6519453525543213,0.8915396928787231,0.2909183204174042,0.0,0.0,0.7260987758636475,115.64519500732422,126.0,22.141984939575195,-18510.259765625,512.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6441345214844,309.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,23138.060546875,23400.0,0.0,0.0,0.4086147546768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025064468383789,1.025076150894165,-1.1613375136221292e-05,0.0,0.0004146920109633,0.0,0.0,147.0354766845703,0.0,0.0,0.0,0.6022824048995972,4.0,0.0,1.0
468240,293.2446594238281,297.1499938964844,293.1499938964844,0.1055028066039085,-2392.12548828125,304.15728759765625,0.6388566493988037,0.1636373102664947,0.1512875258922577,293.3093566894531,297.1499938964844,293.1499938964844,0.0179806910455226,-871.0142822265625,304.1624755859375,0.412260353565216,0.0529497750103473,0.0550649799406528,293.2209777832031,297.1499938964844,293.1499938964844,0.368118941783905,-5024.53125,304.15753173828125,0.8885559439659119,0.4512620270252228,0.3177652359008789,293.2518920898437,297.1499938964844,293.1499938964844,0.4660940170288086,-8189.51904296875,304.1480407714844,0.9518603086471558,0.5448303818702698,0.5183002948760986,293.1933288574219,297.1499938964844,293.1499938964844,0.0149561185389757,-3777.081787109375,303.90643310546875,0.3998871445655823,0.050000000745058,0.2436112314462661,291.070556640625,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.2600402832031,291.07208251953125,1.0,0.3712369799613952,0.7127528190612793,0.7127528190612793,1.0,1.0,-1.5434850454330444,0.6519453525543213,0.8915396928787231,0.2909183204174042,0.0,0.0,0.7260987758636475,115.64519500732422,126.0,22.141984939575195,-18510.259765625,512.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6441345214844,309.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,23138.060546875,23400.0,0.0,0.0,0.4086147546768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025064468383789,1.025076150894165,-1.1613375136221292e-05,0.0,0.0004146920109633,0.0,0.0,147.0354766845703,0.0,0.0,0.0,0.6022824048995972,4.0,0.0,1.0
468300,293.2434387207031,297.1499938964844,293.1499938964844,0.104733794927597,-2377.931640625,304.1573791503906,0.6354738473892212,0.1626745611429214,0.1504981815814972,293.3087158203125,297.1499938964844,293.1499938964844,0.0169139858335256,-843.585205078125,304.1621398925781,0.4046627879142761,0.0510620325803756,0.0533709898591041,293.2213439941406,297.1499938964844,293.1499938964844,0.3669469952583313,-5011.6201171875,304.1582946777344,0.8844856023788452,0.4502931237220764,0.3171603083610534,293.2528686523437,297.1499938964844,293.1499938964844,0.4644240736961365,-8164.59521484375,304.1513977050781,0.9469168186187744,0.543347954750061,0.5169653296470642,293.1947326660156,297.1499938964844,293.1499938964844,0.0149566596373915,-3777.7373046875,303.89532470703125,0.3981232047080993,0.050000000745058,0.2440458685159683,291.080078125,291.1499938964844,259.9416809082031,258.5334777832031,279.18389892578125,293.26025390625,291.0815124511719,1.0,0.3727614879608154,0.7145388126373291,0.7145388126373291,1.0,1.0,-1.5386964082717896,0.6502307057380676,0.8884657621383667,0.2901893258094787,0.0,0.0,0.7297960519790649,117.87459564208984,126.0,24.2005558013916,-18466.78125,515.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52764892578125,309.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23166.8671875,22320.0,0.0,0.0,0.4089124500751495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357455015182495,1.0357571840286257,-1.1753553735616151e-05,0.0,0.0004149941378273,0.0,0.0,150.71185302734375,0.0,0.0,0.0,0.5920286774635315,4.0,0.0,1.0
468360,293.2421875,297.1499938964844,293.1499938964844,0.1041553989052772,-2367.55810546875,304.1570739746094,0.6323612928390503,0.1617387682199478,0.1497269719839096,293.3080749511719,297.1499938964844,293.1499938964844,0.0159455947577953,-818.4652099609375,304.1503295898437,0.397610604763031,0.050000000745058,0.0518445968627929,293.2216491699219,297.1499938964844,293.1499938964844,0.3663757443428039,-5005.7734375,304.15777587890625,0.8807548880577087,0.4493307769298553,0.3165530562400818,293.2535095214844,297.1499938964844,293.1499938964844,0.463527649641037,-8151.63427734375,304.1527404785156,0.9423069953918456,0.5419208407402039,0.5156864523887634,293.19610595703125,297.1499938964844,293.1499938964844,0.0149824740365147,-3783.553466796875,303.8836669921875,0.3964901268482208,0.050000000745058,0.2444501221179962,291.0715637207031,291.1499938964844,259.9599914550781,258.5495300292969,279.184814453125,293.26031494140625,291.06915283203125,1.0,0.3741653859615326,0.7163498997688293,0.7163498997688293,1.0,1.0,-1.5341579914093018,0.6486319899559021,0.8855260014533997,0.289512574672699,0.0,0.0,0.7356608510017395,119.94658660888672,129.0,-5.97785234451294,-18343.904296875,518.1058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364929199219,309.1669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22312.4296875,22320.0,0.0,0.0,0.4091638624668121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0272140502929688,1.0272254943847656,-1.1453447768872138e-05,0.0,0.0004152492911089,0.0,0.0,146.01930236816406,0.0,0.0,0.0,0.6003673076629639,4.0,0.0,1.0
468420,293.239501953125,297.1499938964844,293.1499938964844,0.102792352437973,-2342.468017578125,304.1570129394531,0.6269479990005493,0.159945011138916,0.148231565952301,293.3098449707031,297.1499938964844,293.1499938964844,0.0156482085585594,-811.639404296875,304.0870666503906,0.3936878442764282,0.050000000745058,0.0516794361174106,293.2221069335937,297.1499938964844,293.1499938964844,0.364360362291336,-4983.759765625,304.1585998535156,0.8744128346443176,0.4474188089370727,0.3153333067893982,293.2541809082031,297.1499938964844,293.1499938964844,0.4606764018535614,-8110.1318359375,304.1566162109375,0.9342965483665466,0.5391632318496704,0.5132222175598145,293.1986999511719,297.1499938964844,293.1499938964844,0.0149783305823802,-3785.070068359375,303.8605651855469,0.3936856091022491,0.050000000745058,0.2451421916484832,291.07769775390625,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.2613525390625,291.07928466796875,1.0,0.3768177330493927,0.7199177145957947,0.7199177145957947,1.0,1.0,-1.528571367263794,0.6469852328300476,0.8815861344337463,0.2890077233314514,0.0,0.0,0.7454328536987305,123.53561401367188,132.0,13.729894638061523,-18331.58203125,524.0692749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,309.1065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,22103.212890625,22320.0,0.0,0.0,0.4098972380161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0500612258911133,1.0500729084014893,-1.1694332897604909e-05,0.0,0.000415993592469,0.0,0.0,153.37030029296875,0.0,0.0,0.0,0.6100364327430725,4.0,0.0,1.0
468480,293.239501953125,297.1499938964844,293.1499938964844,0.102792352437973,-2342.468017578125,304.1570129394531,0.6269479990005493,0.159945011138916,0.148231565952301,293.3098449707031,297.1499938964844,293.1499938964844,0.0156482085585594,-811.639404296875,304.0870666503906,0.3936878442764282,0.050000000745058,0.0516794361174106,293.2221069335937,297.1499938964844,293.1499938964844,0.364360362291336,-4983.759765625,304.1585998535156,0.8744128346443176,0.4474188089370727,0.3153333067893982,293.2541809082031,297.1499938964844,293.1499938964844,0.4606764018535614,-8110.1318359375,304.1566162109375,0.9342965483665466,0.5391632318496704,0.5132222175598145,293.1986999511719,297.1499938964844,293.1499938964844,0.0149783305823802,-3785.070068359375,303.8605651855469,0.3936856091022491,0.050000000745058,0.2451421916484832,291.07769775390625,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.2613525390625,291.07928466796875,1.0,0.3768177330493927,0.7199177145957947,0.7199177145957947,1.0,1.0,-1.528571367263794,0.6469852328300476,0.8815861344337463,0.2890077233314514,0.0,0.0,0.7454328536987305,123.53561401367188,132.0,13.729894638061523,-18331.58203125,524.0692749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,309.1065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,22103.212890625,22320.0,0.0,0.0,0.4098972380161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0500612258911133,1.0500729084014893,-1.1694332897604909e-05,0.0,0.000415993592469,0.0,0.0,153.37030029296875,0.0,0.0,0.0,0.6100364327430725,4.0,0.0,1.0
468540,293.23663330078125,297.1499938964844,293.1499938964844,0.1014158502221107,-2316.902099609375,304.1569519042969,0.6219652891159058,0.158260092139244,0.1468251198530197,293.3164367675781,297.1499938964844,293.1499938964844,0.0154495360329747,-807.73193359375,304.0108947753906,0.3910138010978699,0.050000000745058,0.0518156886100769,293.2225341796875,297.1499938964844,293.1499938964844,0.3619832396507263,-4957.66064453125,304.1596984863281,0.8686303496360779,0.4455052316188812,0.3141071796417236,293.2544860839844,297.1499938964844,293.1499938964844,0.4573631286621094,-8062.51123046875,304.159912109375,0.9268661737442015,0.536461353302002,0.510814905166626,293.2012023925781,297.1499938964844,293.1499938964844,0.0149508835747838,-3782.534912109375,303.8371276855469,0.3910138010978699,0.050000000745058,0.2457913309335708,291.0965576171875,291.1499938964844,260.0333251953125,258.6131286621094,279.1866149902344,293.26422119140625,291.0979919433594,1.0,0.3792977929115295,0.7236339449882507,0.7236339449882507,1.0,1.0,-1.5234637260437012,0.6455584764480591,0.8779052495956421,0.2886388599872589,0.0,0.0,0.7512707114219666,126.90536499023438,135.0,22.309171676635746,-18303.580078125,529.7046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14862060546875,309.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,22147.32421875,21240.0,0.0,0.0,0.4109682440757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670228004455566,1.0670347213745115,-1.1922365956706926e-05,0.0,0.0004170805041212,0.0,0.0,159.44515991210938,0.0,0.0,0.0,0.6026334762573242,4.0,0.0,1.0
468600,293.23663330078125,297.1499938964844,293.1499938964844,0.1014158502221107,-2316.902099609375,304.1569519042969,0.6219652891159058,0.158260092139244,0.1468251198530197,293.3164367675781,297.1499938964844,293.1499938964844,0.0154495360329747,-807.73193359375,304.0108947753906,0.3910138010978699,0.050000000745058,0.0518156886100769,293.2225341796875,297.1499938964844,293.1499938964844,0.3619832396507263,-4957.66064453125,304.1596984863281,0.8686303496360779,0.4455052316188812,0.3141071796417236,293.2544860839844,297.1499938964844,293.1499938964844,0.4573631286621094,-8062.51123046875,304.159912109375,0.9268661737442015,0.536461353302002,0.510814905166626,293.2012023925781,297.1499938964844,293.1499938964844,0.0149508835747838,-3782.534912109375,303.8371276855469,0.3910138010978699,0.050000000745058,0.2457913309335708,291.0965576171875,291.1499938964844,260.0333251953125,258.6131286621094,279.1866149902344,293.26422119140625,291.0979919433594,1.0,0.3792977929115295,0.7236339449882507,0.7236339449882507,1.0,1.0,-1.5234637260437012,0.6455584764480591,0.8779052495956421,0.2886388599872589,0.0,0.0,0.7512707114219666,126.90536499023438,135.0,22.309171676635746,-18303.580078125,529.7046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14862060546875,309.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,22147.32421875,21240.0,0.0,0.0,0.4109682440757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670228004455566,1.0670347213745115,-1.1922365956706926e-05,0.0,0.0004170805041212,0.0,0.0,159.44515991210938,0.0,0.0,0.0,0.6026334762573242,4.0,0.0,1.0
468660,293.2336120605469,297.1499938964844,293.1499938964844,0.1003799438476562,-2298.0712890625,304.1563720703125,0.617219865322113,0.1566790491342544,0.1455075889825821,293.325927734375,297.1499938964844,293.1499938964844,0.0152711551636457,-805.0347900390625,303.9246826171875,0.3883768916130066,0.050000000745058,0.051947433501482,293.22283935546875,297.1499938964844,293.1499938964844,0.3605416119098663,-4942.51025390625,304.1589050292969,0.8632411360740662,0.4436091482639313,0.3128851652145386,293.25445556640625,297.1499938964844,293.1499938964844,0.4552054405212402,-8032.65673828125,304.1602478027344,0.9199023246765136,0.5338202118873596,0.5084542036056519,293.20367431640625,297.1499938964844,293.1499938964844,0.0149633875116705,-3788.166015625,303.8121643066406,0.3883768916130066,0.050000000745058,0.2464162707328796,291.08502197265625,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.26861572265625,291.0862121582031,1.0,0.3816606402397156,0.727537989616394,0.727537989616394,1.0,1.0,-1.518489122390747,0.6442043781280518,0.8742848038673401,0.2883157432079315,0.0,0.0,0.7607964277267456,130.14878845214844,138.0,2.104684352874756,-18208.396484375,535.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,308.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,21124.841796875,21240.0,0.0,0.0,0.4118508994579315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625641345977783,1.0625756978988647,-1.1633473150141072e-05,0.0,0.0004179763200227,0.0,0.0,155.6298828125,0.0,0.0,0.0,0.6124986410140991,4.0,0.0,1.0
468720,293.2336120605469,297.1499938964844,293.1499938964844,0.1003799438476562,-2298.0712890625,304.1563720703125,0.617219865322113,0.1566790491342544,0.1455075889825821,293.325927734375,297.1499938964844,293.1499938964844,0.0152711551636457,-805.0347900390625,303.9246826171875,0.3883768916130066,0.050000000745058,0.051947433501482,293.22283935546875,297.1499938964844,293.1499938964844,0.3605416119098663,-4942.51025390625,304.1589050292969,0.8632411360740662,0.4436091482639313,0.3128851652145386,293.25445556640625,297.1499938964844,293.1499938964844,0.4552054405212402,-8032.65673828125,304.1602478027344,0.9199023246765136,0.5338202118873596,0.5084542036056519,293.20367431640625,297.1499938964844,293.1499938964844,0.0149633875116705,-3788.166015625,303.8121643066406,0.3883768916130066,0.050000000745058,0.2464162707328796,291.08502197265625,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.26861572265625,291.0862121582031,1.0,0.3816606402397156,0.727537989616394,0.727537989616394,1.0,1.0,-1.518489122390747,0.6442043781280518,0.8742848038673401,0.2883157432079315,0.0,0.0,0.7607964277267456,130.14878845214844,138.0,2.104684352874756,-18208.396484375,535.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,308.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,21124.841796875,21240.0,0.0,0.0,0.4118508994579315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625641345977783,1.0625756978988647,-1.1633473150141072e-05,0.0,0.0004179763200227,0.0,0.0,155.6298828125,0.0,0.0,0.0,0.6124986410140991,4.0,0.0,1.0
468780,293.23046875,297.1499938964844,293.1499938964844,0.0991265624761581,-2274.5859375,304.1563415527344,0.6125800609588623,0.1551967561244964,0.144276887178421,293.33709716796875,297.1499938964844,293.1499938964844,0.0150200882926583,-799.6681518554688,303.8318786621094,0.3858373165130615,0.050000000745058,0.0520757399499416,293.2231140136719,297.1499938964844,293.1499938964844,0.3580416440963745,-4914.935546875,304.1600952148437,0.858160674571991,0.4417070746421814,0.3116637170314789,293.2541809082031,297.1499938964844,293.1499938964844,0.4517466127872467,-7983.3876953125,304.1625671386719,0.913402259349823,0.5312261581420898,0.5061426758766174,293.2061462402344,297.1499938964844,293.1499938964844,0.0149196702986955,-3783.144287109375,303.7872619628906,0.3858373165130615,0.050000000745058,0.2470248788595199,291.1078491210937,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2743225097656,291.1097717285156,1.0,0.3839471936225891,0.7316514849662781,0.7316514849662781,1.0,1.0,-1.5136549472808838,0.6429275274276733,0.8707274198532104,0.2880421876907348,0.0,0.0,0.7649706602096558,133.30812072753906,141.0,24.221710205078125,-18204.900390625,540.2236938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,308.9786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,21119.6796875,21240.0,0.0,0.0,0.4127824306488037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0757452249526978,1.0757570266723633,-1.1803459528891835e-05,0.0,0.0004189216997474,0.0,0.0,160.31948852539062,0.0,0.0,0.0,0.6182544231414795,4.0,0.0,1.0
468840,293.23046875,297.1499938964844,293.1499938964844,0.0991265624761581,-2274.5859375,304.1563415527344,0.6125800609588623,0.1551967561244964,0.144276887178421,293.33709716796875,297.1499938964844,293.1499938964844,0.0150200882926583,-799.6681518554688,303.8318786621094,0.3858373165130615,0.050000000745058,0.0520757399499416,293.2231140136719,297.1499938964844,293.1499938964844,0.3580416440963745,-4914.935546875,304.1600952148437,0.858160674571991,0.4417070746421814,0.3116637170314789,293.2541809082031,297.1499938964844,293.1499938964844,0.4517466127872467,-7983.3876953125,304.1625671386719,0.913402259349823,0.5312261581420898,0.5061426758766174,293.2061462402344,297.1499938964844,293.1499938964844,0.0149196702986955,-3783.144287109375,303.7872619628906,0.3858373165130615,0.050000000745058,0.2470248788595199,291.1078491210937,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2743225097656,291.1097717285156,1.0,0.3839471936225891,0.7316514849662781,0.7316514849662781,1.0,1.0,-1.5136549472808838,0.6429275274276733,0.8707274198532104,0.2880421876907348,0.0,0.0,0.7649706602096558,133.30812072753906,141.0,24.221710205078125,-18204.900390625,540.2236938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,308.9786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,21119.6796875,21240.0,0.0,0.0,0.4127824306488037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0757452249526978,1.0757570266723633,-1.1803459528891835e-05,0.0,0.0004189216997474,0.0,0.0,160.31948852539062,0.0,0.0,0.0,0.6182544231414795,4.0,0.0,1.0
