time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.0985292121767997,-2263.372802734375,304.1562805175781,0.6102659106254578,0.1544923931360244,0.1436935663223266,293.3430480957031,297.1499938964844,293.1499938964844,0.0148899722844362,-796.8276977539062,303.7833251953125,0.3846134543418884,0.050000000745058,0.0521390289068222,293.2232666015625,297.1499938964844,293.1499938964844,0.3567807376384735,-4901.0634765625,304.1605529785156,0.8557121157646179,0.4407519698143005,0.3110485076904297,293.2540283203125,297.1499938964844,293.1499938964844,0.4500098824501037,-7958.791015625,304.1634521484375,0.9103245139122008,0.5299398899078369,0.5049965977668762,293.2074279785156,297.1499938964844,293.1499938964844,0.0148962074890732,-3780.4423828125,303.7744445800781,0.3846134543418884,0.050000000745058,0.2473251074552536,291.1194763183594,291.1499938964844,260.125,258.6915588378906,279.19097900390625,293.2769470214844,291.12127685546875,1.0,0.3850699663162231,0.7337626814842224,0.7337626814842224,1.0,1.0,-1.5112764835357666,0.642305850982666,0.8689706921577454,0.2879144847393036,0.0,0.0,0.765835165977478,134.86680603027344,141.0,27.74275588989257,-18194.505859375,542.7654418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,308.976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21152.677734375,20160.0,0.0,0.0,0.4132373929023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0794861316680908,1.079498052597046,-1.1859882761200424e-05,0.0,0.0004193834029138,0.0,0.0,161.7452850341797,0.0,0.0,0.0,0.604958713054657,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.0981181040406227,-2255.94384765625,304.1558837890625,0.6079845428466797,0.1538172662258148,0.1431329697370529,293.3490905761719,297.1499938964844,293.1499938964844,0.0147861409932374,-795.1060180664062,303.73291015625,0.3834169209003448,0.050000000745058,0.0522018559277057,293.223388671875,297.1499938964844,293.1499938964844,0.3561197817325592,-4894.2685546875,304.1598205566406,0.8533208966255188,0.4398005604743957,0.3104329407215118,293.2537841796875,297.1499938964844,293.1499938964844,0.4490220844745636,-7945.59521484375,304.1627502441406,0.9073702096939088,0.5286659002304077,0.5038579702377319,293.2087097167969,297.1499938964844,293.1499938964844,0.0149005884304642,-3783.36669921875,303.76080322265625,0.3834169209003448,0.050000000745058,0.2476231306791305,291.11297607421875,291.1499938964844,260.1433410644531,258.7071228027344,279.1918029785156,293.2795715332031,291.110595703125,1.0,0.3861824870109558,0.7359119057655334,0.7359119057655334,1.0,1.0,-1.508930802345276,0.6416977643966675,0.8672330975532532,0.2877936363220215,0.0,0.0,0.76873379945755,136.41445922851562,144.0,-2.8381991386413574,-18097.25390625,545.2893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067443847656,308.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,20333.533203125,20160.0,0.0,0.0,0.4135167896747589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0615993738174438,1.0616108179092407,-1.144207544712117e-05,0.0,0.0004196669615339,0.0,0.0,153.56776428222656,0.0,0.0,0.0,0.6090657711029053,4.0,0.0,1.0
469020,293.2237548828125,297.1499938964844,293.1499938964844,0.0971520394086837,-2237.9267578125,304.1555480957031,0.6035803556442261,0.1525624692440033,0.1420978158712387,293.3614196777344,297.1499938964844,293.1499938964844,0.014535223133862,-789.820556640625,303.6292724609375,0.3811008334159851,0.050000000745058,0.0523262433707714,293.2235412597656,297.1499938964844,293.1499938964844,0.3540374636650085,-4871.544921875,304.1600952148437,0.8487080931663513,0.4379083514213562,0.3092118203639984,293.25323486328125,297.1499938964844,293.1499938964844,0.4461200833320617,-7904.88916015625,304.1634216308594,0.901868462562561,0.5261521339416504,0.5016185641288757,293.2113342285156,297.1499938964844,293.1499938964844,0.0148688135668635,-3781.306396484375,303.7333679199219,0.3811008334159851,0.050000000745058,0.2482131719589233,291.12060546875,291.1499938964844,260.17999267578125,258.7381591796875,279.1935119628906,293.2852783203125,291.1225891113281,1.0,0.3883860111236572,0.7403472065925598,0.7403472065925598,1.0,1.0,-1.504391312599182,0.6405514478683472,0.863839864730835,0.2875916063785553,0.0,0.0,0.7727389931678772,139.48077392578125,132.0,17.539451599121094,-18103.43359375,550.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237121582031,308.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.57421875,20160.0,0.0,0.0,0.4138871431350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682778358459473,1.068289279937744,-1.1478029591671657e-05,0.0,0.0004200428375042,0.0,0.0,155.4340057373047,0.0,0.0,0.0,0.6116011738777161,4.0,0.0,1.0
469080,293.2237548828125,297.1499938964844,293.1499938964844,0.0971520394086837,-2237.9267578125,304.1555480957031,0.6035803556442261,0.1525624692440033,0.1420978158712387,293.3614196777344,297.1499938964844,293.1499938964844,0.014535223133862,-789.820556640625,303.6292724609375,0.3811008334159851,0.050000000745058,0.0523262433707714,293.2235412597656,297.1499938964844,293.1499938964844,0.3540374636650085,-4871.544921875,304.1600952148437,0.8487080931663513,0.4379083514213562,0.3092118203639984,293.25323486328125,297.1499938964844,293.1499938964844,0.4461200833320617,-7904.88916015625,304.1634216308594,0.901868462562561,0.5261521339416504,0.5016185641288757,293.2113342285156,297.1499938964844,293.1499938964844,0.0148688135668635,-3781.306396484375,303.7333679199219,0.3811008334159851,0.050000000745058,0.2482131719589233,291.12060546875,291.1499938964844,260.17999267578125,258.7381591796875,279.1935119628906,293.2852783203125,291.1225891113281,1.0,0.3883860111236572,0.7403472065925598,0.7403472065925598,1.0,1.0,-1.504391312599182,0.6405514478683472,0.863839864730835,0.2875916063785553,0.0,0.0,0.7727389931678772,139.48077392578125,132.0,17.539451599121094,-18103.43359375,550.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237121582031,308.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.57421875,20160.0,0.0,0.0,0.4138871431350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682778358459473,1.068289279937744,-1.1478029591671657e-05,0.0,0.0004200428375042,0.0,0.0,155.4340057373047,0.0,0.0,0.0,0.6116011738777161,4.0,0.0,1.0
469140,293.22003173828125,297.1499938964844,293.1499938964844,0.0959967374801635,-2216.086181640625,304.1556091308594,0.6035703420639038,0.1514477878808975,0.140987291932106,293.37359619140625,297.1499938964844,293.1499938964844,0.0141646098345518,-780.3355102539062,303.5231628417969,0.3825062811374664,0.050000000745058,0.052250400185585,293.2235717773437,297.1499938964844,293.1499938964844,0.3512790501117706,-4841.0126953125,304.16131591796875,0.8496323823928833,0.436037927865982,0.3078497350215912,293.2525634765625,297.1499938964844,293.1499938964844,0.4424224495887756,-7852.41357421875,304.16510009765625,0.9027916789054872,0.5236737132072449,0.4992052316665649,293.2138061523437,297.1499938964844,293.1499938964844,0.0147122200578451,-3760.048828125,303.7062683105469,0.3825062811374664,0.050000000745058,0.2478534132242202,291.146240234375,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2916259765625,291.1483459472656,1.0,0.3855756819248199,0.7451088428497314,0.7451088428497314,1.0,1.0,-1.4980041980743408,0.6385810971260071,0.859423041343689,0.2869603931903839,0.0,0.0,0.7715548872947693,137.4437255859375,120.0,30.9105167388916,-18074.19921875,541.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487365722656,309.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20163.708984375,19080.0,0.0,0.0,0.4140970408916473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069298267364502,1.0693098306655884,-1.1503292626002803e-05,0.0,0.0004202558484394,0.0,0.0,155.91209411621094,0.0,0.0,0.0,0.5970277190208435,4.0,0.0,1.0
469200,293.22003173828125,297.1499938964844,293.1499938964844,0.0959967374801635,-2216.086181640625,304.1556091308594,0.6035703420639038,0.1514477878808975,0.140987291932106,293.37359619140625,297.1499938964844,293.1499938964844,0.0141646098345518,-780.3355102539062,303.5231628417969,0.3825062811374664,0.050000000745058,0.052250400185585,293.2235717773437,297.1499938964844,293.1499938964844,0.3512790501117706,-4841.0126953125,304.16131591796875,0.8496323823928833,0.436037927865982,0.3078497350215912,293.2525634765625,297.1499938964844,293.1499938964844,0.4424224495887756,-7852.41357421875,304.16510009765625,0.9027916789054872,0.5236737132072449,0.4992052316665649,293.2138061523437,297.1499938964844,293.1499938964844,0.0147122200578451,-3760.048828125,303.7062683105469,0.3825062811374664,0.050000000745058,0.2478534132242202,291.146240234375,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2916259765625,291.1483459472656,1.0,0.3855756819248199,0.7451088428497314,0.7451088428497314,1.0,1.0,-1.4980041980743408,0.6385810971260071,0.859423041343689,0.2869603931903839,0.0,0.0,0.7715548872947693,137.4437255859375,120.0,30.9105167388916,-18074.19921875,541.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487365722656,309.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20163.708984375,19080.0,0.0,0.0,0.4140970408916473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069298267364502,1.0693098306655884,-1.1503292626002803e-05,0.0,0.0004202558484394,0.0,0.0,155.91209411621094,0.0,0.0,0.0,0.5970277190208435,4.0,0.0,1.0
469260,293.21588134765625,297.1499938964844,293.1499938964844,0.0951328128576278,-2200.186767578125,304.1552124023437,0.6069411635398865,0.1505135893821716,0.1399022936820984,293.38507080078125,297.1499938964844,293.1499938964844,0.0137805938720703,-770.6155395507812,303.4132995605469,0.3866856098175049,0.050000000745058,0.0520326606929302,293.2231750488281,297.1499938964844,293.1499938964844,0.3494274616241455,-4821.21240234375,304.1606750488281,0.8547315001487732,0.4342549741268158,0.3064351975917816,293.25146484375,297.1499938964844,293.1499938964844,0.4398704469203949,-7817.3955078125,304.16436767578125,0.9086241126060486,0.5212950110435486,0.4967307448387146,293.2158203125,297.1499938964844,293.1499938964844,0.0145360492169857,-3738.279052734375,303.6784973144531,0.3866856098175049,0.050000000745058,0.2468205392360687,291.1394348144531,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.29803466796875,291.1407775878906,1.0,0.3797339200973511,0.7501872181892395,0.7501872181892395,1.0,1.0,-1.4905318021774292,0.6361348032951355,0.8543969988822937,0.2860635221004486,0.0,0.0,0.7734168767929077,131.79403686523438,108.0,7.775294780731201,-17946.2265625,522.2401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120849609375,309.0156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,19174.0859375,19080.0,0.0,0.0,0.4136461913585663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044837236404419,1.0448482036590576,-1.096545656764647e-05,0.0,0.0004197983071208,0.0,0.0,145.2887725830078,0.0,0.0,0.0,0.597771167755127,4.0,0.0,1.0
469320,293.21588134765625,297.1499938964844,293.1499938964844,0.0951328128576278,-2200.186767578125,304.1552124023437,0.6069411635398865,0.1505135893821716,0.1399022936820984,293.38507080078125,297.1499938964844,293.1499938964844,0.0137805938720703,-770.6155395507812,303.4132995605469,0.3866856098175049,0.050000000745058,0.0520326606929302,293.2231750488281,297.1499938964844,293.1499938964844,0.3494274616241455,-4821.21240234375,304.1606750488281,0.8547315001487732,0.4342549741268158,0.3064351975917816,293.25146484375,297.1499938964844,293.1499938964844,0.4398704469203949,-7817.3955078125,304.16436767578125,0.9086241126060486,0.5212950110435486,0.4967307448387146,293.2158203125,297.1499938964844,293.1499938964844,0.0145360492169857,-3738.279052734375,303.6784973144531,0.3866856098175049,0.050000000745058,0.2468205392360687,291.1394348144531,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.29803466796875,291.1407775878906,1.0,0.3797339200973511,0.7501872181892395,0.7501872181892395,1.0,1.0,-1.4905318021774292,0.6361348032951355,0.8543969988822937,0.2860635221004486,0.0,0.0,0.7734168767929077,131.79403686523438,108.0,7.775294780731201,-17946.2265625,522.2401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120849609375,309.0156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,19174.0859375,19080.0,0.0,0.0,0.4136461913585663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044837236404419,1.0448482036590576,-1.096545656764647e-05,0.0,0.0004197983071208,0.0,0.0,145.2887725830078,0.0,0.0,0.0,0.597771167755127,4.0,0.0,1.0
469380,293.21160888671875,297.1499938964844,293.1499938964844,0.0940478071570396,-2179.60791015625,304.1552734375,0.6126599907875061,0.149712935090065,0.1388693004846573,293.395751953125,297.1499938964844,293.1499938964844,0.0133305313065648,-757.6614990234375,303.3038024902344,0.3926906883716583,0.050000000745058,0.0517305396497249,293.2225036621094,297.1499938964844,293.1499938964844,0.3465842604637146,-4789.67919921875,304.1618347167969,0.8629856109619141,0.4325339794158935,0.3050099313259125,293.2501525878906,297.1499938964844,293.1499938964844,0.4361002743244171,-7763.83203125,304.1658630371094,0.918579876422882,0.5189887285232544,0.4942533373832702,293.21728515625,297.1499938964844,293.1499938964844,0.0142784332856535,-3701.324951171875,303.6528015136719,0.3926906883716583,0.050000000745058,0.2453874200582504,291.1650085449219,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3039245605469,291.16717529296875,1.0,0.3718734085559845,0.7555438876152039,0.7555438876152039,1.0,1.0,-1.4825236797332764,0.6334472298622131,0.8490763902664185,0.2850339114665985,0.0,0.0,0.7698066830635071,123.9988250732422,96.0,28.77235412597656,-17905.724609375,497.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,309.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,19156.875,19080.0,0.0,0.0,0.4128247797489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03986656665802,1.0398775339126587,-1.089863962988602e-05,0.0,0.0004189646570011,0.0,0.0,143.57632446289062,0.0,0.0,0.0,0.5952811241149902,4.0,0.0,1.0
469440,293.21160888671875,297.1499938964844,293.1499938964844,0.0940478071570396,-2179.60791015625,304.1552734375,0.6126599907875061,0.149712935090065,0.1388693004846573,293.395751953125,297.1499938964844,293.1499938964844,0.0133305313065648,-757.6614990234375,303.3038024902344,0.3926906883716583,0.050000000745058,0.0517305396497249,293.2225036621094,297.1499938964844,293.1499938964844,0.3465842604637146,-4789.67919921875,304.1618347167969,0.8629856109619141,0.4325339794158935,0.3050099313259125,293.2501525878906,297.1499938964844,293.1499938964844,0.4361002743244171,-7763.83203125,304.1658630371094,0.918579876422882,0.5189887285232544,0.4942533373832702,293.21728515625,297.1499938964844,293.1499938964844,0.0142784332856535,-3701.324951171875,303.6528015136719,0.3926906883716583,0.050000000745058,0.2453874200582504,291.1650085449219,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3039245605469,291.16717529296875,1.0,0.3718734085559845,0.7555438876152039,0.7555438876152039,1.0,1.0,-1.4825236797332764,0.6334472298622131,0.8490763902664185,0.2850339114665985,0.0,0.0,0.7698066830635071,123.9988250732422,96.0,28.77235412597656,-17905.724609375,497.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,309.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,19156.875,19080.0,0.0,0.0,0.4128247797489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03986656665802,1.0398775339126587,-1.089863962988602e-05,0.0,0.0004189646570011,0.0,0.0,143.57632446289062,0.0,0.0,0.0,0.5952811241149902,4.0,0.0,1.0
469500,293.2094421386719,297.1499938964844,293.1499938964844,0.093525119125843,-2169.692626953125,304.1552734375,0.6161407232284546,0.1493563503026962,0.1383727639913559,293.4007873535156,297.1499938964844,293.1499938964844,0.0131037393584847,-750.9072265625,303.2486572265625,0.3960065245628357,0.050000000745058,0.0515586920082569,293.2221374511719,297.1499938964844,293.1499938964844,0.345160961151123,-4773.92919921875,304.16229248046875,0.8681797981262207,0.4316907525062561,0.3042938113212585,293.2494812011719,297.1499938964844,293.1499938964844,0.4342139661312103,-7737.10986328125,304.1664123535156,0.9249606728553772,0.5178559422492981,0.4930125474929809,293.21783447265625,297.1499938964844,293.1499938964844,0.0141430208459496,-3681.59619140625,303.6402893066406,0.3960065245628357,0.050000000745058,0.2445722371339798,291.17779541015625,291.1499938964844,260.3083190917969,258.845947265625,279.2035827636719,293.30682373046875,291.1797790527344,1.0,0.3673942983150482,0.7583303451538086,0.7583303451538086,1.0,1.0,-1.4783934354782104,0.6320463418960571,0.8463470935821533,0.2844875156879425,0.0,0.0,0.766662061214447,119.57289123535156,96.0,31.41443634033203,-17872.451171875,484.20806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,309.111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19189.08984375,18000.0,0.0,0.0,0.41227787733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034610152244568,1.034621000289917,-1.083970801118994e-05,0.0,0.0004184096178505,0.0,0.0,141.88803100585938,0.0,0.0,0.0,0.5778986215591431,4.0,0.0,1.0
469560,293.207275390625,297.1499938964844,293.1499938964844,0.0931917577981948,-2163.6728515625,304.1549072265625,0.6199648380279541,0.1490282863378524,0.1378925293684005,293.4056091308594,297.1499938964844,293.1499938964844,0.0129017457365989,-745.2655639648438,303.1918334960937,0.399496465921402,0.050000000745058,0.051376961171627,293.2216796875,297.1499938964844,293.1499938964844,0.3443843424320221,-4765.85986328125,304.16143798828125,0.8740763068199158,0.4308637380599975,0.3035794198513031,293.24871826171875,297.1499938964844,293.1499938964844,0.4331314265727997,-7722.6767578125,304.16534423828125,0.9321826696395874,0.5167431831359863,0.4917766451835632,293.21826171875,297.1499938964844,293.1499938964844,0.0140338204801082,-3667.4404296875,303.6271667480469,0.399496465921402,0.050000000745058,0.2437101751565933,291.1706848144531,291.1499938964844,260.32666015625,258.8612670898437,279.2049865722656,293.3097229003906,291.1677551269531,1.0,0.3626241385936737,0.7611861228942871,0.7611861228942871,1.0,1.0,-1.4742225408554075,0.6306259036064148,0.8435966968536377,0.2839297950267792,0.0,0.0,0.7657468914985657,114.89618682861328,84.0,-3.7111995220184326,-17741.26953125,470.07611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968139648437,309.0869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18381.130859375,18000.0,0.0,0.0,0.4114738702774048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069917440414429,1.0070021152496338,-1.0314586688764392e-05,0.0,0.0004175936628598,0.0,0.0,131.24447631835938,0.0,0.0,0.0,0.577472448348999,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.0923830196261406,-2148.55712890625,304.1546325683594,0.62874835729599,0.1484530121088028,0.1369867920875549,293.4146423339844,297.1499938964844,293.1499938964844,0.0124778253957629,-732.4058837890625,303.0785522460937,0.407222181558609,0.050000000745058,0.0509922169148922,293.2206726074219,297.1499938964844,293.1499938964844,0.3421853482723236,-4741.83740234375,304.161376953125,0.8880433440208435,0.4292555153369903,0.3021711707115173,293.2470703125,297.1499938964844,293.1499938964844,0.430180013179779,-7681.38525390625,304.1652526855469,0.9487650394439696,0.5145770311355591,0.4893458485603332,293.2187805175781,297.1499938964844,293.1499938964844,0.0137808881700038,-3631.3193359375,303.602294921875,0.407222181558609,0.050000000745058,0.2418851256370544,291.1737976074219,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3153076171875,291.1755676269531,1.0,0.352360725402832,0.7670996785163879,0.7670996785163879,1.0,1.0,-1.4658737182617188,0.6277753114700317,0.838098406791687,0.2828071117401123,0.0,0.0,0.7629972100257874,105.00463104248048,72.0,13.611818313598633,-17692.251953125,440.69146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4135437011719,309.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.044921875,18000.0,0.0,0.0,0.4094801545143127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969154000282288,0.9969255328178406,-1.0134960575669538e-05,0.0,0.0004155703063588,0.0,0.0,127.5767059326172,0.0,0.0,0.0,0.5723480582237244,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0923830196261406,-2148.55712890625,304.1546325683594,0.62874835729599,0.1484530121088028,0.1369867920875549,293.4146423339844,297.1499938964844,293.1499938964844,0.0124778253957629,-732.4058837890625,303.0785522460937,0.407222181558609,0.050000000745058,0.0509922169148922,293.2206726074219,297.1499938964844,293.1499938964844,0.3421853482723236,-4741.83740234375,304.161376953125,0.8880433440208435,0.4292555153369903,0.3021711707115173,293.2470703125,297.1499938964844,293.1499938964844,0.430180013179779,-7681.38525390625,304.1652526855469,0.9487650394439696,0.5145770311355591,0.4893458485603332,293.2187805175781,297.1499938964844,293.1499938964844,0.0137808881700038,-3631.3193359375,303.602294921875,0.407222181558609,0.050000000745058,0.2418851256370544,291.1737976074219,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3153076171875,291.1755676269531,1.0,0.352360725402832,0.7670996785163879,0.7670996785163879,1.0,1.0,-1.4658737182617188,0.6277753114700317,0.838098406791687,0.2828071117401123,0.0,0.0,0.7629972100257874,105.00463104248048,72.0,13.611818313598633,-17692.251953125,440.69146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4135437011719,309.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.044921875,18000.0,0.0,0.0,0.4094801545143127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969154000282288,0.9969255328178406,-1.0134960575669538e-05,0.0,0.0004155703063588,0.0,0.0,127.5767059326172,0.0,0.0,0.0,0.5723480582237244,4.0,0.0,1.0
469740,293.1986999511719,297.1499938964844,293.1499938964844,0.091522216796875,-2132.2490234375,304.1545104980469,0.6395002603530884,0.1479744613170623,0.1361530274152755,293.4229736328125,297.1499938964844,293.1499938964844,0.0120487110689282,-718.5112915039062,302.9657592773437,0.4166666865348816,0.050000000745058,0.0505893044173717,293.2196350097656,297.1499938964844,293.1499938964844,0.3395742177963257,-4712.96142578125,304.16192626953125,0.9050961136817932,0.4276721477508545,0.300770491361618,293.2454528808594,297.1499938964844,293.1499938964844,0.4267227351665497,-7632.4404296875,304.1659240722656,0.9673252105712892,0.5124444365501404,0.4869349002838135,293.2189636230469,297.1499938964844,293.1499938964844,0.0135081624612212,-3590.217041015625,303.5789794921875,0.4166666865348816,0.050000000745058,0.2399738729000091,291.19354248046875,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207702636719,291.1949157714844,1.0,0.3412995636463165,0.7732921838760376,0.7732921838760376,1.0,1.0,-1.4575189352035522,0.6249112486839294,0.8326076865196228,0.2816744744777679,0.0,0.0,0.7558121681213379,94.65399169921876,60.0,21.963768005371094,-17618.177734375,410.4813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51611328125,309.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18155.97265625,18000.0,0.0,0.0,0.4071904420852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834311604499816,0.9834411144256592,-9.978894013329407e-06,0.0,0.0004132465401198,0.0,0.0,123.50587463378906,0.0,0.0,0.0,0.5662068128585815,4.0,0.0,1.0
469800,293.1986999511719,297.1499938964844,293.1499938964844,0.091522216796875,-2132.2490234375,304.1545104980469,0.6395002603530884,0.1479744613170623,0.1361530274152755,293.4229736328125,297.1499938964844,293.1499938964844,0.0120487110689282,-718.5112915039062,302.9657592773437,0.4166666865348816,0.050000000745058,0.0505893044173717,293.2196350097656,297.1499938964844,293.1499938964844,0.3395742177963257,-4712.96142578125,304.16192626953125,0.9050961136817932,0.4276721477508545,0.300770491361618,293.2454528808594,297.1499938964844,293.1499938964844,0.4267227351665497,-7632.4404296875,304.1659240722656,0.9673252105712892,0.5124444365501404,0.4869349002838135,293.2189636230469,297.1499938964844,293.1499938964844,0.0135081624612212,-3590.217041015625,303.5789794921875,0.4166666865348816,0.050000000745058,0.2399738729000091,291.19354248046875,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207702636719,291.1949157714844,1.0,0.3412995636463165,0.7732921838760376,0.7732921838760376,1.0,1.0,-1.4575189352035522,0.6249112486839294,0.8326076865196228,0.2816744744777679,0.0,0.0,0.7558121681213379,94.65399169921876,60.0,21.963768005371094,-17618.177734375,410.4813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51611328125,309.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18155.97265625,18000.0,0.0,0.0,0.4071904420852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834311604499816,0.9834411144256592,-9.978894013329407e-06,0.0,0.0004132465401198,0.0,0.0,123.50587463378906,0.0,0.0,0.0,0.5662068128585815,4.0,0.0,1.0
469860,293.19451904296875,297.1499938964844,293.1499938964844,0.0907794162631034,-2118.260986328125,304.1542358398437,0.6531091332435608,0.1475870311260223,0.1353922635316848,293.4306335449219,297.1499938964844,293.1499938964844,0.0116412723436951,-704.941650390625,302.8515319824219,0.4291241765022278,0.050000000745058,0.0501760728657245,293.2185974121094,297.1499938964844,293.1499938964844,0.3371876180171966,-4686.740234375,304.1618957519531,0.9277678728103638,0.4261221885681152,0.299383670091629,293.24383544921875,297.1499938964844,293.1499938964844,0.4235489070415497,-7587.8134765625,304.1658935546875,0.9867057800292968,0.5103565454483032,0.4845523536205292,293.2188720703125,297.1499938964844,293.1499938964844,0.0132475541904568,-3550.734375,303.5560302734375,0.4291241765022278,0.050000000745058,0.2380136847496032,291.206298828125,291.1499938964844,260.4366760253906,258.95294189453125,279.2133178710937,293.3260803222656,291.2070007324219,1.0,0.3295660316944122,0.7797658443450928,0.7797658443450928,1.0,1.0,-1.4492312669754028,0.622063398361206,0.8271678686141968,0.2805470526218414,0.0,0.0,0.7473644018173218,84.0443344116211,48.0,16.958740234375,-17520.48046875,379.9956359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109619140625,309.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18189.841796875,18000.0,0.0,0.0,0.4045839011669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966187596321106,0.9661973714828492,-9.782406777958386e-06,0.0,0.0004106012056581,0.0,0.0,118.43949127197266,0.0,0.0,0.0,0.5584698915481567,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.0907794162631034,-2118.260986328125,304.1542358398437,0.6531091332435608,0.1475870311260223,0.1353922635316848,293.4306335449219,297.1499938964844,293.1499938964844,0.0116412723436951,-704.941650390625,302.8515319824219,0.4291241765022278,0.050000000745058,0.0501760728657245,293.2185974121094,297.1499938964844,293.1499938964844,0.3371876180171966,-4686.740234375,304.1618957519531,0.9277678728103638,0.4261221885681152,0.299383670091629,293.24383544921875,297.1499938964844,293.1499938964844,0.4235489070415497,-7587.8134765625,304.1658935546875,0.9867057800292968,0.5103565454483032,0.4845523536205292,293.2188720703125,297.1499938964844,293.1499938964844,0.0132475541904568,-3550.734375,303.5560302734375,0.4291241765022278,0.050000000745058,0.2380136847496032,291.206298828125,291.1499938964844,260.4366760253906,258.95294189453125,279.2133178710937,293.3260803222656,291.2070007324219,1.0,0.3295660316944122,0.7797658443450928,0.7797658443450928,1.0,1.0,-1.4492312669754028,0.622063398361206,0.8271678686141968,0.2805470526218414,0.0,0.0,0.7473644018173218,84.0443344116211,48.0,16.958740234375,-17520.48046875,379.9956359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109619140625,309.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18189.841796875,18000.0,0.0,0.0,0.4045839011669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966187596321106,0.9661973714828492,-9.782406777958386e-06,0.0,0.0004106012056581,0.0,0.0,118.43949127197266,0.0,0.0,0.0,0.5584698915481567,4.0,0.0,1.0
469980,293.1903381347656,297.1499938964844,293.1499938964844,0.0901700481772422,-2106.839599609375,304.1538391113281,0.6689448952674866,0.1473094373941421,0.1347484290599823,293.4375,297.1499938964844,293.1499938964844,0.011268020607531,-692.1888427734375,302.736328125,0.4445266425609588,0.050000000745058,0.0497948713600635,293.2173767089844,297.1499938964844,293.1499938964844,0.3350113332271576,-4662.921875,304.1615600585937,0.9528395533561708,0.4246284961700439,0.2980509400367737,293.23944091796875,297.1499938964844,293.1499938964844,0.4126691222190857,-7426.67333984375,304.180419921875,0.9990000128746032,0.5088410377502441,0.4739880561828613,293.21844482421875,297.1499938964844,293.1499938964844,0.013014911673963,-3515.239013671875,303.53375244140625,0.4445266425609588,0.050000000745058,0.2362054288387298,291.2137145996094,291.1499938964844,260.47332763671875,258.9834899902344,279.2210998535156,293.3309936523437,291.215576171875,1.0,0.3169752359390259,0.7871023416519165,0.7871023416519165,1.0,1.0,-1.4315654039382937,0.614926815032959,0.8166385889053345,0.2772215902805328,0.0,0.0,0.7384223937988281,74.08758544921875,51.0,19.028261184692383,-17342.345703125,346.96307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70367431640625,309.3280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18205.427734375,18000.0,0.0,0.0,0.4016299247741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472498297691344,0.9472593665122986,-9.565887012286112e-06,0.0,0.0004076033073943,0.0,0.0,113.01195526123048,0.0,0.0,0.0,0.5499922037124634,4.0,0.0,1.0
470040,293.1903381347656,297.1499938964844,293.1499938964844,0.0901700481772422,-2106.839599609375,304.1538391113281,0.6689448952674866,0.1473094373941421,0.1347484290599823,293.4375,297.1499938964844,293.1499938964844,0.011268020607531,-692.1888427734375,302.736328125,0.4445266425609588,0.050000000745058,0.0497948713600635,293.2173767089844,297.1499938964844,293.1499938964844,0.3350113332271576,-4662.921875,304.1615600585937,0.9528395533561708,0.4246284961700439,0.2980509400367737,293.23944091796875,297.1499938964844,293.1499938964844,0.4126691222190857,-7426.67333984375,304.180419921875,0.9990000128746032,0.5088410377502441,0.4739880561828613,293.21844482421875,297.1499938964844,293.1499938964844,0.013014911673963,-3515.239013671875,303.53375244140625,0.4445266425609588,0.050000000745058,0.2362054288387298,291.2137145996094,291.1499938964844,260.47332763671875,258.9834899902344,279.2210998535156,293.3309936523437,291.215576171875,1.0,0.3169752359390259,0.7871023416519165,0.7871023416519165,1.0,1.0,-1.4315654039382937,0.614926815032959,0.8166385889053345,0.2772215902805328,0.0,0.0,0.7384223937988281,74.08758544921875,51.0,19.028261184692383,-17342.345703125,346.96307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70367431640625,309.3280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18205.427734375,18000.0,0.0,0.0,0.4016299247741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472498297691344,0.9472593665122986,-9.565887012286112e-06,0.0,0.0004076033073943,0.0,0.0,113.01195526123048,0.0,0.0,0.0,0.5499922037124634,4.0,0.0,1.0
470100,293.1882629394531,297.1499938964844,293.1499938964844,0.0898250490427017,-2100.094482421875,304.1537780761719,0.6742405295372009,0.1472067683935165,0.1345489025115966,293.44073486328125,297.1499938964844,293.1499938964844,0.0110989045351743,-685.9833984375,302.68048095703125,0.4499225318431854,0.050000000745058,0.0496843047440052,293.21685791015625,297.1499938964844,293.1499938964844,0.3335019052028656,-4645.9228515625,304.1622314453125,0.9603102803230286,0.4238791167736053,0.2974599599838257,293.22674560546875,297.1499938964844,293.1499938964844,0.4005956947803497,-7247.6162109375,304.1966552734375,0.9990000128746032,0.5101945996284485,0.4627886116504669,293.2181701660156,297.1499938964844,293.1499938964844,0.0129141388460993,-3498.258056640625,303.523681640625,0.4499225318431854,0.050000000745058,0.23568095266819,291.2348937988281,291.1499938964844,260.4916687011719,258.998779296875,279.22625732421875,293.3313293457031,291.239013671875,1.0,0.3122664391994476,0.7913165092468262,0.7913165092468262,1.0,1.0,-1.416401505470276,0.6085549592971802,0.8078466057777405,0.2738589644432068,0.0,0.0,0.7307287454605103,71.02355194091797,51.0,41.45826721191406,-17202.21484375,332.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7660827636719,309.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18259.66796875,18000.0,0.0,0.0,0.3998382985591888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9351802468299866,0.935189723968506,-9.440185749554075e-06,0.0,0.0004057850455865,0.0,0.0,109.73455810546876,0.0,0.0,0.0,0.5445367097854614,4.0,0.0,1.0
470160,293.1862487792969,297.1499938964844,293.1499938964844,0.0895269066095352,-2094.2744140625,304.15362548828125,0.6785246729850769,0.1471136957406997,0.1343794167041778,293.44390869140625,297.1499938964844,293.1499938964844,0.01094258017838,-680.2474365234375,302.6242370605469,0.4543927609920501,0.050000000745058,0.0495994687080383,293.21649169921875,297.1499938964844,293.1499938964844,0.3320654630661011,-4629.8271484375,304.16259765625,0.9659618735313416,0.4231002032756805,0.2968664169311523,293.2096252441406,297.1499938964844,293.1499938964844,0.3908527791500091,-7104.369140625,304.205810546875,0.9990000128746032,0.5125846862792969,0.4540075659751892,293.2179870605469,297.1499938964844,293.1499938964844,0.0128279887139797,-3483.798095703125,303.5133972167969,0.4543927609920501,0.050000000745058,0.2352785170078277,291.2550964355469,291.1499938964844,260.510009765625,259.0140380859375,279.2299499511719,293.3319091796875,291.25762939453125,1.0,0.3084288239479065,0.7955931425094604,0.7955931425094604,1.0,1.0,-1.4043567180633545,0.6035847067832947,0.8007720708847046,0.2713183164596557,0.0,0.0,0.721649169921875,68.6685562133789,54.0,43.40196228027344,-17062.974609375,321.26544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84002685546875,309.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18344.98046875,18000.0,0.0,0.0,0.3977934122085571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9180060029029846,0.9180152416229248,-9.266209417546634e-06,0.0,0.0004037097678519,0.0,0.0,105.210205078125,0.0,0.0,0.0,0.5370053052902222,4.0,0.0,1.0
470220,293.1824645996094,297.1499938964844,293.1499938964844,0.089203804731369,-2088.143310546875,304.1529541015625,0.6848580241203308,0.1469674855470657,0.1341256350278854,293.4501037597656,297.1499938964844,293.1499938964844,0.0106759266927838,-670.8546752929688,302.5077819824219,0.4611490666866302,0.050000000745058,0.0494810976088047,293.2160339355469,297.1499938964844,293.1499938964844,0.3299441337585449,-4606.57421875,304.1618957519531,0.9735497236251832,0.4215136170387268,0.2956837713718414,293.1724853515625,297.1499938964844,293.1499938964844,0.376960426568985,-6903.35546875,304.2099609375,0.9990000128746032,0.5186038017272949,0.4414634704589844,293.21759033203125,297.1499938964844,293.1499938964844,0.0127101549878716,-3465.649658203125,303.4916381835937,0.4611490666866302,0.050000000745058,0.2347170263528823,291.26922607421875,291.1499938964844,260.5466613769531,259.0446472167969,279.23590087890625,293.3375244140625,291.2691650390625,1.0,0.3029312491416931,0.804496169090271,0.804496169090271,1.0,1.0,-1.3867539167404177,0.5965885519981384,0.7901653051376343,0.2678814232349396,0.0,0.0,0.7044826149940491,65.37300872802734,72.0,18.972131729125977,-16813.236328125,305.5923156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01055908203125,309.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18400.384765625,18000.0,0.0,0.0,0.3929919600486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794344067573547,0.8794432878494263,-8.857732609612867e-06,0.0,0.0003988368844147,0.0,0.0,95.31844329833984,0.0,0.0,0.0,0.5202153921127319,4.0,0.0,1.0
470280,293.1824645996094,297.1499938964844,293.1499938964844,0.089203804731369,-2088.143310546875,304.1529541015625,0.6848580241203308,0.1469674855470657,0.1341256350278854,293.4501037597656,297.1499938964844,293.1499938964844,0.0106759266927838,-670.8546752929688,302.5077819824219,0.4611490666866302,0.050000000745058,0.0494810976088047,293.2160339355469,297.1499938964844,293.1499938964844,0.3299441337585449,-4606.57421875,304.1618957519531,0.9735497236251832,0.4215136170387268,0.2956837713718414,293.1724853515625,297.1499938964844,293.1499938964844,0.376960426568985,-6903.35546875,304.2099609375,0.9990000128746032,0.5186038017272949,0.4414634704589844,293.21759033203125,297.1499938964844,293.1499938964844,0.0127101549878716,-3465.649658203125,303.4916381835937,0.4611490666866302,0.050000000745058,0.2347170263528823,291.26922607421875,291.1499938964844,260.5466613769531,259.0446472167969,279.23590087890625,293.3375244140625,291.2691650390625,1.0,0.3029312491416931,0.804496169090271,0.804496169090271,1.0,1.0,-1.3867539167404177,0.5965885519981384,0.7901653051376343,0.2678814232349396,0.0,0.0,0.7044826149940491,65.37300872802734,72.0,18.972131729125977,-16813.236328125,305.5923156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01055908203125,309.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18400.384765625,18000.0,0.0,0.0,0.3929919600486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794344067573547,0.8794432878494263,-8.857732609612867e-06,0.0,0.0003988368844147,0.0,0.0,95.31844329833984,0.0,0.0,0.0,0.5202153921127319,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.089316539466381,-2090.795654296875,304.1517639160156,0.6818071007728577,0.1467625647783279,0.1340101957321167,293.4560241699219,297.1499938964844,293.1499938964844,0.0104996431618928,-665.7592163085938,302.3844909667969,0.4583021700382232,0.050000000745058,0.0495297014713287,293.2158203125,297.1499938964844,293.1499938964844,0.3291397094726562,-4598.857421875,304.1591796875,0.968741536140442,0.419880598783493,0.2945955097675323,293.1496887207031,297.1499938964844,293.1499938964844,0.3815987110137939,-6984.19873046875,304.181396484375,0.9990000128746032,0.5227173566818237,0.4466508328914642,293.2173767089844,297.1499938964844,293.1499938964844,0.0127093782648444,-3470.0966796875,303.46734619140625,0.4583021700382232,0.050000000745058,0.2349475771188736,291.2430114746094,291.1499938964844,260.5833435058594,259.0752868652344,279.2309875488281,293.34326171875,291.2379150390625,1.0,0.3056383728981018,0.8124476075172424,0.8124476075172424,1.0,1.0,-1.391857028007507,0.599825918674469,0.7920311093330383,0.2699875831604004,0.0,0.0,0.6931133270263672,66.68687438964844,75.0,-37.83769226074219,-16737.84765625,310.95147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16583251953125,309.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18313.03515625,18000.0,0.0,0.0,0.3876663148403168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462634086608887,0.8462718725204468,-8.490370419167448e-06,0.0,0.0003934320411644,0.0,0.0,87.14532470703125,0.0,0.0,0.0,0.5058631300926208,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.089316539466381,-2090.795654296875,304.1517639160156,0.6818071007728577,0.1467625647783279,0.1340101957321167,293.4560241699219,297.1499938964844,293.1499938964844,0.0104996431618928,-665.7592163085938,302.3844909667969,0.4583021700382232,0.050000000745058,0.0495297014713287,293.2158203125,297.1499938964844,293.1499938964844,0.3291397094726562,-4598.857421875,304.1591796875,0.968741536140442,0.419880598783493,0.2945955097675323,293.1496887207031,297.1499938964844,293.1499938964844,0.3815987110137939,-6984.19873046875,304.181396484375,0.9990000128746032,0.5227173566818237,0.4466508328914642,293.2173767089844,297.1499938964844,293.1499938964844,0.0127093782648444,-3470.0966796875,303.46734619140625,0.4583021700382232,0.050000000745058,0.2349475771188736,291.2430114746094,291.1499938964844,260.5833435058594,259.0752868652344,279.2309875488281,293.34326171875,291.2379150390625,1.0,0.3056383728981018,0.8124476075172424,0.8124476075172424,1.0,1.0,-1.391857028007507,0.599825918674469,0.7920311093330383,0.2699875831604004,0.0,0.0,0.6931133270263672,66.68687438964844,75.0,-37.83769226074219,-16737.84765625,310.95147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16583251953125,309.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18313.03515625,18000.0,0.0,0.0,0.3876663148403168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462634086608887,0.8462718725204468,-8.490370419167448e-06,0.0,0.0003934320411644,0.0,0.0,87.14532470703125,0.0,0.0,0.0,0.5058631300926208,4.0,0.0,1.0
470460,293.1767578125,297.1499938964844,293.1499938964844,0.0896481126546859,-2097.92919921875,304.150634765625,0.6773744225502014,0.1465539783239364,0.1338843405246734,293.46142578125,297.1499938964844,293.1499938964844,0.010357572697103,-662.4718627929688,302.255615234375,0.4541342854499817,0.050000000745058,0.0496043041348457,293.215576171875,297.1499938964844,293.1499938964844,0.3292235732078552,-4601.3408203125,304.1560363769531,0.961889147758484,0.4182652235031128,0.2935229241847992,293.15252685546875,297.1499938964844,293.1499938964844,0.3905360996723175,-7124.943359375,304.1564025878906,0.9990000128746032,0.522182822227478,0.4545045495033264,293.2176513671875,297.1499938964844,293.1499938964844,0.0127498367801308,-3483.7822265625,303.4399719238281,0.4541342854499817,0.050000000745058,0.2353014498949051,291.1853332519531,291.1499938964844,260.6199951171875,259.10601806640625,279.22589111328125,293.3464050292969,291.1812438964844,1.0,0.3087095618247986,0.8197682499885559,0.8197682499885559,1.0,1.0,-1.4003639221191406,0.6044518947601318,0.7959120273590088,0.2730059325695038,0.0,0.0,0.6924524903297424,68.72269439697266,78.0,-63.65114212036133,-16764.0390625,319.5905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2369384765625,309.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.5546875,18000.0,0.0,0.0,0.3827176094055176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8348919749259949,0.8349002599716187,-8.324193004227709e-06,0.0,0.0003884097386617,0.0,0.0,84.13690948486328,0.0,0.0,0.0,0.5006829500198364,4.0,0.0,1.0
470520,293.1767578125,297.1499938964844,293.1499938964844,0.0896481126546859,-2097.92919921875,304.150634765625,0.6773744225502014,0.1465539783239364,0.1338843405246734,293.46142578125,297.1499938964844,293.1499938964844,0.010357572697103,-662.4718627929688,302.255615234375,0.4541342854499817,0.050000000745058,0.0496043041348457,293.215576171875,297.1499938964844,293.1499938964844,0.3292235732078552,-4601.3408203125,304.1560363769531,0.961889147758484,0.4182652235031128,0.2935229241847992,293.15252685546875,297.1499938964844,293.1499938964844,0.3905360996723175,-7124.943359375,304.1564025878906,0.9990000128746032,0.522182822227478,0.4545045495033264,293.2176513671875,297.1499938964844,293.1499938964844,0.0127498367801308,-3483.7822265625,303.4399719238281,0.4541342854499817,0.050000000745058,0.2353014498949051,291.1853332519531,291.1499938964844,260.6199951171875,259.10601806640625,279.22589111328125,293.3464050292969,291.1812438964844,1.0,0.3087095618247986,0.8197682499885559,0.8197682499885559,1.0,1.0,-1.4003639221191406,0.6044518947601318,0.7959120273590088,0.2730059325695038,0.0,0.0,0.6924524903297424,68.72269439697266,78.0,-63.65114212036133,-16764.0390625,319.5905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2369384765625,309.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.5546875,18000.0,0.0,0.0,0.3827176094055176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8348919749259949,0.8349002599716187,-8.324193004227709e-06,0.0,0.0003884097386617,0.0,0.0,84.13690948486328,0.0,0.0,0.0,0.5006829500198364,4.0,0.0,1.0
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0899006277322769,-2103.318603515625,304.1500244140625,0.6729061007499695,0.1463815718889236,0.1337993144989013,293.4662475585937,297.1499938964844,293.1499938964844,0.0102072777226567,-658.4149780273438,302.1278686523437,0.4499158263206482,0.050000000745058,0.0496845431625843,293.21533203125,297.1499938964844,293.1499938964844,0.3289369642734527,-4599.095703125,304.154541015625,0.9545493721961976,0.4166509509086609,0.2924624383449554,293.16796875,297.1499938964844,293.1499938964844,0.3999634385108948,-7268.7705078125,304.138671875,0.9990000128746032,0.5190111398696899,0.4628027081489563,293.2186584472656,297.1499938964844,293.1499938964844,0.0127704320475459,-3493.187255859375,303.4112854003906,0.4499158263206482,0.050000000745058,0.2356820851564407,291.1427917480469,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484802246094,291.1394348144531,1.0,0.3121736943721771,0.8267155885696411,0.8267155885696411,1.0,1.0,-1.4095031023025513,0.6093078851699829,0.8001951575279236,0.2760871946811676,0.0,0.0,0.6963326334953308,70.91223907470703,81.0,-59.172637939453125,-16831.025390625,328.9827575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2086486816406,309.4069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5078125,18000.0,0.0,0.0,0.3786792457103729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378504514694214,0.8378587961196899,-8.323478141392116e-06,0.0,0.0003843113081529,0.0,0.0,84.58026123046875,0.0,0.0,0.0,0.5017481446266174,4.0,0.0,1.0
