time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0899006277322769,-2103.318603515625,304.1500244140625,0.6729061007499695,0.1463815718889236,0.1337993144989013,293.4662475585937,297.1499938964844,293.1499938964844,0.0102072777226567,-658.4149780273438,302.1278686523437,0.4499158263206482,0.050000000745058,0.0496845431625843,293.21533203125,297.1499938964844,293.1499938964844,0.3289369642734527,-4599.095703125,304.154541015625,0.9545493721961976,0.4166509509086609,0.2924624383449554,293.16796875,297.1499938964844,293.1499938964844,0.3999634385108948,-7268.7705078125,304.138671875,0.9990000128746032,0.5190111398696899,0.4628027081489563,293.2186584472656,297.1499938964844,293.1499938964844,0.0127704320475459,-3493.187255859375,303.4112854003906,0.4499158263206482,0.050000000745058,0.2356820851564407,291.1427917480469,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484802246094,291.1394348144531,1.0,0.3121736943721771,0.8267155885696411,0.8267155885696411,1.0,1.0,-1.4095031023025513,0.6093078851699829,0.8001951575279236,0.2760871946811676,0.0,0.0,0.6963326334953308,70.91223907470703,81.0,-59.172637939453125,-16831.025390625,328.9827575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2086486816406,309.4069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5078125,18000.0,0.0,0.0,0.3786792457103729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378504514694214,0.8378587961196899,-8.323478141392116e-06,0.0,0.0003843113081529,0.0,0.0,84.58026123046875,0.0,0.0,0.0,0.5017481446266174,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0900162160396575,-2105.76416015625,304.1498107910156,0.6706140041351318,0.146306037902832,0.1337680369615554,293.46832275390625,297.1499938964844,293.1499938964844,0.0101324273273348,-656.2890625,302.0643920898437,0.4477542340755462,0.050000000745058,0.0497277081012725,293.2152404785156,297.1499938964844,293.1499938964844,0.3287254869937897,-4597.09716796875,304.15411376953125,0.9506380558013916,0.4158419966697693,0.2919327616691589,293.1788330078125,297.1499938964844,293.1499938964844,0.4050074219703674,-7344.31494140625,304.131591796875,0.9990000128746032,0.5166456699371338,0.4672054946422577,293.2193908691406,297.1499938964844,293.1499938964844,0.0127770444378256,-3497.1435546875,303.3962707519531,0.4477542340755462,0.050000000745058,0.2358868420124054,291.1242370605469,291.1499938964844,260.67498779296875,259.1522827148437,279.2198791503906,293.349365234375,291.1212463378906,1.0,0.3140207529067993,0.830073893070221,0.830073893070221,1.0,1.0,-1.4144123792648315,0.6118698120117188,0.8025425672531128,0.2776954770088196,0.0,0.0,0.6999256610870361,72.09040832519531,81.0,-54.8955078125,-16873.673828125,334.0775756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1587829589844,309.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17899.169921875,18000.0,0.0,0.0,0.3771082162857055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433902859687805,0.8433986902236938,-8.367295777134132e-06,0.0,0.000382716913009,0.0,0.0,85.75984191894531,0.0,0.0,0.0,0.5040645599365234,4.0,0.0,1.0
470760,293.171875,297.1499938964844,293.1499938964844,0.090129978954792,-2108.144287109375,304.1496276855469,0.668320894241333,0.1462511718273162,0.1337515413761139,293.4699401855469,297.1499938964844,293.1499938964844,0.0100591517984867,-654.1461181640625,302.0019836425781,0.4455836713314056,0.050000000745058,0.0497725754976272,293.21514892578125,297.1499938964844,293.1499938964844,0.3284658789634704,-4594.49853515625,304.1538391113281,0.9466046094894408,0.4150350093841553,0.2914046943187713,293.1912841796875,297.1499938964844,293.1499938964844,0.4102146029472351,-7421.51708984375,304.12548828125,0.9990000128746032,0.5138363242149353,0.4717385172843933,293.2202453613281,297.1499938964844,293.1499938964844,0.0127812149003148,-3500.588623046875,303.3808898925781,0.4455836713314056,0.050000000745058,0.2360996603965759,291.1075744628906,291.1499938964844,260.6933288574219,259.1677551269531,279.21832275390625,293.35028076171875,291.1048889160156,1.0,0.3159286677837372,0.8333733081817627,0.8333733081817627,1.0,1.0,-1.4195095300674438,0.6145062446594238,0.8050032258033752,0.2793416380882263,0.0,0.0,0.7044345140457153,73.31533813476562,84.0,-50.1401481628418,-16920.630859375,339.4045715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08758544921875,309.33544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.732421875,18000.0,0.0,0.0,0.3758718967437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512564301490784,0.8512648940086365,-8.436837561021093e-06,0.0,0.0003814621886704,0.0,0.0,87.50853729248047,0.0,0.0,0.0,0.5074047446250916,4.0,0.0,1.0
470820,293.1695861816406,297.1499938964844,293.1499938964844,0.0903558433055877,-2112.794921875,304.1493835449219,0.6637141108512878,0.1461629122495651,0.133760005235672,293.4718017578125,297.1499938964844,293.1499938964844,0.0099167916923761,-649.8177490234375,301.88043212890625,0.4412100911140442,0.050000000745058,0.0498680770397186,293.2149353027344,297.1499938964844,293.1499938964844,0.3278250992298126,-4587.80810546875,304.15362548828125,0.938179850578308,0.4134274125099182,0.2903572618961334,293.21978759765625,297.1499938964844,293.1499938964844,0.420740395784378,-7575.369140625,304.11627197265625,0.9990000128746032,0.5070196390151978,0.4808115363121032,293.22216796875,297.1499938964844,293.1499938964844,0.0127842482179403,-3506.3076171875,303.34930419921875,0.4412100911140442,0.050000000745058,0.2365526854991912,291.0790710449219,291.1499938964844,260.7300109863281,259.19879150390625,279.2165832519531,293.35321044921875,291.07696533203125,1.0,0.3198834061622619,0.8399232625961304,0.8399232625961304,1.0,1.0,-1.429816484451294,0.6198047399520874,0.8100118041038513,0.2826564013957977,0.0,0.0,0.7158607840538025,75.91481018066406,87.0,-40.83746719360352,-17020.4921875,350.5769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8904113769531,309.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17762.673828125,18000.0,0.0,0.0,0.3744695782661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729557394981384,0.8729643821716309,-8.644572517368942e-06,0.0,0.000380039011361,0.0,0.0,92.56949615478516,0.0,0.0,0.0,0.5167573690414429,4.0,0.0,1.0
470880,293.1695861816406,297.1499938964844,293.1499938964844,0.0903558433055877,-2112.794921875,304.1493835449219,0.6637141108512878,0.1461629122495651,0.133760005235672,293.4718017578125,297.1499938964844,293.1499938964844,0.0099167916923761,-649.8177490234375,301.88043212890625,0.4412100911140442,0.050000000745058,0.0498680770397186,293.2149353027344,297.1499938964844,293.1499938964844,0.3278250992298126,-4587.80810546875,304.15362548828125,0.938179850578308,0.4134274125099182,0.2903572618961334,293.21978759765625,297.1499938964844,293.1499938964844,0.420740395784378,-7575.369140625,304.11627197265625,0.9990000128746032,0.5070196390151978,0.4808115363121032,293.22216796875,297.1499938964844,293.1499938964844,0.0127842482179403,-3506.3076171875,303.34930419921875,0.4412100911140442,0.050000000745058,0.2365526854991912,291.0790710449219,291.1499938964844,260.7300109863281,259.19879150390625,279.2165832519531,293.35321044921875,291.07696533203125,1.0,0.3198834061622619,0.8399232625961304,0.8399232625961304,1.0,1.0,-1.429816484451294,0.6198047399520874,0.8100118041038513,0.2826564013957977,0.0,0.0,0.7158607840538025,75.91481018066406,87.0,-40.83746719360352,-17020.4921875,350.5769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8904113769531,309.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17762.673828125,18000.0,0.0,0.0,0.3744695782661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729557394981384,0.8729643821716309,-8.644572517368942e-06,0.0,0.000380039011361,0.0,0.0,92.56949615478516,0.0,0.0,0.0,0.5167573690414429,4.0,0.0,1.0
470940,293.1675720214844,297.1499938964844,293.1499938964844,0.0904307663440704,-2114.205810546875,304.14947509765625,0.6568108201026917,0.146075040102005,0.1338294446468353,293.4723205566406,297.1499938964844,293.1499938964844,0.0097815757617354,-645.1503295898438,301.7660827636719,0.4347200095653534,0.050000000745058,0.0500245057046413,293.21466064453125,297.1499938964844,293.1499938964844,0.3265265822410583,-4573.20263671875,304.1546630859375,0.9257247447967528,0.4118373394012451,0.2893694937229156,293.240234375,297.1499938964844,293.1499938964844,0.4172305762767792,-7516.7548828125,304.1335754394531,0.9897621273994446,0.5010678172111511,0.476382166147232,293.2239685058594,297.1499938964844,293.1499938964844,0.012783458456397,-3509.2109375,303.3188781738281,0.4347200095653534,0.050000000745058,0.2372947186231613,291.0755615234375,291.1499938964844,260.76666259765625,259.2300109863281,279.2269287109375,293.3582458496094,291.07696533203125,1.0,0.323412150144577,0.8457930088043213,0.8457930088043213,1.0,1.0,-1.4244801998138428,0.6178182363510132,0.8066619038581848,0.281919777393341,0.0,0.0,0.7265800833702087,79.78733825683594,90.0,-3.73893666267395,-17007.06640625,357.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584167480469,309.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.36328125,18000.0,0.0,0.0,0.3742944300174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8984889388084412,0.8984978795051575,-8.915094440453686e-06,0.0,0.0003798612451646,0.0,0.0,98.95662689208984,0.0,0.0,0.0,0.5278660655021667,4.0,0.0,1.0
471000,293.1675720214844,297.1499938964844,293.1499938964844,0.0904307663440704,-2114.205810546875,304.14947509765625,0.6568108201026917,0.146075040102005,0.1338294446468353,293.4723205566406,297.1499938964844,293.1499938964844,0.0097815757617354,-645.1503295898438,301.7660827636719,0.4347200095653534,0.050000000745058,0.0500245057046413,293.21466064453125,297.1499938964844,293.1499938964844,0.3265265822410583,-4573.20263671875,304.1546630859375,0.9257247447967528,0.4118373394012451,0.2893694937229156,293.240234375,297.1499938964844,293.1499938964844,0.4172305762767792,-7516.7548828125,304.1335754394531,0.9897621273994446,0.5010678172111511,0.476382166147232,293.2239685058594,297.1499938964844,293.1499938964844,0.012783458456397,-3509.2109375,303.3188781738281,0.4347200095653534,0.050000000745058,0.2372947186231613,291.0755615234375,291.1499938964844,260.76666259765625,259.2300109863281,279.2269287109375,293.3582458496094,291.07696533203125,1.0,0.323412150144577,0.8457930088043213,0.8457930088043213,1.0,1.0,-1.4244801998138428,0.6178182363510132,0.8066619038581848,0.281919777393341,0.0,0.0,0.7265800833702087,79.78733825683594,90.0,-3.73893666267395,-17007.06640625,357.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584167480469,309.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.36328125,18000.0,0.0,0.0,0.3742944300174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8984889388084412,0.8984978795051575,-8.915094440453686e-06,0.0,0.0003798612451646,0.0,0.0,98.95662689208984,0.0,0.0,0.0,0.5278660655021667,4.0,0.0,1.0
471060,293.1656494140625,297.1499938964844,293.1499938964844,0.0903680175542831,-2112.768798828125,304.1497497558594,0.6510484218597412,0.146021157503128,0.133902907371521,293.4721374511719,297.1499938964844,293.1499938964844,0.0096341418102383,-639.4342651367188,301.6573486328125,0.4294324219226837,0.050000000745058,0.0501674935221672,293.2146301269531,297.1499938964844,293.1499938964844,0.3246560394763946,-4551.92333984375,304.1561889648437,0.9149555563926696,0.410207986831665,0.2883488237857818,293.2470092773437,297.1499938964844,293.1499938964844,0.413340151309967,-7455.65185546875,304.14532470703125,0.98015296459198,0.4973936080932617,0.4726791977882385,293.22576904296875,297.1499938964844,293.1499938964844,0.0127544291317462,-3506.00244140625,303.2892150878906,0.4294324219226837,0.050000000745058,0.2379729896783828,291.09197998046875,291.1499938964844,260.8033447265625,259.2613830566406,279.24859619140625,293.3600158691406,291.0931396484375,1.0,0.3266541957855224,0.8450246453285217,0.8450246453285217,1.0,1.0,-1.4198819398880005,0.615617036819458,0.8042649626731873,0.2807343304157257,0.0,0.0,0.7331863045692444,83.33006286621094,93.0,14.585564613342283,-16956.228515625,363.7751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456787109375,309.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17816.9140625,18000.0,0.0,0.0,0.374824047088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165281057357788,0.9165372848510742,-9.130323633144144e-06,0.0,0.0003803987638093,0.0,0.0,103.82164764404295,0.0,0.0,0.0,0.5359339118003845,4.0,0.0,1.0
471120,293.1656494140625,297.1499938964844,293.1499938964844,0.0903680175542831,-2112.768798828125,304.1497497558594,0.6510484218597412,0.146021157503128,0.133902907371521,293.4721374511719,297.1499938964844,293.1499938964844,0.0096341418102383,-639.4342651367188,301.6573486328125,0.4294324219226837,0.050000000745058,0.0501674935221672,293.2146301269531,297.1499938964844,293.1499938964844,0.3246560394763946,-4551.92333984375,304.1561889648437,0.9149555563926696,0.410207986831665,0.2883488237857818,293.2470092773437,297.1499938964844,293.1499938964844,0.413340151309967,-7455.65185546875,304.14532470703125,0.98015296459198,0.4973936080932617,0.4726791977882385,293.22576904296875,297.1499938964844,293.1499938964844,0.0127544291317462,-3506.00244140625,303.2892150878906,0.4294324219226837,0.050000000745058,0.2379729896783828,291.09197998046875,291.1499938964844,260.8033447265625,259.2613830566406,279.24859619140625,293.3600158691406,291.0931396484375,1.0,0.3266541957855224,0.8450246453285217,0.8450246453285217,1.0,1.0,-1.4198819398880005,0.615617036819458,0.8042649626731873,0.2807343304157257,0.0,0.0,0.7331863045692444,83.33006286621094,93.0,14.585564613342283,-16956.228515625,363.7751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456787109375,309.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17816.9140625,18000.0,0.0,0.0,0.374824047088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165281057357788,0.9165372848510742,-9.130323633144144e-06,0.0,0.0003803987638093,0.0,0.0,103.82164764404295,0.0,0.0,0.0,0.5359339118003845,4.0,0.0,1.0
471180,293.16357421875,297.1499938964844,293.1499938964844,0.0903813540935516,-2112.832275390625,304.1498107910156,0.6461861729621887,0.1460436433553695,0.1340322941541671,293.4714050292969,297.1499938964844,293.1499938964844,0.0094915060326457,-633.8532104492188,301.5496520996094,0.4249933362007141,0.050000000745058,0.0503005646169185,293.2145690917969,297.1499938964844,293.1499938964844,0.3228615522384643,-4531.6904296875,304.1571044921875,0.9057787656784058,0.4085830450057983,0.2873169481754303,293.2488708496094,297.1499938964844,293.1499938964844,0.4103602766990661,-7410.1142578125,304.1517639160156,0.97128564119339,0.4945544600486755,0.4700041711330414,293.2274780273437,297.1499938964844,293.1499938964844,0.0127247786149382,-3503.028076171875,303.2589416503906,0.4249933362007141,0.050000000745058,0.2386042177677154,291.1043701171875,291.1499938964844,260.8399963378906,259.2929382324219,279.2684936523437,293.3598327636719,291.1053466796875,1.0,0.3297501504421234,0.8442562818527222,0.8442562818527222,1.0,1.0,-1.4165045022964478,0.6139762997627258,0.8025282025337219,0.2798703610897064,0.0,0.0,0.7384200096130371,86.64324951171875,96.0,16.515424728393555,-16905.171875,370.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,308.9228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.279296875,18000.0,0.0,0.0,0.3757803738117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930014431476593,0.930023729801178,-9.29135421756655e-06,0.0,0.0003813693183474,0.0,0.0,107.5481948852539,0.0,0.0,0.0,0.5419936776161194,4.0,0.0,1.0
471240,293.16357421875,297.1499938964844,293.1499938964844,0.0903813540935516,-2112.832275390625,304.1498107910156,0.6461861729621887,0.1460436433553695,0.1340322941541671,293.4714050292969,297.1499938964844,293.1499938964844,0.0094915060326457,-633.8532104492188,301.5496520996094,0.4249933362007141,0.050000000745058,0.0503005646169185,293.2145690917969,297.1499938964844,293.1499938964844,0.3228615522384643,-4531.6904296875,304.1571044921875,0.9057787656784058,0.4085830450057983,0.2873169481754303,293.2488708496094,297.1499938964844,293.1499938964844,0.4103602766990661,-7410.1142578125,304.1517639160156,0.97128564119339,0.4945544600486755,0.4700041711330414,293.2274780273437,297.1499938964844,293.1499938964844,0.0127247786149382,-3503.028076171875,303.2589416503906,0.4249933362007141,0.050000000745058,0.2386042177677154,291.1043701171875,291.1499938964844,260.8399963378906,259.2929382324219,279.2684936523437,293.3598327636719,291.1053466796875,1.0,0.3297501504421234,0.8442562818527222,0.8442562818527222,1.0,1.0,-1.4165045022964478,0.6139762997627258,0.8025282025337219,0.2798703610897064,0.0,0.0,0.7384200096130371,86.64324951171875,96.0,16.515424728393555,-16905.171875,370.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,308.9228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.279296875,18000.0,0.0,0.0,0.3757803738117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930014431476593,0.930023729801178,-9.29135421756655e-06,0.0,0.0003813693183474,0.0,0.0,107.5481948852539,0.0,0.0,0.0,0.5419936776161194,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.0904094502329826,-2113.275146484375,304.1497802734375,0.6439886689186096,0.1460793018341064,0.1341186165809631,293.4708557128906,297.1499938964844,293.1499938964844,0.0094217136502265,-631.0850830078125,301.496337890625,0.4229883253574371,0.050000000745058,0.0503651425242424,293.2145080566406,297.1499938964844,293.1499938964844,0.3219763934612274,-4521.7451171875,304.1574401855469,0.901720643043518,0.4077771306037903,0.2868035435676574,293.2490234375,297.1499938964844,293.1499938964844,0.4089939296245575,-7389.6171875,304.1539306640625,0.9669697880744934,0.4932711124420166,0.4688300192356109,293.228271484375,297.1499938964844,293.1499938964844,0.0127093633636832,-3501.48193359375,303.2436828613281,0.4229883253574371,0.050000000745058,0.2389105558395385,291.11004638671875,291.1499938964844,260.8583374023437,259.3088073730469,279.2781066894531,293.3594055175781,291.11102294921875,1.0,0.3312600255012512,0.8438720703125,0.8438720703125,1.0,1.0,-1.4150274991989136,0.613253116607666,0.8017743825912476,0.2794942855834961,0.0,0.0,0.7405135035514832,88.25398254394531,96.0,16.352752685546875,-16881.560546875,373.2830505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947021484375,308.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17878.033203125,18000.0,0.0,0.0,0.3763569593429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355261921882628,0.9355355501174928,-9.357809176435694e-06,0.0,0.0003819544508587,0.0,0.0,109.09857940673828,0.0,0.0,0.0,0.5444707274436951,4.0,0.0,1.0
471360,293.1614685058594,297.1499938964844,293.1499938964844,0.0904481932520866,-2113.919677734375,304.1497497558594,0.6419125199317932,0.1461281180381775,0.1342170387506485,293.47021484375,297.1499938964844,293.1499938964844,0.0093530500307679,-628.3333129882812,301.4434509277344,0.4210959374904632,0.050000000745058,0.0504288971424102,293.21441650390625,297.1499938964844,293.1499938964844,0.3210950791835785,-4511.8564453125,304.1576843261719,0.8978535532951355,0.4069758951663971,0.28629270195961,293.2489013671875,297.1499938964844,293.1499938964844,0.4076623618602752,-7369.83203125,304.1556091308594,0.962694764137268,0.4920373558998108,0.4677132368087768,293.22906494140625,297.1499938964844,293.1499938964844,0.0126935429871082,-3499.87353515625,303.2283630371094,0.4210959374904632,0.050000000745058,0.2392129749059677,291.1156311035156,291.1499938964844,260.8766784667969,259.32470703125,279.2875061035156,293.3588256835937,291.1165771484375,1.0,0.3327500522136688,0.8435497879981995,0.8435497879981995,1.0,1.0,-1.4136313199996948,0.6125717759132385,0.8010594844818115,0.2791442275047302,0.0,0.0,0.7422458529472351,89.84532165527344,99.0,16.114377975463867,-16859.240234375,376.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,308.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.3828125,18000.0,0.0,0.0,0.3769699335098266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9402322173118592,0.9402415752410888,-9.415336535312235e-06,0.0,0.0003825765743386,0.0,0.0,110.4391860961914,0.0,0.0,0.0,0.5465893149375916,4.0,0.0,1.0
471420,293.1593933105469,297.1499938964844,293.1499938964844,0.090549848973751,-2115.66064453125,304.149658203125,0.6380584239959717,0.1462587416172027,0.1344440281391143,293.4685363769531,297.1499938964844,293.1499938964844,0.0092189591377973,-622.87060546875,301.3392333984375,0.4175912737846374,0.050000000745058,0.0505547299981117,293.2142028808594,297.1499938964844,293.1499938964844,0.3193372189998626,-4492.15234375,304.1580505371094,0.8904658555984497,0.4053870141506195,0.2852793931961059,293.2482604980469,297.1499938964844,293.1499938964844,0.4050453603267669,-7331.35498046875,304.1580810546875,0.9542292356491088,0.489663690328598,0.4655839502811432,293.2305603027344,297.1499938964844,293.1499938964844,0.0126605769619345,-3496.420166015625,303.1975402832031,0.4175912737846374,0.050000000745058,0.2398098707199096,291.1268615722656,291.1499938964844,260.913330078125,259.3567199707031,279.3059997558594,293.3573303222656,291.1278686523437,1.0,0.3356813788414001,0.8429052829742432,0.8429052829742432,1.0,1.0,-1.410998821258545,0.6112834811210632,0.7997153401374817,0.278486430644989,0.0,0.0,0.7445798516273499,92.98841857910156,102.0,16.013442993164062,-16817.931640625,382.6765441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335693359375,308.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17930.474609375,18000.0,0.0,0.0,0.3782269358634949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471861124038696,0.9471955895423888,-9.50297271629097e-06,0.0,0.0003838522534351,0.0,0.0,112.46002960205078,0.0,0.0,0.0,0.549730658531189,4.0,0.0,1.0
471480,293.1593933105469,297.1499938964844,293.1499938964844,0.090549848973751,-2115.66064453125,304.149658203125,0.6380584239959717,0.1462587416172027,0.1344440281391143,293.4685363769531,297.1499938964844,293.1499938964844,0.0092189591377973,-622.87060546875,301.3392333984375,0.4175912737846374,0.050000000745058,0.0505547299981117,293.2142028808594,297.1499938964844,293.1499938964844,0.3193372189998626,-4492.15234375,304.1580505371094,0.8904658555984497,0.4053870141506195,0.2852793931961059,293.2482604980469,297.1499938964844,293.1499938964844,0.4050453603267669,-7331.35498046875,304.1580810546875,0.9542292356491088,0.489663690328598,0.4655839502811432,293.2305603027344,297.1499938964844,293.1499938964844,0.0126605769619345,-3496.420166015625,303.1975402832031,0.4175912737846374,0.050000000745058,0.2398098707199096,291.1268615722656,291.1499938964844,260.913330078125,259.3567199707031,279.3059997558594,293.3573303222656,291.1278686523437,1.0,0.3356813788414001,0.8429052829742432,0.8429052829742432,1.0,1.0,-1.410998821258545,0.6112834811210632,0.7997153401374817,0.278486430644989,0.0,0.0,0.7445798516273499,92.98841857910156,102.0,16.013442993164062,-16817.931640625,382.6765441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335693359375,308.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17930.474609375,18000.0,0.0,0.0,0.3782269358634949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471861124038696,0.9471955895423888,-9.50297271629097e-06,0.0,0.0003838522534351,0.0,0.0,112.46002960205078,0.0,0.0,0.0,0.549730658531189,4.0,0.0,1.0
471540,293.1573791503906,297.1499938964844,293.1499938964844,0.090675801038742,-2117.849365234375,304.1495666503906,0.6345267295837402,0.1464257538318634,0.1347042173147201,293.4663391113281,297.1499938964844,293.1499938964844,0.0090892650187015,-617.4679565429688,301.2372131347656,0.414391815662384,0.050000000745058,0.0506790988147258,293.21392822265625,297.1499938964844,293.1499938964844,0.3175801336765289,-4472.4638671875,304.1582946777344,0.8834832310676575,0.4038151502609253,0.2842770218849182,293.2472839355469,297.1499938964844,293.1499938964844,0.4024506211280823,-7293.56591796875,304.1596984863281,0.9458736181259156,0.4873709678649902,0.4635400176048279,293.23199462890625,297.1499938964844,293.1499938964844,0.0126258768141269,-3492.63037109375,303.16650390625,0.414391815662384,0.050000000745058,0.2403998225927353,291.1385192871094,291.1499938964844,260.95001220703125,259.3889465332031,279.3241882324219,293.3554992675781,291.1395568847656,1.0,0.3385602831840515,0.8422607183456421,0.8422607183456421,1.0,1.0,-1.408511757850647,0.610062301158905,0.7984493970870972,0.2778655886650085,0.0,0.0,0.745333731174469,96.0969696044922,105.0,16.316585540771484,-16779.68359375,388.8922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,308.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.310546875,18000.0,0.0,0.0,0.3794133961200714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507357478141784,0.9507452845573424,-9.552213668939658e-06,0.0,0.0003850563662126,0.0,0.0,113.53852081298828,0.0,0.0,0.0,0.5513501763343811,4.0,0.0,1.0
471600,293.1573791503906,297.1499938964844,293.1499938964844,0.090675801038742,-2117.849365234375,304.1495666503906,0.6345267295837402,0.1464257538318634,0.1347042173147201,293.4663391113281,297.1499938964844,293.1499938964844,0.0090892650187015,-617.4679565429688,301.2372131347656,0.414391815662384,0.050000000745058,0.0506790988147258,293.21392822265625,297.1499938964844,293.1499938964844,0.3175801336765289,-4472.4638671875,304.1582946777344,0.8834832310676575,0.4038151502609253,0.2842770218849182,293.2472839355469,297.1499938964844,293.1499938964844,0.4024506211280823,-7293.56591796875,304.1596984863281,0.9458736181259156,0.4873709678649902,0.4635400176048279,293.23199462890625,297.1499938964844,293.1499938964844,0.0126258768141269,-3492.63037109375,303.16650390625,0.414391815662384,0.050000000745058,0.2403998225927353,291.1385192871094,291.1499938964844,260.95001220703125,259.3889465332031,279.3241882324219,293.3554992675781,291.1395568847656,1.0,0.3385602831840515,0.8422607183456421,0.8422607183456421,1.0,1.0,-1.408511757850647,0.610062301158905,0.7984493970870972,0.2778655886650085,0.0,0.0,0.745333731174469,96.0969696044922,105.0,16.316585540771484,-16779.68359375,388.8922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,308.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.310546875,18000.0,0.0,0.0,0.3794133961200714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507357478141784,0.9507452845573424,-9.552213668939658e-06,0.0,0.0003850563662126,0.0,0.0,113.53852081298828,0.0,0.0,0.0,0.5513501763343811,4.0,0.0,1.0
471660,293.1554870605469,297.1499938964844,293.1499938964844,0.0908232852816581,-2120.437744140625,304.14947509765625,0.6312525868415833,0.1466226726770401,0.1349917203187942,293.46368408203125,297.1499938964844,293.1499938964844,0.008964380249381,-612.1592407226562,301.1375732421875,0.4114356637001037,0.050000000745058,0.050802543759346,293.213623046875,297.1499938964844,293.1499938964844,0.3158332705497741,-4452.89111328125,304.158447265625,0.8768616318702698,0.4022594690322876,0.2832852602005005,293.24615478515625,297.1499938964844,293.1499938964844,0.3998780846595764,-7256.3232421875,304.1607360839844,0.9376675486564636,0.4851349890232086,0.4615525305271148,293.2333068847656,297.1499938964844,293.1499938964844,0.0125900106504559,-3488.618408203125,303.1352844238281,0.4114356637001037,0.050000000745058,0.2409853935241699,291.1503295898437,291.1499938964844,260.9866638183594,259.4213562011719,279.3421630859375,293.3533630371094,291.1513366699219,1.0,0.3413969278335571,0.8416103720664978,0.8416103720664978,1.0,1.0,-1.4061315059661863,0.6088892817497253,0.797242283821106,0.2772739827632904,0.0,0.0,0.7444995641708374,99.18415832519533,108.0,16.389089584350586,-16742.537109375,395.0876159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,308.741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.3804154992103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507803320884703,0.9507898688316344,-9.561250408296472e-06,0.0,0.0003860733704641,0.0,0.0,113.62464904785156,0.0,0.0,0.0,0.5514002442359924,4.0,0.0,1.0
471720,293.1554870605469,297.1499938964844,293.1499938964844,0.0908232852816581,-2120.437744140625,304.14947509765625,0.6312525868415833,0.1466226726770401,0.1349917203187942,293.46368408203125,297.1499938964844,293.1499938964844,0.008964380249381,-612.1592407226562,301.1375732421875,0.4114356637001037,0.050000000745058,0.050802543759346,293.213623046875,297.1499938964844,293.1499938964844,0.3158332705497741,-4452.89111328125,304.158447265625,0.8768616318702698,0.4022594690322876,0.2832852602005005,293.24615478515625,297.1499938964844,293.1499938964844,0.3998780846595764,-7256.3232421875,304.1607360839844,0.9376675486564636,0.4851349890232086,0.4615525305271148,293.2333068847656,297.1499938964844,293.1499938964844,0.0125900106504559,-3488.618408203125,303.1352844238281,0.4114356637001037,0.050000000745058,0.2409853935241699,291.1503295898437,291.1499938964844,260.9866638183594,259.4213562011719,279.3421630859375,293.3533630371094,291.1513366699219,1.0,0.3413969278335571,0.8416103720664978,0.8416103720664978,1.0,1.0,-1.4061315059661863,0.6088892817497253,0.797242283821106,0.2772739827632904,0.0,0.0,0.7444995641708374,99.18415832519533,108.0,16.389089584350586,-16742.537109375,395.0876159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,308.741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.3804154992103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507803320884703,0.9507898688316344,-9.561250408296472e-06,0.0,0.0003860733704641,0.0,0.0,113.62464904785156,0.0,0.0,0.0,0.5514002442359924,4.0,0.0,1.0
471780,293.1537170410156,297.1499938964844,293.1499938964844,0.0909934043884277,-2123.455322265625,304.1493530273437,0.6281875371932983,0.1468444764614105,0.1353020966053009,293.46051025390625,297.1499938964844,293.1499938964844,0.0088446903973817,-606.9853515625,301.0403137207031,0.4086737930774688,0.050000000745058,0.0509253814816474,293.2132568359375,297.1499938964844,293.1499938964844,0.3141149282455444,-4433.64453125,304.1584777832031,0.8705711960792542,0.4007196426391601,0.282304048538208,293.24493408203125,297.1499938964844,293.1499938964844,0.3973500430583954,-7219.875,304.161376953125,0.9296780228614808,0.4829455912113189,0.4596099257469177,293.2345886230469,297.1499938964844,293.1499938964844,0.0125537868589162,-3484.571044921875,303.10382080078125,0.4086737930774688,0.050000000745058,0.2415680736303329,291.1616516113281,291.1499938964844,261.0233459472656,259.4537658691406,279.3599548339844,293.3509216308594,291.16259765625,1.0,0.344197928905487,0.8409600257873535,0.8409600257873535,1.0,1.0,-1.4038411378860474,0.6077560186386108,0.7960851788520813,0.2767102718353271,0.0,0.0,0.7421770691871643,102.25762176513672,111.0,15.743745803833008,-16704.77734375,401.2735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,308.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.333984375,18000.0,0.0,0.0,0.3811444938182831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9474063515663148,0.9474158883094788,-9.530578608973885e-06,0.0,0.0003868131898343,0.0,0.0,112.73761749267578,0.0,0.0,0.0,0.5499197244644165,4.0,0.0,1.0
471840,293.1537170410156,297.1499938964844,293.1499938964844,0.0909934043884277,-2123.455322265625,304.1493530273437,0.6281875371932983,0.1468444764614105,0.1353020966053009,293.46051025390625,297.1499938964844,293.1499938964844,0.0088446903973817,-606.9853515625,301.0403137207031,0.4086737930774688,0.050000000745058,0.0509253814816474,293.2132568359375,297.1499938964844,293.1499938964844,0.3141149282455444,-4433.64453125,304.1584777832031,0.8705711960792542,0.4007196426391601,0.282304048538208,293.24493408203125,297.1499938964844,293.1499938964844,0.3973500430583954,-7219.875,304.161376953125,0.9296780228614808,0.4829455912113189,0.4596099257469177,293.2345886230469,297.1499938964844,293.1499938964844,0.0125537868589162,-3484.571044921875,303.10382080078125,0.4086737930774688,0.050000000745058,0.2415680736303329,291.1616516113281,291.1499938964844,261.0233459472656,259.4537658691406,279.3599548339844,293.3509216308594,291.16259765625,1.0,0.344197928905487,0.8409600257873535,0.8409600257873535,1.0,1.0,-1.4038411378860474,0.6077560186386108,0.7960851788520813,0.2767102718353271,0.0,0.0,0.7421770691871643,102.25762176513672,111.0,15.743745803833008,-16704.77734375,401.2735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,308.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.333984375,18000.0,0.0,0.0,0.3811444938182831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9474063515663148,0.9474158883094788,-9.530578608973885e-06,0.0,0.0003868131898343,0.0,0.0,112.73761749267578,0.0,0.0,0.0,0.5499197244644165,4.0,0.0,1.0
471900,293.1528625488281,297.1499938964844,293.1499938964844,0.0910876616835594,-2125.141845703125,304.1492919921875,0.6267209053039551,0.1469633132219314,0.135464608669281,293.458740234375,297.1499938964844,293.1499938964844,0.0087869195267558,-604.462646484375,300.9925537109375,0.4073525071144104,0.050000000745058,0.0509866327047348,293.21307373046875,297.1499938964844,293.1499938964844,0.3132729530334472,-4424.21923828125,304.1584777832031,0.867542564868927,0.3999556005001068,0.2818174362182617,293.24432373046875,297.1499938964844,293.1499938964844,0.396111398935318,-7202.06005859375,304.1615600585937,0.9257897734642028,0.4818666875362396,0.4586536884307861,293.2351989746094,297.1499938964844,293.1499938964844,0.0125358160585165,-3482.599365234375,303.0879821777344,0.4073525071144104,0.050000000745058,0.2418586313724517,291.1669311523437,291.1499938964844,261.0416564941406,259.469970703125,279.3687744140625,293.349609375,291.1678161621094,1.0,0.3455864787101745,0.840634822845459,0.840634822845459,1.0,1.0,-1.4027265310287476,0.6072030663490295,0.795523464679718,0.2764375507831573,0.0,0.0,0.7405171394348145,103.790771484375,111.0,15.079791069030762,-16685.255859375,404.3656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,308.7481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.23046875,18000.0,0.0,0.0,0.3813859224319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9445238709449768,0.9445334076881408,-9.501283784629775e-06,0.0,0.0003870582440868,0.0,0.0,111.95668029785156,0.0,0.0,0.0,0.5486450791358948,4.0,0.0,1.0
471960,293.1520690917969,297.1499938964844,293.1499938964844,0.0911884754896164,-2126.9560546875,304.1492614746094,0.625292181968689,0.1470866501331329,0.1356313973665237,293.45684814453125,297.1499938964844,293.1499938964844,0.0087305726483464,-601.989013671875,300.9453430175781,0.4060645997524261,0.050000000745058,0.0510478019714355,293.212890625,297.1499938964844,293.1499938964844,0.3124457597732544,-4414.96337890625,304.158447265625,0.8645881414413452,0.3991954922676086,0.2813334167003631,293.2436828613281,297.1499938964844,293.1499938964844,0.3948941528797149,-7184.5771484375,304.1616516113281,0.921987533569336,0.4807977676391601,0.4577068388462066,293.2357788085937,297.1499938964844,293.1499938964844,0.0125180706381797,-3480.694580078125,303.0720520019531,0.4060645997524261,0.050000000745058,0.2421487867832183,291.1718444824219,291.1499938964844,261.0599975585937,259.4862060546875,279.3775329589844,293.34820556640625,291.1726379394531,1.0,0.3469675481319427,0.840312659740448,0.840312659740448,1.0,1.0,-1.4016308784484863,0.6066588759422302,0.7949719429016113,0.2761704623699188,0.0,0.0,0.738567590713501,105.32209777832033,114.0,14.185430526733398,-16665.158203125,407.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,308.7562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.876953125,18000.0,0.0,0.0,0.3815371394157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940917193889618,0.9409266710281372,-9.463527931075078e-06,0.0,0.0003872116794809,0.0,0.0,110.97471618652344,0.0,0.0,0.0,0.5470477342605591,4.0,0.0,1.0
472020,293.1505432128906,297.1499938964844,293.1499938964844,0.0914101228117942,-2130.97900390625,304.1491394042969,0.6225327849388123,0.1473446637392044,0.135975643992424,293.4527587890625,297.1499938964844,293.1499938964844,0.0086222616955637,-597.2047729492188,300.85260009765625,0.4035715460777282,0.050000000745058,0.0511699244379997,293.21246337890625,297.1499938964844,293.1499938964844,0.3108434379100799,-4397.05126953125,304.1582946777344,0.8588922619819641,0.3976868093013763,0.2803733348846435,293.24237060546875,297.1499938964844,293.1499938964844,0.3925343453884125,-7150.74755859375,304.1617126464844,0.91469007730484,0.4786882698535919,0.4558400213718414,293.2369079589844,297.1499938964844,293.1499938964844,0.0124835725873708,-3477.1630859375,303.0399169921875,0.4035715460777282,0.050000000745058,0.2427280843257904,291.18023681640625,291.1499938964844,261.0966796875,259.5186767578125,279.3949584960937,293.3452453613281,291.18084716796875,1.0,0.3497087955474853,0.8396682739257812,0.8396682739257812,1.0,1.0,-1.3994925022125244,0.6055948138237,0.7938977479934692,0.2756505310535431,0.0,0.0,0.733954668045044,108.38031768798828,117.0,11.800400733947754,-16622.994140625,413.64361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04156494140625,308.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.484375,18000.0,0.0,0.0,0.3815557360649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318282008171082,0.9318376183509828,-9.366182894154916e-06,0.0,0.0003872305678669,0.0,0.0,108.50431060791016,0.0,0.0,0.0,0.5430206060409546,4.0,0.0,1.0
472080,293.1505432128906,297.1499938964844,293.1499938964844,0.0914101228117942,-2130.97900390625,304.1491394042969,0.6225327849388123,0.1473446637392044,0.135975643992424,293.4527587890625,297.1499938964844,293.1499938964844,0.0086222616955637,-597.2047729492188,300.85260009765625,0.4035715460777282,0.050000000745058,0.0511699244379997,293.21246337890625,297.1499938964844,293.1499938964844,0.3108434379100799,-4397.05126953125,304.1582946777344,0.8588922619819641,0.3976868093013763,0.2803733348846435,293.24237060546875,297.1499938964844,293.1499938964844,0.3925343453884125,-7150.74755859375,304.1617126464844,0.91469007730484,0.4786882698535919,0.4558400213718414,293.2369079589844,297.1499938964844,293.1499938964844,0.0124835725873708,-3477.1630859375,303.0399169921875,0.4035715460777282,0.050000000745058,0.2427280843257904,291.18023681640625,291.1499938964844,261.0966796875,259.5186767578125,279.3949584960937,293.3452453613281,291.18084716796875,1.0,0.3497087955474853,0.8396682739257812,0.8396682739257812,1.0,1.0,-1.3994925022125244,0.6055948138237,0.7938977479934692,0.2756505310535431,0.0,0.0,0.733954668045044,108.38031768798828,117.0,11.800400733947754,-16622.994140625,413.64361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04156494140625,308.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.484375,18000.0,0.0,0.0,0.3815557360649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318282008171082,0.9318376183509828,-9.366182894154916e-06,0.0,0.0003872305678669,0.0,0.0,108.50431060791016,0.0,0.0,0.0,0.5430206060409546,4.0,0.0,1.0
472140,293.1491394042969,297.1499938964844,293.1499938964844,0.0916585698723793,-2135.53369140625,304.1490173339844,0.619881272315979,0.1476159542798996,0.1363313198089599,293.4482116699219,297.1499938964844,293.1499938964844,0.0085200211033225,-592.6632690429688,300.76202392578125,0.4011626243591308,0.050000000745058,0.0512917712330818,293.2120361328125,297.1499938964844,293.1499938964844,0.3093189001083374,-4380.03369140625,304.1580810546875,0.8534658551216125,0.3961936831474304,0.2794236242771148,293.2410583496094,297.1499938964844,293.1499938964844,0.3902856707572937,-7118.5810546875,304.1615295410156,0.9078904986381532,0.4766150116920471,0.4540071189403534,293.2380065917969,297.1499938964844,293.1499938964844,0.012450716458261,-3474.083984375,303.0074157714844,0.4011626243591308,0.050000000745058,0.2433060705661773,291.1864318847656,291.1499938964844,261.1333312988281,259.5511474609375,279.41217041015625,293.342041015625,291.1868591308594,1.0,0.3524245321750641,0.8390238881111145,0.8390238881111145,1.0,1.0,-1.3974192142486572,0.604560911655426,0.792858362197876,0.2751462459564209,0.0,0.0,0.7286587953567505,111.4327163696289,120.0,8.856439590454102,-16578.12890625,419.8294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087341308594,308.8063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.806640625,18000.0,0.0,0.0,0.3811874091625213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207922220230104,0.9208014607429504,-9.246396984963212e-06,0.0,0.0003868567582685,0.0,0.0,105.5355453491211,0.0,0.0,0.0,0.5381361842155457,4.0,0.0,1.0
472200,293.1491394042969,297.1499938964844,293.1499938964844,0.0916585698723793,-2135.53369140625,304.1490173339844,0.619881272315979,0.1476159542798996,0.1363313198089599,293.4482116699219,297.1499938964844,293.1499938964844,0.0085200211033225,-592.6632690429688,300.76202392578125,0.4011626243591308,0.050000000745058,0.0512917712330818,293.2120361328125,297.1499938964844,293.1499938964844,0.3093189001083374,-4380.03369140625,304.1580810546875,0.8534658551216125,0.3961936831474304,0.2794236242771148,293.2410583496094,297.1499938964844,293.1499938964844,0.3902856707572937,-7118.5810546875,304.1615295410156,0.9078904986381532,0.4766150116920471,0.4540071189403534,293.2380065917969,297.1499938964844,293.1499938964844,0.012450716458261,-3474.083984375,303.0074157714844,0.4011626243591308,0.050000000745058,0.2433060705661773,291.1864318847656,291.1499938964844,261.1333312988281,259.5511474609375,279.41217041015625,293.342041015625,291.1868591308594,1.0,0.3524245321750641,0.8390238881111145,0.8390238881111145,1.0,1.0,-1.3974192142486572,0.604560911655426,0.792858362197876,0.2751462459564209,0.0,0.0,0.7286587953567505,111.4327163696289,120.0,8.856439590454102,-16578.12890625,419.8294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087341308594,308.8063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.806640625,18000.0,0.0,0.0,0.3811874091625213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207922220230104,0.9208014607429504,-9.246396984963212e-06,0.0,0.0003868567582685,0.0,0.0,105.5355453491211,0.0,0.0,0.0,0.5381361842155457,4.0,0.0,1.0
472260,293.1476135253906,297.1499938964844,293.1499938964844,0.0919576212763786,-2141.07275390625,304.1488342285156,0.6173598766326904,0.1479455977678299,0.1367250084877014,293.4424133300781,297.1499938964844,293.1499938964844,0.0084275742992758,-588.5514526367188,300.6759338378906,0.3988106548786163,0.050000000745058,0.0514132305979728,293.21148681640625,297.1499938964844,293.1499938964844,0.3078865706920624,-4364.076171875,304.15777587890625,0.8483003973960876,0.3947286009788513,0.2784900367259979,293.2396850585937,297.1499938964844,293.1499938964844,0.3881649374961853,-7088.30859375,304.1612243652344,0.901702046394348,0.474588394165039,0.4522139430046081,293.239013671875,297.1499938964844,293.1499938964844,0.012419787235558,-3471.527099609375,302.9744873046875,0.3988106548786163,0.050000000745058,0.2438822239637375,291.1902160644531,291.1499938964844,261.1700134277344,259.58367919921875,279.4288330078125,293.3380126953125,291.1903991699219,1.0,0.3551183640956878,0.8383843302726746,0.8383843302726746,1.0,1.0,-1.3954559564590454,0.6035791039466858,0.7918768525123596,0.2746668457984924,0.0,0.0,0.7230183482170105,114.4770736694336,108.0,5.49513053894043,-16531.396484375,426.0346374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,308.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.109375,18000.0,0.0,0.0,0.380442351102829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085335731506348,0.9085426330566406,-9.11277766135754e-06,0.0,0.0003861006116494,0.0,0.0,102.28997802734376,0.0,0.0,0.0,0.5327228903770447,4.0,0.0,1.0
472320,293.1476135253906,297.1499938964844,293.1499938964844,0.0919576212763786,-2141.07275390625,304.1488342285156,0.6173598766326904,0.1479455977678299,0.1367250084877014,293.4424133300781,297.1499938964844,293.1499938964844,0.0084275742992758,-588.5514526367188,300.6759338378906,0.3988106548786163,0.050000000745058,0.0514132305979728,293.21148681640625,297.1499938964844,293.1499938964844,0.3078865706920624,-4364.076171875,304.15777587890625,0.8483003973960876,0.3947286009788513,0.2784900367259979,293.2396850585937,297.1499938964844,293.1499938964844,0.3881649374961853,-7088.30859375,304.1612243652344,0.901702046394348,0.474588394165039,0.4522139430046081,293.239013671875,297.1499938964844,293.1499938964844,0.012419787235558,-3471.527099609375,302.9744873046875,0.3988106548786163,0.050000000745058,0.2438822239637375,291.1902160644531,291.1499938964844,261.1700134277344,259.58367919921875,279.4288330078125,293.3380126953125,291.1903991699219,1.0,0.3551183640956878,0.8383843302726746,0.8383843302726746,1.0,1.0,-1.3954559564590454,0.6035791039466858,0.7918768525123596,0.2746668457984924,0.0,0.0,0.7230183482170105,114.4770736694336,108.0,5.49513053894043,-16531.396484375,426.0346374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,308.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.109375,18000.0,0.0,0.0,0.380442351102829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085335731506348,0.9085426330566406,-9.11277766135754e-06,0.0,0.0003861006116494,0.0,0.0,102.28997802734376,0.0,0.0,0.0,0.5327228903770447,4.0,0.0,1.0
