time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1458435058594,297.1499938964844,293.1499938964844,0.0921762883663177,-2145.09375,304.1488647460937,0.6194744110107422,0.1483625471591949,0.1370140612125396,293.4350891113281,297.1499938964844,293.1499938964844,0.0083048986271023,-582.687744140625,300.5959167480469,0.4000968337059021,0.050000000745058,0.051346618682146,293.2107238769531,297.1499938964844,293.1499938964844,0.3063424527645111,-4346.76611328125,304.1577453613281,0.8495792150497437,0.3933237493038177,0.2774515748023987,293.23809814453125,297.1499938964844,293.1499938964844,0.3859490752220154,-7056.49609375,304.16119384765625,0.9029942750930786,0.4726351499557495,0.4502929747104645,293.23980712890625,297.1499938964844,293.1499938964844,0.0123179322108626,-3456.59521484375,302.9419860839844,0.4000968337059021,0.050000000745058,0.2435662448406219,291.1932678222656,291.1499938964844,261.2066650390625,259.6162109375,279.4459228515625,293.3329772949219,291.1936340332031,1.0,0.3526633381843567,0.8377447128295898,0.8377447128295898,1.0,1.0,-1.3917922973632812,0.6018153429031372,0.7899768948554993,0.2737544775009155,0.0,0.0,0.7170749306678772,112.7306900024414,96.0,5.2238593101501465,-16470.537109375,419.9721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,308.8712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.4453125,18000.0,0.0,0.0,0.3793336451053619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956209421157837,0.8956298828125,-8.972969226306304e-06,0.0,0.0003849754284601,0.0,0.0,98.94319152832033,0.0,0.0,0.0,0.5270305275917053,4.0,0.0,1.0
472440,293.1458435058594,297.1499938964844,293.1499938964844,0.0921762883663177,-2145.09375,304.1488647460937,0.6194744110107422,0.1483625471591949,0.1370140612125396,293.4350891113281,297.1499938964844,293.1499938964844,0.0083048986271023,-582.687744140625,300.5959167480469,0.4000968337059021,0.050000000745058,0.051346618682146,293.2107238769531,297.1499938964844,293.1499938964844,0.3063424527645111,-4346.76611328125,304.1577453613281,0.8495792150497437,0.3933237493038177,0.2774515748023987,293.23809814453125,297.1499938964844,293.1499938964844,0.3859490752220154,-7056.49609375,304.16119384765625,0.9029942750930786,0.4726351499557495,0.4502929747104645,293.23980712890625,297.1499938964844,293.1499938964844,0.0123179322108626,-3456.59521484375,302.9419860839844,0.4000968337059021,0.050000000745058,0.2435662448406219,291.1932678222656,291.1499938964844,261.2066650390625,259.6162109375,279.4459228515625,293.3329772949219,291.1936340332031,1.0,0.3526633381843567,0.8377447128295898,0.8377447128295898,1.0,1.0,-1.3917922973632812,0.6018153429031372,0.7899768948554993,0.2737544775009155,0.0,0.0,0.7170749306678772,112.7306900024414,96.0,5.2238593101501465,-16470.537109375,419.9721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,308.8712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.4453125,18000.0,0.0,0.0,0.3793336451053619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956209421157837,0.8956298828125,-8.972969226306304e-06,0.0,0.0003849754284601,0.0,0.0,98.94319152832033,0.0,0.0,0.0,0.5270305275917053,4.0,0.0,1.0
472500,293.1448669433594,297.1499938964844,293.1499938964844,0.0922639891505241,-2146.688232421875,304.14892578125,0.6219351887702942,0.1486075222492218,0.1371388286352157,293.4310913085937,297.1499938964844,293.1499938964844,0.0082349134609103,-579.218017578125,300.5580749511719,0.4018354117870331,0.050000000745058,0.0512574911117553,293.2102355957031,297.1499938964844,293.1499938964844,0.3055292069911957,-4337.6162109375,304.1578369140625,0.852203369140625,0.3926544487476349,0.2769133150577545,293.2372131347656,297.1499938964844,293.1499938964844,0.3847981691360473,-7039.91357421875,304.1612548828125,0.9059489965438844,0.4716941714286804,0.4493094384670257,293.2400207519531,297.1499938964844,293.1499938964844,0.012246255762875,-3445.33447265625,302.9261779785156,0.4018354117870331,0.050000000745058,0.2431434690952301,291.19549560546875,291.1499938964844,261.2250061035156,259.63250732421875,279.45458984375,293.3302307128906,291.19586181640625,1.0,0.3501489758491516,0.8374249339103699,0.8374249339103699,1.0,1.0,-1.3895009756088257,0.600724995136261,0.7887760400772095,0.2731737494468689,0.0,0.0,0.7138185501098633,110.4361572265625,96.0,5.621949195861816,-16434.6328125,413.3521118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,308.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.61328125,18000.0,0.0,0.0,0.3786364495754242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886518478393555,0.888660728931427,-8.89908096723957e-06,0.0,0.0003842678852379,0.0,0.0,97.17667388916016,0.0,0.0,0.0,0.5239725112915039,4.0,0.0,1.0
472560,293.14385986328125,297.1499938964844,293.1499938964844,0.0923481807112693,-2148.2197265625,304.1489562988281,0.6251057386398315,0.1488724201917648,0.137258306145668,293.4268798828125,297.1499938964844,293.1499938964844,0.0081617813557386,-575.5379028320312,300.5213623046875,0.4041276276111603,0.050000000745058,0.051142394542694,293.20965576171875,297.1499938964844,293.1499938964844,0.3047134280204773,-4328.43603515625,304.15789794921875,0.8558925986289978,0.3920055627822876,0.2763705253601074,293.2362670898437,297.1499938964844,293.1499938964844,0.3836472332477569,-7023.326171875,304.1612854003906,0.910260796546936,0.4707754850387573,0.4483213424682617,293.2400817871094,297.1499938964844,293.1499938964844,0.0121660390868783,-3432.47265625,302.91070556640625,0.4041276276111603,0.050000000745058,0.2425974905490875,291.1976318359375,291.1499938964844,261.24334716796875,259.6488037109375,279.4632568359375,293.3273620605469,291.19793701171875,1.0,0.3469743132591247,0.8371152877807617,0.8371152877807617,1.0,1.0,-1.38701331615448,0.599546492099762,0.787466824054718,0.2725405097007751,0.0,0.0,0.7104302644729614,107.48070526123048,84.0,5.61107349395752,-16395.591796875,405.0919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35137939453125,308.9060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18152.6484375,18000.0,0.0,0.0,0.377842903137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881318986415863,0.8813278079032898,-8.821857591101434e-06,0.0,0.0003834625240415,0.0,0.0,95.34234619140624,0.0,0.0,0.0,0.5207659006118774,4.0,0.0,1.0
472620,293.1417541503906,297.1499938964844,293.1499938964844,0.0925172194838523,-2151.31103515625,304.1490173339844,0.6333832740783691,0.1494511216878891,0.1374898999929428,293.41815185546875,297.1499938964844,293.1499938964844,0.00801055226475,-567.7947998046875,300.4508972167969,0.4102545082569122,0.050000000745058,0.0508543811738491,293.20831298828125,297.1499938964844,293.1499938964844,0.3031022250652313,-4310.3173828125,304.1579284667969,0.8662329912185669,0.3907625675201416,0.2752820253372192,293.2342529296875,297.1499938964844,293.1499938964844,0.381378024816513,-6990.63671875,304.16131591796875,0.9228184223175048,0.4689993560314178,0.4463469088077545,293.2398681640625,297.1499938964844,293.1499938964844,0.0119888987392187,-3403.46875,302.8806457519531,0.4102545082569122,0.050000000745058,0.2412312924861908,291.20098876953125,291.1499938964844,261.2799987792969,259.681396484375,279.4806213378906,293.3213195800781,291.201171875,1.0,0.3390692174434662,0.836496114730835,0.836496114730835,1.0,1.0,-1.3816289901733398,0.5970060229301453,0.7846229672431946,0.271160215139389,0.0,0.0,0.7033939957618713,100.09889221191406,72.0,4.524271965026856,-16310.0927734375,384.9935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,308.9391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18163.05078125,18000.0,0.0,0.0,0.3759704530239105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865845799446106,0.8658544421195984,-8.660043931740802e-06,0.0,0.0003815622185356,0.0,0.0,91.54810333251952,0.0,0.0,0.0,0.5140257477760315,4.0,0.0,1.0
472680,293.1417541503906,297.1499938964844,293.1499938964844,0.0925172194838523,-2151.31103515625,304.1490173339844,0.6333832740783691,0.1494511216878891,0.1374898999929428,293.41815185546875,297.1499938964844,293.1499938964844,0.00801055226475,-567.7947998046875,300.4508972167969,0.4102545082569122,0.050000000745058,0.0508543811738491,293.20831298828125,297.1499938964844,293.1499938964844,0.3031022250652313,-4310.3173828125,304.1579284667969,0.8662329912185669,0.3907625675201416,0.2752820253372192,293.2342529296875,297.1499938964844,293.1499938964844,0.381378024816513,-6990.63671875,304.16131591796875,0.9228184223175048,0.4689993560314178,0.4463469088077545,293.2398681640625,297.1499938964844,293.1499938964844,0.0119888987392187,-3403.46875,302.8806457519531,0.4102545082569122,0.050000000745058,0.2412312924861908,291.20098876953125,291.1499938964844,261.2799987792969,259.681396484375,279.4806213378906,293.3213195800781,291.201171875,1.0,0.3390692174434662,0.836496114730835,0.836496114730835,1.0,1.0,-1.3816289901733398,0.5970060229301453,0.7846229672431946,0.271160215139389,0.0,0.0,0.7033939957618713,100.09889221191406,72.0,4.524271965026856,-16310.0927734375,384.9935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,308.9391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18163.05078125,18000.0,0.0,0.0,0.3759704530239105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865845799446106,0.8658544421195984,-8.660043931740802e-06,0.0,0.0003815622185356,0.0,0.0,91.54810333251952,0.0,0.0,0.0,0.5140257477760315,4.0,0.0,1.0
472740,293.1397399902344,297.1499938964844,293.1499938964844,0.0926946997642517,-2154.589111328125,304.1490478515625,0.644363522529602,0.1500677317380905,0.1377155780792236,293.4091186523437,297.1499938964844,293.1499938964844,0.0078577827662229,-559.8297729492188,300.3837890625,0.4186976253986358,0.050000000745058,0.0505141578614711,293.20684814453125,297.1499938964844,293.1499938964844,0.3015463650226593,-4292.849609375,304.15789794921875,0.8804622292518616,0.3895819187164306,0.2742004990577698,293.23211669921875,297.1499938964844,293.1499938964844,0.3791859447956085,-6959.0986328125,304.16119384765625,0.9401041269302368,0.4672951400279999,0.4443905055522918,293.2392272949219,297.1499938964844,293.1499938964844,0.01179991196841,-3371.897216796875,302.8516845703125,0.4186976253986358,0.050000000745058,0.2396174073219299,291.20263671875,291.1499938964844,261.3166809082031,259.7140197753906,279.4975280761719,293.3143005371094,291.2026672363281,1.0,0.3295806646347046,0.8358768820762634,0.8358768820762634,1.0,1.0,-1.3759074211120603,0.5943167209625244,0.7815907001495361,0.2696807384490967,0.0,0.0,0.6962463855743408,91.38929748535156,60.0,2.3400626182556152,-16217.595703125,361.7734069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52935791015625,308.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18167.11328125,18000.0,0.0,0.0,0.3737385272979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497940301895142,0.8498024940490723,-8.493732821079902e-06,0.0,0.000379297096515,0.0,0.0,87.71965789794922,0.0,0.0,0.0,0.5070695281028748,4.0,0.0,1.0
472800,293.1397399902344,297.1499938964844,293.1499938964844,0.0926946997642517,-2154.589111328125,304.1490478515625,0.644363522529602,0.1500677317380905,0.1377155780792236,293.4091186523437,297.1499938964844,293.1499938964844,0.0078577827662229,-559.8297729492188,300.3837890625,0.4186976253986358,0.050000000745058,0.0505141578614711,293.20684814453125,297.1499938964844,293.1499938964844,0.3015463650226593,-4292.849609375,304.15789794921875,0.8804622292518616,0.3895819187164306,0.2742004990577698,293.23211669921875,297.1499938964844,293.1499938964844,0.3791859447956085,-6959.0986328125,304.16119384765625,0.9401041269302368,0.4672951400279999,0.4443905055522918,293.2392272949219,297.1499938964844,293.1499938964844,0.01179991196841,-3371.897216796875,302.8516845703125,0.4186976253986358,0.050000000745058,0.2396174073219299,291.20263671875,291.1499938964844,261.3166809082031,259.7140197753906,279.4975280761719,293.3143005371094,291.2026672363281,1.0,0.3295806646347046,0.8358768820762634,0.8358768820762634,1.0,1.0,-1.3759074211120603,0.5943167209625244,0.7815907001495361,0.2696807384490967,0.0,0.0,0.6962463855743408,91.38929748535156,60.0,2.3400626182556152,-16217.595703125,361.7734069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52935791015625,308.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18167.11328125,18000.0,0.0,0.0,0.3737385272979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497940301895142,0.8498024940490723,-8.493732821079902e-06,0.0,0.000379297096515,0.0,0.0,87.71965789794922,0.0,0.0,0.0,0.5070695281028748,4.0,0.0,1.0
472860,293.1379699707031,297.1499938964844,293.1499938964844,0.0928674712777137,-2157.808837890625,304.1490783691406,0.6586183309555054,0.1506881564855575,0.1379167884588241,293.39996337890625,297.1499938964844,293.1499938964844,0.007707136683166,-551.8577270507812,300.31951904296875,0.4303522109985351,0.050000000745058,0.0501418896019458,293.205322265625,297.1499938964844,293.1499938964844,0.3000617325305938,-4276.21337890625,304.15771484375,0.8988433480262756,0.388452410697937,0.273132711648941,293.2299499511719,297.1499938964844,293.1499938964844,0.3770900666713714,-6928.9873046875,304.16094970703125,0.9609565138816832,0.4656524062156677,0.4424621760845184,293.2382507324219,297.1499938964844,293.1499938964844,0.0116069372743368,-3339.13916015625,302.8236389160156,0.4303522109985351,0.050000000745058,0.2378515303134918,291.2023010253906,291.1499938964844,261.35333251953125,259.7466735839844,279.5140991210937,293.3068542480469,291.2021789550781,1.0,0.3188994228839874,0.8352979421615601,0.8352979421615601,1.0,1.0,-1.369985818862915,0.5915455222129822,0.7784402370452881,0.2681396603584289,0.0,0.0,0.6892772912979126,81.8651123046875,48.0,-0.1481865048408508,-16120.8017578125,336.7472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151123046875,308.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18164.1171875,18000.0,0.0,0.0,0.3711898028850555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338449001312256,0.8338532447814941,-8.329993761435617e-06,0.0,0.0003767104644794,0.0,0.0,84.02230834960938,0.0,0.0,0.0,0.5001928806304932,4.0,0.0,1.0
472920,293.1379699707031,297.1499938964844,293.1499938964844,0.0928674712777137,-2157.808837890625,304.1490783691406,0.6586183309555054,0.1506881564855575,0.1379167884588241,293.39996337890625,297.1499938964844,293.1499938964844,0.007707136683166,-551.8577270507812,300.31951904296875,0.4303522109985351,0.050000000745058,0.0501418896019458,293.205322265625,297.1499938964844,293.1499938964844,0.3000617325305938,-4276.21337890625,304.15771484375,0.8988433480262756,0.388452410697937,0.273132711648941,293.2299499511719,297.1499938964844,293.1499938964844,0.3770900666713714,-6928.9873046875,304.16094970703125,0.9609565138816832,0.4656524062156677,0.4424621760845184,293.2382507324219,297.1499938964844,293.1499938964844,0.0116069372743368,-3339.13916015625,302.8236389160156,0.4303522109985351,0.050000000745058,0.2378515303134918,291.2023010253906,291.1499938964844,261.35333251953125,259.7466735839844,279.5140991210937,293.3068542480469,291.2021789550781,1.0,0.3188994228839874,0.8352979421615601,0.8352979421615601,1.0,1.0,-1.369985818862915,0.5915455222129822,0.7784402370452881,0.2681396603584289,0.0,0.0,0.6892772912979126,81.8651123046875,48.0,-0.1481865048408508,-16120.8017578125,336.7472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151123046875,308.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18164.1171875,18000.0,0.0,0.0,0.3711898028850555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338449001312256,0.8338532447814941,-8.329993761435617e-06,0.0,0.0003767104644794,0.0,0.0,84.02230834960938,0.0,0.0,0.0,0.5001928806304932,4.0,0.0,1.0
472980,293.13629150390625,297.1499938964844,293.1499938964844,0.0930528044700622,-2161.28759765625,304.1490783691406,0.6770763397216797,0.1513353139162063,0.1381192207336425,293.3908386230469,297.1499938964844,293.1499938964844,0.0075602200813591,-543.97265625,300.25787353515625,0.4466677606105804,0.050000000745058,0.0497503615915775,293.2037658691406,297.1499938964844,293.1499938964844,0.2986402809619903,-4260.30029296875,304.15753173828125,0.92363840341568,0.387364774942398,0.2720813155174255,293.2278137207031,297.1499938964844,293.1499938964844,0.3750803172588348,-6900.126953125,304.16064453125,0.9836531281471252,0.4640620946884155,0.4405658543109894,293.23699951171875,297.1499938964844,293.1499938964844,0.0114139942452311,-3305.87646484375,302.7964782714844,0.4466677606105804,0.050000000745058,0.2359942942857742,291.20050048828125,291.1499938964844,261.3900146484375,259.7793884277344,279.5308532714844,293.29986572265625,291.20025634765625,1.0,0.3072551190853119,0.8347189426422119,0.8347189426422119,1.0,1.0,-1.3639907836914062,0.5887476801872253,0.7752431631088257,0.2665654420852661,0.0,0.0,0.6826522946357727,71.85210418701172,36.0,-2.273199796676636,-16021.6474609375,310.7627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937561035156,309.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18156.28515625,18000.0,0.0,0.0,0.3683814704418182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185126781463623,0.8185209035873413,-8.17438012745697e-06,0.0,0.0003738603554666,0.0,0.0,80.56949615478516,0.0,0.0,0.0,0.4936167597770691,4.0,0.0,1.0
473040,293.13629150390625,297.1499938964844,293.1499938964844,0.0930528044700622,-2161.28759765625,304.1490783691406,0.6770763397216797,0.1513353139162063,0.1381192207336425,293.3908386230469,297.1499938964844,293.1499938964844,0.0075602200813591,-543.97265625,300.25787353515625,0.4466677606105804,0.050000000745058,0.0497503615915775,293.2037658691406,297.1499938964844,293.1499938964844,0.2986402809619903,-4260.30029296875,304.15753173828125,0.92363840341568,0.387364774942398,0.2720813155174255,293.2278137207031,297.1499938964844,293.1499938964844,0.3750803172588348,-6900.126953125,304.16064453125,0.9836531281471252,0.4640620946884155,0.4405658543109894,293.23699951171875,297.1499938964844,293.1499938964844,0.0114139942452311,-3305.87646484375,302.7964782714844,0.4466677606105804,0.050000000745058,0.2359942942857742,291.20050048828125,291.1499938964844,261.3900146484375,259.7793884277344,279.5308532714844,293.29986572265625,291.20025634765625,1.0,0.3072551190853119,0.8347189426422119,0.8347189426422119,1.0,1.0,-1.3639907836914062,0.5887476801872253,0.7752431631088257,0.2665654420852661,0.0,0.0,0.6826522946357727,71.85210418701172,36.0,-2.273199796676636,-16021.6474609375,310.7627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937561035156,309.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18156.28515625,18000.0,0.0,0.0,0.3683814704418182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185126781463623,0.8185209035873413,-8.17438012745697e-06,0.0,0.0003738603554666,0.0,0.0,80.56949615478516,0.0,0.0,0.0,0.4936167597770691,4.0,0.0,1.0
473100,293.1354675292969,297.1499938964844,293.1499938964844,0.0931534469127655,-2163.18408203125,304.1490478515625,0.6881945729255676,0.1516686230897903,0.1382254958152771,293.3863525390625,297.1499938964844,293.1499938964844,0.0074884556233882,-540.0823974609375,300.2279357910156,0.4571487009525299,0.050000000745058,0.0495501384139061,293.2030029296875,297.1499938964844,293.1499938964844,0.2979516685009002,-4252.5947265625,304.15740966796875,0.9392211437225342,0.3868342041969299,0.2715620398521423,293.22674560546875,297.1499938964844,293.1499938964844,0.374096930027008,-6886.06689453125,304.1604919433594,0.9950355291366576,0.4632846713066101,0.4396302103996277,293.2362976074219,297.1499938964844,293.1499938964844,0.0113183762878179,-3289.208251953125,302.7831726074219,0.4571487009525299,0.050000000745058,0.2350445240736007,291.1991271972656,291.1499938964844,261.4083251953125,259.7957458496094,279.5392761230469,293.2965393066406,291.1988220214844,1.0,0.3011162877082824,0.8344295024871826,0.8344295024871826,1.0,1.0,-1.3609800338745115,0.5873451828956604,0.7736348509788513,0.2657696604728699,0.0,0.0,0.6795151829719543,66.73248291015625,36.0,-3.191035270690918,-15971.5732421875,297.5883178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294311523437,309.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.93359375,18000.0,0.0,0.0,0.366900771856308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8111943602561951,0.8112024664878845,-8.100744707917329e-06,0.0,0.0003723576373886,0.0,0.0,78.9561996459961,0.0,0.0,0.0,0.490490585565567,4.0,0.0,1.0
473160,293.1346740722656,297.1499938964844,293.1499938964844,0.093267522752285,-2165.29833984375,304.1490173339844,0.6985907554626465,0.1520124673843383,0.1383708119392395,293.3818054199219,297.1499938964844,293.1499938964844,0.0074244351126253,-536.5613403320312,300.1993713378906,0.4670339822769165,0.050000000745058,0.0493825823068618,293.2021484375,297.1499938964844,293.1499938964844,0.2972489297389984,-4244.68017578125,304.1573486328125,0.9531285762786864,0.3863298892974853,0.2710770070552826,293.2232666015625,297.1499938964844,293.1499938964844,0.3654900789260864,-6754.2177734375,304.1747741699219,0.9990000128746032,0.4629891812801361,0.4307319521903991,293.2354736328125,297.1499938964844,293.1499938964844,0.0112346429377794,-3274.37939453125,302.7705383300781,0.4670339822769165,0.050000000745058,0.2342497110366821,291.1993713378906,291.1499938964844,261.4266662597656,259.8121032714844,279.5525207519531,293.2918701171875,291.2006225585937,1.0,0.2945544123649597,0.8341553211212158,0.8341553211212158,1.0,1.0,-1.3487632274627686,0.5816966891288757,0.7670665979385376,0.2627469003200531,0.0,0.0,0.6762353777885437,62.293418884277344,39.0,6.096868991851807,-15858.9345703125,282.18780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76495361328125,309.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.0390625,18000.0,0.0,0.0,0.365351140499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040936589241028,0.8041016459465027,-8.030213393794838e-06,0.0,0.0003707849537022,0.0,0.0,77.41594696044922,0.0,0.0,0.0,0.4874567091464996,4.0,0.0,1.0
473220,293.13482666015625,297.1499938964844,293.1499938964844,0.0931610837578773,-2162.658447265625,304.1495361328125,0.7114574909210205,0.1523737460374832,0.1386292278766632,293.3731994628906,297.1499938964844,293.1499938964844,0.0073096132837235,-529.5676879882812,300.15533447265625,0.4771378338336944,0.050000000745058,0.0491958931088447,293.2008972167969,297.1499938964844,293.1499938964844,0.2949963510036468,-4218.451171875,304.1586303710937,0.968771755695343,0.3852634727954864,0.270218163728714,293.19158935546875,297.1499938964844,293.1499938964844,0.3432881832122803,-6417.1357421875,304.2026672363281,0.9990000128746032,0.4675091505050659,0.4096522331237793,293.2338256835937,297.1499938964844,293.1499938964844,0.0110864788293838,-3244.839599609375,302.74981689453125,0.4771378338336944,0.050000000745058,0.2333641350269317,291.239013671875,291.1499938964844,261.4633483886719,259.8448791503906,279.5738220214844,293.27203369140625,291.2416687011719,1.0,0.2857755422592163,0.8336069583892822,0.8336069583892822,1.0,1.0,-1.3214420080184937,0.5692311525344849,0.7522109150886536,0.2556009888648987,0.0,0.0,0.6618298292160034,57.12091445922852,42.0,39.23122024536133,-15575.33984375,259.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8750915527344,309.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18277.095703125,18000.0,0.0,0.0,0.3615857660770416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799184918403625,0.7799263000488281,-7.827087756595574e-06,0.0,0.0003669635916594,0.0,0.0,72.56745147705078,0.0,0.0,0.0,0.4773398637771606,4.0,0.0,1.0
473280,293.13482666015625,297.1499938964844,293.1499938964844,0.0931610837578773,-2162.658447265625,304.1495361328125,0.7114574909210205,0.1523737460374832,0.1386292278766632,293.3731994628906,297.1499938964844,293.1499938964844,0.0073096132837235,-529.5676879882812,300.15533447265625,0.4771378338336944,0.050000000745058,0.0491958931088447,293.2008972167969,297.1499938964844,293.1499938964844,0.2949963510036468,-4218.451171875,304.1586303710937,0.968771755695343,0.3852634727954864,0.270218163728714,293.19158935546875,297.1499938964844,293.1499938964844,0.3432881832122803,-6417.1357421875,304.2026672363281,0.9990000128746032,0.4675091505050659,0.4096522331237793,293.2338256835937,297.1499938964844,293.1499938964844,0.0110864788293838,-3244.839599609375,302.74981689453125,0.4771378338336944,0.050000000745058,0.2333641350269317,291.239013671875,291.1499938964844,261.4633483886719,259.8448791503906,279.5738220214844,293.27203369140625,291.2416687011719,1.0,0.2857755422592163,0.8336069583892822,0.8336069583892822,1.0,1.0,-1.3214420080184937,0.5692311525344849,0.7522109150886536,0.2556009888648987,0.0,0.0,0.6618298292160034,57.12091445922852,42.0,39.23122024536133,-15575.33984375,259.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8750915527344,309.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18277.095703125,18000.0,0.0,0.0,0.3615857660770416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799184918403625,0.7799263000488281,-7.827087756595574e-06,0.0,0.0003669635916594,0.0,0.0,72.56745147705078,0.0,0.0,0.0,0.4773398637771606,4.0,0.0,1.0
473340,293.13702392578125,297.1499938964844,293.1499938964844,0.093004323542118,-2159.518310546875,304.14996337890625,0.7191517353057861,0.1523163914680481,0.1385494321584701,293.36541748046875,297.1499938964844,293.1499938964844,0.0072201709263026,-524.501220703125,300.1039123535156,0.4830238223075866,0.050000000745058,0.0490811131894588,293.2001342773437,297.1499938964844,293.1499938964844,0.2934578061103821,-4201.04638671875,304.1582946777344,0.9781044721603394,0.3841336071491241,0.2693556249141693,293.1506652832031,297.1499938964844,293.1499938964844,0.3289312720298767,-6202.45947265625,304.2086181640625,0.9990000128746032,0.4747523665428161,0.3961343467235565,293.23211669921875,297.1499938964844,293.1499938964844,0.0109907248988747,-3227.437255859375,302.7269592285156,0.4830238223075866,0.050000000745058,0.2328196614980697,291.251953125,291.1499938964844,261.5,259.8776550292969,279.5904235839844,293.253662109375,291.2519226074219,1.0,0.2800027728080749,0.8330585956573486,0.8330585956573486,1.0,1.0,-1.3032891750335691,0.5609568357467651,0.7423323392868042,0.2508475482463836,0.0,0.0,0.6470486521720886,53.92411422729492,60.0,16.972780227661133,-15313.65234375,245.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0255432128906,309.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18318.96484375,18000.0,0.0,0.0,0.3568881154060364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469147443771362,0.7469222545623779,-7.53055655877688e-06,0.0,0.0003621960931923,0.0,0.0,66.12168884277344,0.0,0.0,0.0,0.4638151526451111,4.0,0.0,1.0
473400,293.13702392578125,297.1499938964844,293.1499938964844,0.093004323542118,-2159.518310546875,304.14996337890625,0.7191517353057861,0.1523163914680481,0.1385494321584701,293.36541748046875,297.1499938964844,293.1499938964844,0.0072201709263026,-524.501220703125,300.1039123535156,0.4830238223075866,0.050000000745058,0.0490811131894588,293.2001342773437,297.1499938964844,293.1499938964844,0.2934578061103821,-4201.04638671875,304.1582946777344,0.9781044721603394,0.3841336071491241,0.2693556249141693,293.1506652832031,297.1499938964844,293.1499938964844,0.3289312720298767,-6202.45947265625,304.2086181640625,0.9990000128746032,0.4747523665428161,0.3961343467235565,293.23211669921875,297.1499938964844,293.1499938964844,0.0109907248988747,-3227.437255859375,302.7269592285156,0.4830238223075866,0.050000000745058,0.2328196614980697,291.251953125,291.1499938964844,261.5,259.8776550292969,279.5904235839844,293.253662109375,291.2519226074219,1.0,0.2800027728080749,0.8330585956573486,0.8330585956573486,1.0,1.0,-1.3032891750335691,0.5609568357467651,0.7423323392868042,0.2508475482463836,0.0,0.0,0.6470486521720886,53.92411422729492,60.0,16.972780227661133,-15313.65234375,245.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0255432128906,309.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18318.96484375,18000.0,0.0,0.0,0.3568881154060364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469147443771362,0.7469222545623779,-7.53055655877688e-06,0.0,0.0003621960931923,0.0,0.0,66.12168884277344,0.0,0.0,0.0,0.4638151526451111,4.0,0.0,1.0
473460,293.13897705078125,297.1499938964844,293.1499938964844,0.0931485369801521,-2162.618408203125,304.1496887207031,0.7163138389587402,0.1522413939237594,0.1384776979684829,293.35858154296875,297.1499938964844,293.1499938964844,0.0071734124794602,-522.5602416992188,300.0411682128906,0.4809960424900055,0.050000000745058,0.0491207912564277,293.19970703125,297.1499938964844,293.1499938964844,0.2929739952087402,-4196.44775390625,304.15625,0.9736514687538148,0.38294717669487,0.2685724794864654,293.1241760253906,297.1499938964844,293.1499938964844,0.3330167829990387,-6275.177734375,304.1814270019531,0.9990000128746032,0.4801701307296753,0.4008529484272003,293.2304992675781,297.1499938964844,293.1499938964844,0.0109799755737185,-3229.435546875,302.7003173828125,0.4809960424900055,0.050000000745058,0.2330078780651092,291.2287292480469,291.1499938964844,261.5366516113281,259.9104919433594,279.598876953125,293.2453918457031,291.22369384765625,1.0,0.2825410664081573,0.832767128944397,0.832767128944397,1.0,1.0,-1.3081867694854736,0.5632086396217346,0.7449781894683838,0.2519099414348602,0.0,0.0,0.6374353766441345,55.00100326538086,78.0,-35.231719970703125,-15228.677734375,249.4639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16705322265625,309.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18240.24609375,18000.0,0.0,0.0,0.3516700863838196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719713032245636,0.7197203040122986,-7.270493824762525e-06,0.0,0.0003569004475139,0.0,0.0,60.97394561767578,0.0,0.0,0.0,0.4526831805706024,4.0,0.0,1.0
473520,293.13897705078125,297.1499938964844,293.1499938964844,0.0931485369801521,-2162.618408203125,304.1496887207031,0.7163138389587402,0.1522413939237594,0.1384776979684829,293.35858154296875,297.1499938964844,293.1499938964844,0.0071734124794602,-522.5602416992188,300.0411682128906,0.4809960424900055,0.050000000745058,0.0491207912564277,293.19970703125,297.1499938964844,293.1499938964844,0.2929739952087402,-4196.44775390625,304.15625,0.9736514687538148,0.38294717669487,0.2685724794864654,293.1241760253906,297.1499938964844,293.1499938964844,0.3330167829990387,-6275.177734375,304.1814270019531,0.9990000128746032,0.4801701307296753,0.4008529484272003,293.2304992675781,297.1499938964844,293.1499938964844,0.0109799755737185,-3229.435546875,302.7003173828125,0.4809960424900055,0.050000000745058,0.2330078780651092,291.2287292480469,291.1499938964844,261.5366516113281,259.9104919433594,279.598876953125,293.2453918457031,291.22369384765625,1.0,0.2825410664081573,0.832767128944397,0.832767128944397,1.0,1.0,-1.3081867694854736,0.5632086396217346,0.7449781894683838,0.2519099414348602,0.0,0.0,0.6374353766441345,55.00100326538086,78.0,-35.231719970703125,-15228.677734375,249.4639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16705322265625,309.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18240.24609375,18000.0,0.0,0.0,0.3516700863838196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719713032245636,0.7197203040122986,-7.270493824762525e-06,0.0,0.0003569004475139,0.0,0.0,60.97394561767578,0.0,0.0,0.0,0.4526831805706024,4.0,0.0,1.0
473580,293.1387023925781,297.1499938964844,293.1499938964844,0.0939957872033119,-2179.56494140625,304.1483764648437,0.7051156163215637,0.1525713056325912,0.1388422846794128,293.3526611328125,297.1499938964844,293.1499938964844,0.0071679628454148,-523.78955078125,299.9637451171875,0.4719063341617584,0.050000000745058,0.0492951944470405,293.1995849609375,297.1499938964844,293.1499938964844,0.2936937212944031,-4206.27978515625,304.1529846191406,0.9568772315979004,0.3817145824432373,0.267852246761322,293.1334228515625,297.1499938964844,293.1499938964844,0.3537695109844208,-6602.01318359375,304.1361083984375,0.9990000128746032,0.4790305495262146,0.4209850132465362,293.22979736328125,297.1499938964844,293.1499938964844,0.0110481306910514,-3250.407470703125,302.6665954589844,0.4719063341617584,0.050000000745058,0.2338351756334304,291.1612854003906,291.1499938964844,261.5733337402344,259.943359375,279.6022033691406,293.2484130859375,291.1543273925781,1.0,0.2915056347846985,0.8324756622314453,0.8324756622314453,1.0,1.0,-1.333120584487915,0.574561595916748,0.758558988571167,0.2581476867198944,0.0,0.0,0.6401849985122681,59.81222534179688,81.0,-83.11443328857422,-15368.7177734375,270.1185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0234375,18000.0,0.0,0.0,0.3470083773136139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143940925598145,0.7144012451171875,-7.173917310865363e-06,0.0,0.0003521693870425,0.0,0.0,59.699974060058594,0.0,0.0,0.0,0.4501910507678985,4.0,0.0,1.0
473640,293.1387023925781,297.1499938964844,293.1499938964844,0.0939957872033119,-2179.56494140625,304.1483764648437,0.7051156163215637,0.1525713056325912,0.1388422846794128,293.3526611328125,297.1499938964844,293.1499938964844,0.0071679628454148,-523.78955078125,299.9637451171875,0.4719063341617584,0.050000000745058,0.0492951944470405,293.1995849609375,297.1499938964844,293.1499938964844,0.2936937212944031,-4206.27978515625,304.1529846191406,0.9568772315979004,0.3817145824432373,0.267852246761322,293.1334228515625,297.1499938964844,293.1499938964844,0.3537695109844208,-6602.01318359375,304.1361083984375,0.9990000128746032,0.4790305495262146,0.4209850132465362,293.22979736328125,297.1499938964844,293.1499938964844,0.0110481306910514,-3250.407470703125,302.6665954589844,0.4719063341617584,0.050000000745058,0.2338351756334304,291.1612854003906,291.1499938964844,261.5733337402344,259.943359375,279.6022033691406,293.2484130859375,291.1543273925781,1.0,0.2915056347846985,0.8324756622314453,0.8324756622314453,1.0,1.0,-1.333120584487915,0.574561595916748,0.758558988571167,0.2581476867198944,0.0,0.0,0.6401849985122681,59.81222534179688,81.0,-83.11443328857422,-15368.7177734375,270.1185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0234375,18000.0,0.0,0.0,0.3470083773136139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143940925598145,0.7144012451171875,-7.173917310865363e-06,0.0,0.0003521693870425,0.0,0.0,59.699974060058594,0.0,0.0,0.0,0.4501910507678985,4.0,0.0,1.0
473700,293.1376342773437,297.1499938964844,293.1499938964844,0.094572514295578,-2190.932373046875,304.1476135253906,0.6999073028564453,0.1529266834259033,0.1391797661781311,293.3500061035156,297.1499938964844,293.1499938964844,0.0071675181388854,-524.5785522460938,299.92364501953125,0.4669171869754791,0.050000000745058,0.0493847168982028,293.1995544433594,297.1499938964844,293.1499938964844,0.2941310703754425,-4212.001953125,304.1516418457031,0.9482895731925964,0.3810936510562897,0.2674853801727295,293.15057373046875,297.1499938964844,293.1499938964844,0.364626407623291,-6768.8720703125,304.1190185546875,0.9990000128746032,0.475877583026886,0.4309556782245636,293.22998046875,297.1499938964844,293.1499938964844,0.0110834538936614,-3261.43408203125,302.6479187011719,0.4669171869754791,0.050000000745058,0.2342598289251327,291.1240539550781,291.1499938964844,261.5916748046875,259.9598083496094,279.60552978515625,293.2529602050781,291.11822509765625,1.0,0.2956013977527618,0.8323299288749695,0.8323299288749695,1.0,1.0,-1.3456761837005615,0.5802677869796753,0.7654083371162415,0.26136514544487,0.0,0.0,0.6456688046455383,62.28341293334961,81.0,-88.56402587890625,-15476.53515625,280.8898620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1793212890625,309.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17899.28515625,18000.0,0.0,0.0,0.3452445566654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211477756500244,0.7211549878120422,-7.205938800325384e-06,0.0,0.0003503793268464,0.0,0.0,60.7276725769043,0.0,0.0,0.0,0.4527181684970855,4.0,0.0,1.0
473760,293.1361083984375,297.1499938964844,293.1499938964844,0.0951601713895797,-2202.33203125,304.14697265625,0.6955589652061462,0.1533833444118499,0.1396274268627166,293.3475646972656,297.1499938964844,293.1499938964844,0.0071618556976318,-524.8775024414062,299.88653564453125,0.4619682133197784,0.050000000745058,0.0494677163660526,293.19952392578125,297.1499938964844,293.1499938964844,0.2943105399608612,-4214.4921875,304.1510314941406,0.9404014348983764,0.3804689645767212,0.2671141624450683,293.17169189453125,297.1499938964844,293.1499938964844,0.3745008409023285,-6918.4853515625,304.10675048828125,0.9990000128746032,0.4717238545417785,0.4399976134300232,293.23046875,297.1499938964844,293.1499938964844,0.011106077581644,-3269.205322265625,302.6294860839844,0.4619682133197784,0.050000000745058,0.2346535474061966,291.0968017578125,291.1499938964844,261.6099853515625,259.97625732421875,279.61041259765625,293.2585754394531,291.09283447265625,1.0,0.2995128929615021,0.8319469690322876,0.8319469690322876,1.0,1.0,-1.3571940660476685,0.5855002403259277,0.7716938257217407,0.2642642557621002,0.0,0.0,0.6519936919212341,64.57335662841797,84.0,-78.28202056884766,-15589.875,290.9815979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1094665527344,309.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17810.765625,18000.0,0.0,0.0,0.3439491987228393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322457432746887,0.7322530746459961,-7.283868399099447e-06,0.0,0.0003490647068247,0.0,0.0,62.60854721069336,0.0,0.0,0.0,0.4570415318012237,4.0,0.0,1.0
473820,293.13360595703125,297.1499938964844,293.1499938964844,0.0961939916014671,-2221.926025390625,304.14630126953125,0.684535801410675,0.1542442589998245,0.1406588554382324,293.3432312011719,297.1499938964844,293.1499938964844,0.0071486230008304,-524.7992553710938,299.8222961425781,0.4495325982570648,0.050000000745058,0.0496924631297588,293.1994934082031,297.1499938964844,293.1499938964844,0.2939128279685974,-4210.0888671875,304.15142822265625,0.9206191301345824,0.3792207837104797,0.2664140462875366,293.2108764648437,297.1499938964844,293.1499938964844,0.3771348297595978,-6951.6083984375,304.1185302734375,0.9874405264854432,0.4631796181201935,0.4410399794578552,293.2318725585937,297.1499938964844,293.1499938964844,0.0111416270956397,-3280.189208984375,302.59478759765625,0.4495325982570648,0.050000000745058,0.2357196360826492,291.0740661621094,291.1499938964844,261.64666748046875,260.0092163085937,279.63140869140625,293.2687072753906,291.07586669921875,1.0,0.3062902390956878,0.8311810493469238,0.8311810493469238,1.0,1.0,-1.3602927923202517,0.5868263244628906,0.7734664678573608,0.2650580108165741,0.0,0.0,0.6643678545951843,70.3179931640625,87.0,-24.805435180664062,-15677.591796875,305.6168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8921203613281,308.9530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17739.529296875,18000.0,0.0,0.0,0.3427027761936188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592083811759949,0.7592158913612366,-7.511953754146816e-06,0.0,0.0003477997379377,0.0,0.0,67.5926513671875,0.0,0.0,0.0,0.4679540395736694,4.0,0.0,1.0
473880,293.13360595703125,297.1499938964844,293.1499938964844,0.0961939916014671,-2221.926025390625,304.14630126953125,0.684535801410675,0.1542442589998245,0.1406588554382324,293.3432312011719,297.1499938964844,293.1499938964844,0.0071486230008304,-524.7992553710938,299.8222961425781,0.4495325982570648,0.050000000745058,0.0496924631297588,293.1994934082031,297.1499938964844,293.1499938964844,0.2939128279685974,-4210.0888671875,304.15142822265625,0.9206191301345824,0.3792207837104797,0.2664140462875366,293.2108764648437,297.1499938964844,293.1499938964844,0.3771348297595978,-6951.6083984375,304.1185302734375,0.9874405264854432,0.4631796181201935,0.4410399794578552,293.2318725585937,297.1499938964844,293.1499938964844,0.0111416270956397,-3280.189208984375,302.59478759765625,0.4495325982570648,0.050000000745058,0.2357196360826492,291.0740661621094,291.1499938964844,261.64666748046875,260.0092163085937,279.63140869140625,293.2687072753906,291.07586669921875,1.0,0.3062902390956878,0.8311810493469238,0.8311810493469238,1.0,1.0,-1.3602927923202517,0.5868263244628906,0.7734664678573608,0.2650580108165741,0.0,0.0,0.6643678545951843,70.3179931640625,87.0,-24.805435180664062,-15677.591796875,305.6168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8921203613281,308.9530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17739.529296875,18000.0,0.0,0.0,0.3427027761936188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592083811759949,0.7592158913612366,-7.511953754146816e-06,0.0,0.0003477997379377,0.0,0.0,67.5926513671875,0.0,0.0,0.0,0.4679540395736694,4.0,0.0,1.0
473940,293.13433837890625,297.1499938964844,293.1499938964844,0.0965315625071525,-2227.80126953125,304.14697265625,0.674553394317627,0.1545164287090301,0.1412459462881088,293.3399658203125,297.1499938964844,293.1499938964844,0.007113735191524,-522.741455078125,299.7711181640625,0.4394695162773132,0.050000000745058,0.0499087758362293,293.1998596191406,297.1499938964844,293.1499938964844,0.2924089431762695,-4192.30126953125,304.1534423828125,0.9041728377342224,0.3778933882713318,0.2656674087047577,293.22589111328125,297.1499938964844,293.1499938964844,0.3723606169223785,-6873.17138671875,304.1366271972656,0.970805525779724,0.4585608541965484,0.4361096918582916,293.2335510253906,297.1499938964844,293.1499938964844,0.0111349085345864,-3279.750244140625,302.5641174316406,0.4394695162773132,0.050000000745058,0.2367457449436187,291.094970703125,291.1499938964844,261.6833190917969,260.04217529296875,279.6502990722656,293.2679138183594,291.0960388183594,1.0,0.3117618560791015,0.8304151296615601,0.8304151296615601,1.0,1.0,-1.3557863235473633,0.5847362279891968,0.7710501551628113,0.2637196779251098,0.0,0.0,0.6701624393463135,75.71776580810547,90.0,9.955002784729004,-15642.455078125,316.0953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581420898437,308.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17837.2421875,18000.0,0.0,0.0,0.3425468206405639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766268253326416,0.7766345143318176,-7.696501597820316e-06,0.0,0.0003476414713077,0.0,0.0,71.19734191894531,0.0,0.0,0.0,0.4753665328025818,4.0,0.0,1.0
474000,293.13433837890625,297.1499938964844,293.1499938964844,0.0965315625071525,-2227.80126953125,304.14697265625,0.674553394317627,0.1545164287090301,0.1412459462881088,293.3399658203125,297.1499938964844,293.1499938964844,0.007113735191524,-522.741455078125,299.7711181640625,0.4394695162773132,0.050000000745058,0.0499087758362293,293.1998596191406,297.1499938964844,293.1499938964844,0.2924089431762695,-4192.30126953125,304.1534423828125,0.9041728377342224,0.3778933882713318,0.2656674087047577,293.22589111328125,297.1499938964844,293.1499938964844,0.3723606169223785,-6873.17138671875,304.1366271972656,0.970805525779724,0.4585608541965484,0.4361096918582916,293.2335510253906,297.1499938964844,293.1499938964844,0.0111349085345864,-3279.750244140625,302.5641174316406,0.4394695162773132,0.050000000745058,0.2367457449436187,291.094970703125,291.1499938964844,261.6833190917969,260.04217529296875,279.6502990722656,293.2679138183594,291.0960388183594,1.0,0.3117618560791015,0.8304151296615601,0.8304151296615601,1.0,1.0,-1.3557863235473633,0.5847362279891968,0.7710501551628113,0.2637196779251098,0.0,0.0,0.6701624393463135,75.71776580810547,90.0,9.955002784729004,-15642.455078125,316.0953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581420898437,308.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17837.2421875,18000.0,0.0,0.0,0.3425468206405639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766268253326416,0.7766345143318176,-7.696501597820316e-06,0.0,0.0003476414713077,0.0,0.0,71.19734191894531,0.0,0.0,0.0,0.4753665328025818,4.0,0.0,1.0
474060,293.1361083984375,297.1499938964844,293.1499938964844,0.0966659933328628,-2230.062255859375,304.14776611328125,0.666525661945343,0.1545549482107162,0.1414797157049179,293.3374938964844,297.1499938964844,293.1499938964844,0.0070758434012532,-520.6929931640625,299.7149658203125,0.4321358501911163,0.050000000745058,0.0500930175185203,293.2003173828125,297.1499938964844,293.1499938964844,0.291095495223999,-4177.04638671875,304.1544494628906,0.89218670129776,0.3765391707420349,0.2648647129535675,293.2309265136719,297.1499938964844,293.1499938964844,0.3695297539234161,-6827.84765625,304.1456604003906,0.9569260478019714,0.4556088745594024,0.43324014544487,293.2352600097656,297.1499938964844,293.1499938964844,0.011125455610454,-3279.81298828125,302.53143310546875,0.4321358501911163,0.050000000745058,0.2376197129487991,291.104248046875,291.1499938964844,261.7200012207031,260.0752258300781,279.668212890625,293.2673645019531,291.1050109863281,1.0,0.3164566457271576,0.8297474384307861,0.8297474384307861,1.0,1.0,-1.3529285192489624,0.5834014415740967,0.7695271372795105,0.2628336548805237,0.0,0.0,0.6756060123443604,80.33341979980469,93.0,12.216794967651367,-15597.482421875,325.4610900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467163085937,308.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.822265625,18000.0,0.0,0.0,0.3430623710155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896367907524109,0.7896445989608765,-7.82738334237365e-06,0.0,0.0003481646999716,0.0,0.0,73.91136169433594,0.0,0.0,0.0,0.4809301793575287,4.0,0.0,1.0
