time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1361083984375,297.1499938964844,293.1499938964844,0.0966659933328628,-2230.062255859375,304.14776611328125,0.666525661945343,0.1545549482107162,0.1414797157049179,293.3374938964844,297.1499938964844,293.1499938964844,0.0070758434012532,-520.6929931640625,299.7149658203125,0.4321358501911163,0.050000000745058,0.0500930175185203,293.2003173828125,297.1499938964844,293.1499938964844,0.291095495223999,-4177.04638671875,304.1544494628906,0.89218670129776,0.3765391707420349,0.2648647129535675,293.2309265136719,297.1499938964844,293.1499938964844,0.3695297539234161,-6827.84765625,304.1456604003906,0.9569260478019714,0.4556088745594024,0.43324014544487,293.2352600097656,297.1499938964844,293.1499938964844,0.011125455610454,-3279.81298828125,302.53143310546875,0.4321358501911163,0.050000000745058,0.2376197129487991,291.104248046875,291.1499938964844,261.7200012207031,260.0752258300781,279.668212890625,293.2673645019531,291.1050109863281,1.0,0.3164566457271576,0.8297474384307861,0.8297474384307861,1.0,1.0,-1.3529285192489624,0.5834014415740967,0.7695271372795105,0.2628336548805237,0.0,0.0,0.6756060123443604,80.33341979980469,93.0,12.216794967651367,-15597.482421875,325.4610900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467163085937,308.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.822265625,18000.0,0.0,0.0,0.3430623710155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896367907524109,0.7896445989608765,-7.82738334237365e-06,0.0,0.0003481646999716,0.0,0.0,73.91136169433594,0.0,0.0,0.0,0.4809301793575287,4.0,0.0,1.0
474180,293.1377258300781,297.1499938964844,293.1499938964844,0.0967603102326393,-2231.62060546875,304.1483459472656,0.6599704623222351,0.1545792520046234,0.1416576504707336,293.33563232421875,297.1499938964844,293.1499938964844,0.0070345071144402,-518.4420776367188,299.6576843261719,0.4264093339443207,0.050000000745058,0.0502572394907474,293.2007141113281,297.1499938964844,293.1499938964844,0.28977832198143,-4161.83837890625,304.1551513671875,0.8821766972541809,0.3751853108406067,0.2640451788902282,293.2324523925781,297.1499938964844,293.1499938964844,0.3672565817832947,-6792.36962890625,304.1508178710937,0.9447689652442932,0.4532406628131866,0.4310793280601501,293.23687744140625,297.1499938964844,293.1499938964844,0.0111095886677503,-3278.749267578125,302.498291015625,0.4264093339443207,0.050000000745058,0.2383987158536911,291.1121826171875,291.1499938964844,261.75665283203125,260.1082763671875,279.6859436035156,293.2671203613281,291.11285400390625,1.0,0.3206125199794769,0.8290796875953674,0.8290796875953674,1.0,1.0,-1.3506964445114136,0.5823527574539185,0.7683437466621399,0.2621082663536072,0.0,0.0,0.6801062822341919,84.45249938964844,96.0,11.586541175842283,-15557.060546875,333.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,308.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17890.3515625,18000.0,0.0,0.0,0.3440471589565277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006756901741028,0.8006836175918579,-7.938856469991151e-06,0.0,0.0003491641255095,0.0,0.0,76.26428985595703,0.0,0.0,0.0,0.4856393933296203,4.0,0.0,1.0
474240,293.1377258300781,297.1499938964844,293.1499938964844,0.0967603102326393,-2231.62060546875,304.1483459472656,0.6599704623222351,0.1545792520046234,0.1416576504707336,293.33563232421875,297.1499938964844,293.1499938964844,0.0070345071144402,-518.4420776367188,299.6576843261719,0.4264093339443207,0.050000000745058,0.0502572394907474,293.2007141113281,297.1499938964844,293.1499938964844,0.28977832198143,-4161.83837890625,304.1551513671875,0.8821766972541809,0.3751853108406067,0.2640451788902282,293.2324523925781,297.1499938964844,293.1499938964844,0.3672565817832947,-6792.36962890625,304.1508178710937,0.9447689652442932,0.4532406628131866,0.4310793280601501,293.23687744140625,297.1499938964844,293.1499938964844,0.0111095886677503,-3278.749267578125,302.498291015625,0.4264093339443207,0.050000000745058,0.2383987158536911,291.1121826171875,291.1499938964844,261.75665283203125,260.1082763671875,279.6859436035156,293.2671203613281,291.11285400390625,1.0,0.3206125199794769,0.8290796875953674,0.8290796875953674,1.0,1.0,-1.3506964445114136,0.5823527574539185,0.7683437466621399,0.2621082663536072,0.0,0.0,0.6801062822341919,84.45249938964844,96.0,11.586541175842283,-15557.060546875,333.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,308.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17890.3515625,18000.0,0.0,0.0,0.3440471589565277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006756901741028,0.8006836175918579,-7.938856469991151e-06,0.0,0.0003491641255095,0.0,0.0,76.26428985595703,0.0,0.0,0.0,0.4856393933296203,4.0,0.0,1.0
474300,293.1384582519531,297.1499938964844,293.1499938964844,0.0968036875128746,-2232.340087890625,304.1485595703125,0.6570940017700195,0.1545920521020889,0.1417421400547027,293.3348999023437,297.1499938964844,293.1499938964844,0.0070126531645655,-517.2417602539062,299.6287536621094,0.4239549338817596,0.050000000745058,0.0503341816365718,293.20086669921875,297.1499938964844,293.1499938964844,0.2891155779361725,-4154.20556640625,304.1554260253906,0.8776960968971252,0.3745092451572418,0.2636321783065796,293.2326965332031,297.1499938964844,293.1499938964844,0.3661917746067047,-6776.0302734375,304.152587890625,0.9391623139381408,0.452150821685791,0.4301089942455292,293.2376403808594,297.1499938964844,293.1499938964844,0.0110997036099433,-3277.854736328125,302.4815979003906,0.4239549338817596,0.050000000745058,0.2387636750936508,291.1159973144531,291.1499938964844,261.7749938964844,260.12481689453125,279.6947937011719,293.2671203613281,291.1166687011719,1.0,0.3225397765636444,0.8287458419799805,0.8287458419799805,1.0,1.0,-1.34966778755188,0.5818682909011841,0.7677994966506958,0.2617678642272949,0.0,0.0,0.6819922924041748,86.382568359375,96.0,11.33475112915039,-15538.35546875,337.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904602050781,308.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.95703125,18000.0,0.0,0.0,0.344656378030777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054057359695435,0.8054137229919434,-7.987386197783053e-06,0.0,0.0003497824072837,0.0,0.0,77.29139709472656,0.0,0.0,0.0,0.4876649975776672,4.0,0.0,1.0
474360,293.1391296386719,297.1499938964844,293.1499938964844,0.0968427434563636,-2232.981201171875,304.14874267578125,0.6544254422187805,0.1546035408973693,0.1418237388134002,293.3342590332031,297.1499938964844,293.1499938964844,0.0069901286624372,-515.9939575195312,299.5997009277344,0.4217089414596557,0.050000000745058,0.0504084713757038,293.2010498046875,297.1499938964844,293.1499938964844,0.2884452641010284,-4146.49072265625,304.1556701660156,0.8734931349754333,0.3738335371017456,0.2632175087928772,293.23272705078125,297.1499938964844,293.1499938964844,0.3651397228240967,-6760.02392578125,304.1540222167969,0.933822751045227,0.4510945975780487,0.429175853729248,293.2384033203125,297.1499938964844,293.1499938964844,0.0110886404290795,-3276.717529296875,302.4648742675781,0.4217089414596557,0.050000000745058,0.2391160875558853,291.11993408203125,291.1499938964844,261.7933349609375,260.1413879394531,279.7035827636719,293.26715087890625,291.12066650390625,1.0,0.3243865966796875,0.8284584283828735,0.8284584283828735,1.0,1.0,-1.3486599922180176,0.5813973546028137,0.7672626972198486,0.26143679022789,0.0,0.0,0.6836011409759521,88.24594116210938,99.0,11.389799118041992,-15520.6396484375,341.7107238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,308.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17912.2265625,18000.0,0.0,0.0,0.3453143835067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095723986625671,0.8095804452896118,-8.030797289393377e-06,0.0,0.0003504501946736,0.0,0.0,78.20772552490234,0.0,0.0,0.0,0.489454060792923,4.0,0.0,1.0
474420,293.1405334472656,297.1499938964844,293.1499938964844,0.096893236041069,-2233.747802734375,304.1490783691406,0.64955735206604,0.154593363404274,0.1419616341590881,293.3333435058594,297.1499938964844,293.1499938964844,0.0069431597366929,-513.3585815429688,299.541259765625,0.417705774307251,0.050000000745058,0.0505509823560714,293.2013244628906,297.1499938964844,293.1499938964844,0.2870797216892242,-4130.78076171875,304.1560363769531,0.8657624125480652,0.3724820613861084,0.2623839378356933,293.2325134277344,297.1499938964844,293.1499938964844,0.3630371689796448,-6728.33984375,304.1561584472656,0.9238669276237488,0.4490431845188141,0.4273739755153656,293.2398376464844,297.1499938964844,293.1499938964844,0.0110634118318557,-3273.784423828125,302.4313049316406,0.417705774307251,0.050000000745058,0.2397920936346054,291.1284484863281,291.1499938964844,261.8299865722656,260.1745300292969,279.7205505371094,293.2662353515625,291.1292724609375,1.0,0.3278839290142059,0.8278835415840149,0.8278835415840149,1.0,1.0,-1.3466445207595823,0.5804556012153625,0.7661888599395752,0.2607764601707458,0.0,0.0,0.6859118938446045,91.81897735595705,102.0,12.05594253540039,-15487.505859375,348.9725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.625,18000.0,0.0,0.0,0.3466960489749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160173296928406,0.81602543592453,-8.100161721813492e-06,0.0,0.000351852417225,0.0,0.0,79.65397644042969,0.0,0.0,0.0,0.492236852645874,4.0,0.0,1.0
474480,293.1405334472656,297.1499938964844,293.1499938964844,0.096893236041069,-2233.747802734375,304.1490783691406,0.64955735206604,0.154593363404274,0.1419616341590881,293.3333435058594,297.1499938964844,293.1499938964844,0.0069431597366929,-513.3585815429688,299.541259765625,0.417705774307251,0.050000000745058,0.0505509823560714,293.2013244628906,297.1499938964844,293.1499938964844,0.2870797216892242,-4130.78076171875,304.1560363769531,0.8657624125480652,0.3724820613861084,0.2623839378356933,293.2325134277344,297.1499938964844,293.1499938964844,0.3630371689796448,-6728.33984375,304.1561584472656,0.9238669276237488,0.4490431845188141,0.4273739755153656,293.2398376464844,297.1499938964844,293.1499938964844,0.0110634118318557,-3273.784423828125,302.4313049316406,0.417705774307251,0.050000000745058,0.2397920936346054,291.1284484863281,291.1499938964844,261.8299865722656,260.1745300292969,279.7205505371094,293.2662353515625,291.1292724609375,1.0,0.3278839290142059,0.8278835415840149,0.8278835415840149,1.0,1.0,-1.3466445207595823,0.5804556012153625,0.7661888599395752,0.2607764601707458,0.0,0.0,0.6859118938446045,91.81897735595705,102.0,12.05594253540039,-15487.505859375,348.9725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.625,18000.0,0.0,0.0,0.3466960489749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160173296928406,0.81602543592453,-8.100161721813492e-06,0.0,0.000351852417225,0.0,0.0,79.65397644042969,0.0,0.0,0.0,0.492236852645874,4.0,0.0,1.0
474540,293.1419677734375,297.1499938964844,293.1499938964844,0.0968943908810615,-2233.587890625,304.1493835449219,0.6451472043991089,0.1545417010784149,0.1420522183179855,293.3328857421875,297.1499938964844,293.1499938964844,0.0068937838077545,-510.5424499511719,299.4822998046875,0.4141960442066192,0.050000000745058,0.0506875440478324,293.2015991210937,297.1499938964844,293.1499938964844,0.2856791019439697,-4114.66357421875,304.1563720703125,0.858748197555542,0.3711290955543518,0.2615452110767364,293.2320861816406,297.1499938964844,293.1499938964844,0.3609116077423095,-6696.57470703125,304.1576538085937,0.914832353591919,0.4470407664775848,0.4256199896335602,293.2412109375,297.1499938964844,293.1499938964844,0.0110345985740423,-3270.060791015625,302.3976135253906,0.4141960442066192,0.050000000745058,0.2404398918151855,291.1379699707031,291.1499938964844,261.8666687011719,260.2077331542969,279.7377014160156,293.2655029296875,291.13885498046875,1.0,0.3311773538589477,0.8273086547851562,0.8273086547851562,1.0,1.0,-1.344582438468933,0.579491913318634,0.7650905251502991,0.260107010602951,0.0,0.0,0.6868889927864075,95.24081420898438,105.0,13.234049797058104,-15455.423828125,355.84393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,308.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.7578125,18000.0,0.0,0.0,0.3480422794818878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196640014648438,0.819672167301178,-8.142971637425944e-06,0.0,0.0003532186674419,0.0,0.0,80.50562286376953,0.0,0.0,0.0,0.4938319623470306,4.0,0.0,1.0
474600,293.1419677734375,297.1499938964844,293.1499938964844,0.0968943908810615,-2233.587890625,304.1493835449219,0.6451472043991089,0.1545417010784149,0.1420522183179855,293.3328857421875,297.1499938964844,293.1499938964844,0.0068937838077545,-510.5424499511719,299.4822998046875,0.4141960442066192,0.050000000745058,0.0506875440478324,293.2015991210937,297.1499938964844,293.1499938964844,0.2856791019439697,-4114.66357421875,304.1563720703125,0.858748197555542,0.3711290955543518,0.2615452110767364,293.2320861816406,297.1499938964844,293.1499938964844,0.3609116077423095,-6696.57470703125,304.1576538085937,0.914832353591919,0.4470407664775848,0.4256199896335602,293.2412109375,297.1499938964844,293.1499938964844,0.0110345985740423,-3270.060791015625,302.3976135253906,0.4141960442066192,0.050000000745058,0.2404398918151855,291.1379699707031,291.1499938964844,261.8666687011719,260.2077331542969,279.7377014160156,293.2655029296875,291.13885498046875,1.0,0.3311773538589477,0.8273086547851562,0.8273086547851562,1.0,1.0,-1.344582438468933,0.579491913318634,0.7650905251502991,0.260107010602951,0.0,0.0,0.6868889927864075,95.24081420898438,105.0,13.234049797058104,-15455.423828125,355.84393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,308.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.7578125,18000.0,0.0,0.0,0.3480422794818878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196640014648438,0.819672167301178,-8.142971637425944e-06,0.0,0.0003532186674419,0.0,0.0,80.50562286376953,0.0,0.0,0.0,0.4938319623470306,4.0,0.0,1.0
474660,293.1433410644531,297.1499938964844,293.1499938964844,0.0968667492270469,-2232.890869140625,304.1496276855469,0.641105055809021,0.1544679552316665,0.1421163529157638,293.3329162597656,297.1499938964844,293.1499938964844,0.0068423971533775,-507.5744018554688,299.42254638671875,0.4110473692417145,0.050000000745058,0.0508199036121368,293.2018127441406,297.1499938964844,293.1499938964844,0.2842543721199035,-4098.2646484375,304.1566162109375,0.8522973656654358,0.3697733283042907,0.2607015967369079,293.2315368652344,297.1499938964844,293.1499938964844,0.3587691783905029,-6664.72412109375,304.1586608886719,0.9067416787147522,0.4450694918632507,0.4238942265510559,293.2425231933594,297.1499938964844,293.1499938964844,0.0110031338408589,-3265.7529296875,302.3637084960937,0.4110473692417145,0.050000000745058,0.2410677522420883,291.14813232421875,291.1499938964844,261.9033203125,260.240966796875,279.7550354003906,293.2650756835937,291.1490783691406,1.0,0.3343178033828735,0.8267346024513245,0.8267346024513245,1.0,1.0,-1.3424876928329468,0.5785120129585266,0.7639756798744202,0.2594338357448578,0.0,0.0,0.6864509582519531,98.55591583251952,108.0,14.014446258544922,-15422.48046875,362.4338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,308.42559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.517578125,18000.0,0.0,0.0,0.3492241203784942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202159404754639,0.8202241063117981,-8.155649993568659e-06,0.0,0.0003544180945027,0.0,0.0,80.68106842041016,0.0,0.0,0.0,0.494108498096466,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0968667492270469,-2232.890869140625,304.1496276855469,0.641105055809021,0.1544679552316665,0.1421163529157638,293.3329162597656,297.1499938964844,293.1499938964844,0.0068423971533775,-507.5744018554688,299.42254638671875,0.4110473692417145,0.050000000745058,0.0508199036121368,293.2018127441406,297.1499938964844,293.1499938964844,0.2842543721199035,-4098.2646484375,304.1566162109375,0.8522973656654358,0.3697733283042907,0.2607015967369079,293.2315368652344,297.1499938964844,293.1499938964844,0.3587691783905029,-6664.72412109375,304.1586608886719,0.9067416787147522,0.4450694918632507,0.4238942265510559,293.2425231933594,297.1499938964844,293.1499938964844,0.0110031338408589,-3265.7529296875,302.3637084960937,0.4110473692417145,0.050000000745058,0.2410677522420883,291.14813232421875,291.1499938964844,261.9033203125,260.240966796875,279.7550354003906,293.2650756835937,291.1490783691406,1.0,0.3343178033828735,0.8267346024513245,0.8267346024513245,1.0,1.0,-1.3424876928329468,0.5785120129585266,0.7639756798744202,0.2594338357448578,0.0,0.0,0.6864509582519531,98.55591583251952,108.0,14.014446258544922,-15422.48046875,362.4338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,308.42559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.517578125,18000.0,0.0,0.0,0.3492241203784942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202159404754639,0.8202241063117981,-8.155649993568659e-06,0.0,0.0003544180945027,0.0,0.0,80.68106842041016,0.0,0.0,0.0,0.494108498096466,4.0,0.0,1.0
474780,293.1446228027344,297.1499938964844,293.1499938964844,0.0968221798539161,-2231.888671875,304.1498413085937,0.6373558044433594,0.1543752700090408,0.1421603113412857,293.33331298828125,297.1499938964844,293.1499938964844,0.0067894007079303,-504.4909057617188,299.3616943359375,0.4081673920154571,0.050000000745058,0.0509491972625255,293.2020568847656,297.1499938964844,293.1499938964844,0.2828263342380523,-4081.831787109375,304.15679931640625,0.8463034629821777,0.3684143424034118,0.2598535120487213,293.23095703125,297.1499938964844,293.1499938964844,0.3566354811191559,-6633.1181640625,304.1593017578125,0.8995968699455261,0.4431214928627014,0.4221886098384857,293.2438049316406,297.1499938964844,293.1499938964844,0.010970008559525,-3261.119384765625,302.3294982910156,0.4081673920154571,0.050000000745058,0.2416810691356659,291.1582336425781,291.1499938964844,261.94000244140625,260.2742614746094,279.7726135253906,293.26495361328125,291.1591186523437,1.0,0.33734330534935,0.8261604905128479,0.8261604905128479,1.0,1.0,-1.3403663635253906,0.5775180459022522,0.7628483772277832,0.2587602436542511,0.0,0.0,0.6846680045127869,101.79315185546876,96.0,13.92077922821045,-15387.3583984375,368.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,308.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.876953125,18000.0,0.0,0.0,0.3501375615596771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176847696304321,0.8176929354667664,-8.137566510413308e-06,0.0,0.0003553451097104,0.0,0.0,80.1749038696289,0.0,0.0,0.0,0.4930677711963653,4.0,0.0,1.0
474840,293.1446228027344,297.1499938964844,293.1499938964844,0.0968221798539161,-2231.888671875,304.1498413085937,0.6373558044433594,0.1543752700090408,0.1421603113412857,293.33331298828125,297.1499938964844,293.1499938964844,0.0067894007079303,-504.4909057617188,299.3616943359375,0.4081673920154571,0.050000000745058,0.0509491972625255,293.2020568847656,297.1499938964844,293.1499938964844,0.2828263342380523,-4081.831787109375,304.15679931640625,0.8463034629821777,0.3684143424034118,0.2598535120487213,293.23095703125,297.1499938964844,293.1499938964844,0.3566354811191559,-6633.1181640625,304.1593017578125,0.8995968699455261,0.4431214928627014,0.4221886098384857,293.2438049316406,297.1499938964844,293.1499938964844,0.010970008559525,-3261.119384765625,302.3294982910156,0.4081673920154571,0.050000000745058,0.2416810691356659,291.1582336425781,291.1499938964844,261.94000244140625,260.2742614746094,279.7726135253906,293.26495361328125,291.1591186523437,1.0,0.33734330534935,0.8261604905128479,0.8261604905128479,1.0,1.0,-1.3403663635253906,0.5775180459022522,0.7628483772277832,0.2587602436542511,0.0,0.0,0.6846680045127869,101.79315185546876,96.0,13.92077922821045,-15387.3583984375,368.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,308.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.876953125,18000.0,0.0,0.0,0.3501375615596771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176847696304321,0.8176929354667664,-8.137566510413308e-06,0.0,0.0003553451097104,0.0,0.0,80.1749038696289,0.0,0.0,0.0,0.4930677711963653,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.0967431366443634,-2230.3212890625,304.1499938964844,0.6374034285545349,0.1543314307928085,0.1421137750148773,293.3336486816406,297.1499938964844,293.1499938964844,0.0067519224248826,-502.2511901855469,299.3309936523437,0.4082532525062561,0.050000000745058,0.0509452447295188,293.2021179199219,297.1499938964844,293.1499938964844,0.2820493578910827,-4072.8623046875,304.156982421875,0.8459625244140625,0.367741197347641,0.2593797743320465,293.2306213378906,297.1499938964844,293.1499938964844,0.3555081188678741,-6616.39794921875,304.15966796875,0.8991024494171143,0.4421615600585937,0.4212766885757446,293.2444152832031,297.1499938964844,293.1499938964844,0.010931366123259,-3254.417724609375,302.3124084472656,0.4082532525062561,0.050000000745058,0.2416623085737228,291.16326904296875,291.1499938964844,261.9583435058594,260.2909240722656,279.7818603515625,293.2649230957031,291.16424560546875,1.0,0.3367123305797577,0.8258734941482544,0.8258734941482544,1.0,1.0,-1.3386207818984983,0.5767059922218323,0.7619147896766663,0.2582579255104065,0.0,0.0,0.6832834482192993,101.66397857666016,96.0,14.420729637145996,-15364.1767578125,367.6814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328918457031,308.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.98046875,18000.0,0.0,0.0,0.3504665195941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8153229355812073,0.8153311014175415,-8.11756126495311e-06,0.0,0.0003556789597496,0.0,0.0,79.68123626708984,0.0,0.0,0.0,0.4920783638954162,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.0966290086507797,-2228.0859375,304.15020751953125,0.6387443542480469,0.1543059647083282,0.142034962773323,293.333984375,297.1499938964844,293.1499938964844,0.0067069963552057,-499.5165100097656,299.3005065917969,0.4093505442142486,0.050000000745058,0.0508951842784881,293.2021179199219,297.1499938964844,293.1499938964844,0.2812163829803467,-4063.220947265625,304.1572265625,0.8473802804946899,0.36708465218544,0.2588808238506317,293.230224609375,297.1499938964844,293.1499938964844,0.3543194234371185,-6598.73779296875,304.1600646972656,0.9006252884864807,0.4412212669849396,0.4203340411186218,293.2449035644531,297.1499938964844,293.1499938964844,0.0108776083216071,-3244.588134765625,302.2956237792969,0.4093505442142486,0.050000000745058,0.2414248436689376,291.1692199707031,291.1499938964844,261.9766540527344,260.3075866699219,279.79132080078125,293.264892578125,291.1703796386719,1.0,0.3350711464881897,0.8255924582481384,0.8255924582481384,1.0,1.0,-1.3364508152008057,0.5757026076316833,0.7607482075691223,0.2576442062854767,0.0,0.0,0.681408703327179,100.36034393310548,84.0,15.83671760559082,-15336.78515625,363.68011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,308.4390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.599609375,18000.0,0.0,0.0,0.3506878018379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120898008346558,0.8120979070663452,-8.089594302873593e-06,0.0,0.0003559035249054,0.0,0.0,79.00416564941406,0.0,0.0,0.0,0.4907166063785553,4.0,0.0,1.0
475020,293.1461486816406,297.1499938964844,293.1499938964844,0.0963655039668083,-2222.958251953125,304.15057373046875,0.6442933082580566,0.1543117612600326,0.1418421119451522,293.334716796875,297.1499938964844,293.1499938964844,0.0066035198979079,-493.1343383789063,299.2396545410156,0.4137802720069885,0.050000000745058,0.0507045835256576,293.2018127441406,297.1499938964844,293.1499938964844,0.2794921100139618,-4043.254638671875,304.1576843261719,0.8540400266647339,0.3658203780651092,0.257850170135498,293.22918701171875,297.1499938964844,293.1499938964844,0.3518831729888916,-6562.556640625,304.1607666015625,0.908147633075714,0.4393997490406036,0.418413758277893,293.24560546875,297.1499938964844,293.1499938964844,0.0107431104406714,-3219.25634765625,302.2627868652344,0.4137802720069885,0.050000000745058,0.2405207157135009,291.181884765625,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.26470947265625,291.1829833984375,1.0,0.3294053971767425,0.8250303864479065,0.8250303864479065,1.0,1.0,-1.3313634395599363,0.5733550190925598,0.7580083608627319,0.256230741739273,0.0,0.0,0.676305890083313,95.4503936767578,72.0,16.942899703979492,-15269.52734375,350.1457214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131225585937,308.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.6171875,18000.0,0.0,0.0,0.3507567048072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025439977645874,0.8025519847869873,-8.005049494386185e-06,0.0,0.00035597346141,0.0,0.0,77.0111083984375,0.0,0.0,0.0,0.4867108464241028,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.0963655039668083,-2222.958251953125,304.15057373046875,0.6442933082580566,0.1543117612600326,0.1418421119451522,293.334716796875,297.1499938964844,293.1499938964844,0.0066035198979079,-493.1343383789063,299.2396545410156,0.4137802720069885,0.050000000745058,0.0507045835256576,293.2018127441406,297.1499938964844,293.1499938964844,0.2794921100139618,-4043.254638671875,304.1576843261719,0.8540400266647339,0.3658203780651092,0.257850170135498,293.22918701171875,297.1499938964844,293.1499938964844,0.3518831729888916,-6562.556640625,304.1607666015625,0.908147633075714,0.4393997490406036,0.418413758277893,293.24560546875,297.1499938964844,293.1499938964844,0.0107431104406714,-3219.25634765625,302.2627868652344,0.4137802720069885,0.050000000745058,0.2405207157135009,291.181884765625,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.26470947265625,291.1829833984375,1.0,0.3294053971767425,0.8250303864479065,0.8250303864479065,1.0,1.0,-1.3313634395599363,0.5733550190925598,0.7580083608627319,0.256230741739273,0.0,0.0,0.676305890083313,95.4503936767578,72.0,16.942899703979492,-15269.52734375,350.1457214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131225585937,308.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.6171875,18000.0,0.0,0.0,0.3507567048072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025439977645874,0.8025519847869873,-8.005049494386185e-06,0.0,0.00035597346141,0.0,0.0,77.0111083984375,0.0,0.0,0.0,0.4867108464241028,4.0,0.0,1.0
475140,293.14630126953125,297.1499938964844,293.1499938964844,0.096095971763134,-2217.75390625,304.1508178710937,0.6533644795417786,0.1543800681829452,0.1416290402412414,293.3354797363281,297.1499938964844,293.1499938964844,0.0064891660585999,-486.01373291015625,299.1780700683594,0.4211048185825348,0.050000000745058,0.0504293069243431,293.2012939453125,297.1499938964844,293.1499938964844,0.2777746915817261,-4023.4013671875,304.1579895019531,0.8652898073196411,0.3646131455898285,0.2567988336086273,293.2279052734375,297.1499938964844,293.1499938964844,0.3494714796543121,-6526.82177734375,304.16119384765625,0.9217351078987122,0.4376517832279205,0.416479617357254,293.2458801269531,297.1499938964844,293.1499938964844,0.0105872834101319,-3189.321533203125,302.2307434082031,0.4211048185825348,0.050000000745058,0.2392149269580841,291.193115234375,291.1499938964844,262.04998779296875,260.3743896484375,279.8303527832031,293.26446533203125,291.19403076171875,1.0,0.3213647603988647,0.8244683146476746,0.8244683146476746,1.0,1.0,-1.3256261348724363,0.5707107782363892,0.7549153566360474,0.2546605169773102,0.0,0.0,0.6697837114334106,88.38651275634766,60.0,15.43583869934082,-15188.9404296875,331.55487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,308.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18136.6015625,18000.0,0.0,0.0,0.3502636253833771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894473671913147,0.789455235004425,-7.88612578617176e-06,0.0,0.0003554730501491,0.0,0.0,74.30541229248047,0.0,0.0,0.0,0.4812263548374176,4.0,0.0,1.0
475200,293.14630126953125,297.1499938964844,293.1499938964844,0.096095971763134,-2217.75390625,304.1508178710937,0.6533644795417786,0.1543800681829452,0.1416290402412414,293.3354797363281,297.1499938964844,293.1499938964844,0.0064891660585999,-486.01373291015625,299.1780700683594,0.4211048185825348,0.050000000745058,0.0504293069243431,293.2012939453125,297.1499938964844,293.1499938964844,0.2777746915817261,-4023.4013671875,304.1579895019531,0.8652898073196411,0.3646131455898285,0.2567988336086273,293.2279052734375,297.1499938964844,293.1499938964844,0.3494714796543121,-6526.82177734375,304.16119384765625,0.9217351078987122,0.4376517832279205,0.416479617357254,293.2458801269531,297.1499938964844,293.1499938964844,0.0105872834101319,-3189.321533203125,302.2307434082031,0.4211048185825348,0.050000000745058,0.2392149269580841,291.193115234375,291.1499938964844,262.04998779296875,260.3743896484375,279.8303527832031,293.26446533203125,291.19403076171875,1.0,0.3213647603988647,0.8244683146476746,0.8244683146476746,1.0,1.0,-1.3256261348724363,0.5707107782363892,0.7549153566360474,0.2546605169773102,0.0,0.0,0.6697837114334106,88.38651275634766,60.0,15.43583869934082,-15188.9404296875,331.55487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,308.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18136.6015625,18000.0,0.0,0.0,0.3502636253833771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894473671913147,0.789455235004425,-7.88612578617176e-06,0.0,0.0003554730501491,0.0,0.0,74.30541229248047,0.0,0.0,0.0,0.4812263548374176,4.0,0.0,1.0
475260,293.1412353515625,297.1499938964844,293.1499938964844,0.0964638665318489,-2224.63720703125,304.1499328613281,0.6676356792449951,0.1555117517709732,0.1421342343091964,293.3301696777344,297.1499938964844,293.1499938964844,0.0063885045237839,-479.7038269042969,299.1308288574219,0.4321680068969726,0.050000000745058,0.0500924065709114,293.19586181640625,297.1499938964844,293.1499938964844,0.2768776714801788,-4013.39404296875,304.1567687988281,0.8822327852249146,0.3644280135631561,0.256283551454544,293.2216186523437,297.1499938964844,293.1499938964844,0.3479630053043365,-6505.14501953125,304.1599426269531,0.9421725273132324,0.4369640052318573,0.4152982831001282,293.2396850585937,297.1499938964844,293.1499938964844,0.0104550793766975,-3162.904296875,302.2156982421875,0.4321680068969726,0.050000000745058,0.2376168072223663,291.1985778808594,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2594299316406,291.19854736328125,1.0,0.3116726279258728,0.8239535093307495,0.8239535093307495,1.0,1.0,-1.3218721151351929,0.5689709186553955,0.7529011964797974,0.2536103129386902,0.0,0.0,0.6628056168556213,79.79450225830078,48.0,6.693465232849121,-15117.3583984375,310.5436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,308.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18152.908203125,18000.0,0.0,0.0,0.3491987884044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741159200668335,0.7741236686706543,-7.744245522189885e-06,0.0,0.0003543923958204,0.0,0.0,71.19267272949219,0.0,0.0,0.0,0.4748378396034241,4.0,0.0,1.0
475320,293.1412353515625,297.1499938964844,293.1499938964844,0.0964638665318489,-2224.63720703125,304.1499328613281,0.6676356792449951,0.1555117517709732,0.1421342343091964,293.3301696777344,297.1499938964844,293.1499938964844,0.0063885045237839,-479.7038269042969,299.1308288574219,0.4321680068969726,0.050000000745058,0.0500924065709114,293.19586181640625,297.1499938964844,293.1499938964844,0.2768776714801788,-4013.39404296875,304.1567687988281,0.8822327852249146,0.3644280135631561,0.256283551454544,293.2216186523437,297.1499938964844,293.1499938964844,0.3479630053043365,-6505.14501953125,304.1599426269531,0.9421725273132324,0.4369640052318573,0.4152982831001282,293.2396850585937,297.1499938964844,293.1499938964844,0.0104550793766975,-3162.904296875,302.2156982421875,0.4321680068969726,0.050000000745058,0.2376168072223663,291.1985778808594,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2594299316406,291.19854736328125,1.0,0.3116726279258728,0.8239535093307495,0.8239535093307495,1.0,1.0,-1.3218721151351929,0.5689709186553955,0.7529011964797974,0.2536103129386902,0.0,0.0,0.6628056168556213,79.79450225830078,48.0,6.693465232849121,-15117.3583984375,310.5436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,308.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18152.908203125,18000.0,0.0,0.0,0.3491987884044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741159200668335,0.7741236686706543,-7.744245522189885e-06,0.0,0.0003543923958204,0.0,0.0,71.19267272949219,0.0,0.0,0.0,0.4748378396034241,4.0,0.0,1.0
475380,293.1390686035156,297.1499938964844,293.1499938964844,0.0967275351285934,-2229.576416015625,304.1495361328125,0.6858164668083191,0.1561749726533889,0.1424543708562851,293.32672119140625,297.1499938964844,293.1499938964844,0.0062811523675918,-473.007568359375,299.0782165527344,0.4478382468223572,0.050000000745058,0.0497267581522464,293.1936340332031,297.1499938964844,293.1499938964844,0.275897741317749,-4002.3134765625,304.1561889648437,0.9039961099624634,0.3637215495109558,0.2555885016918182,293.2184753417969,297.1499938964844,293.1499938964844,0.3464412987232208,-6483.06884765625,304.1591796875,0.9663088321685792,0.4357904493808746,0.4139139950275421,293.23504638671875,297.1499938964844,293.1499938964844,0.0103112626820802,-3134.571044921875,302.1976318359375,0.4478382468223572,0.050000000745058,0.2358823418617248,291.1986389160156,291.1499938964844,262.1058044433594,260.42626953125,279.8570251464844,293.2570495605469,291.1986694335937,1.0,0.3006989061832428,0.8234386444091797,0.8234386444091797,1.0,1.0,-1.3172399997711182,0.5668221712112427,0.7504178881645203,0.2523705959320068,0.0,0.0,0.6563342213630676,70.46186828613281,36.0,2.187776565551758,-15045.28125,287.62213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,308.5840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.326171875,18000.0,0.0,0.0,0.3476406931877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595381736755371,0.7595457434654236,-7.6067663030698895e-06,0.0,0.000352811126504,0.0,0.0,68.2885971069336,0.0,0.0,0.0,0.4687504172325134,4.0,0.0,1.0
475440,293.1390686035156,297.1499938964844,293.1499938964844,0.0967275351285934,-2229.576416015625,304.1495361328125,0.6858164668083191,0.1561749726533889,0.1424543708562851,293.32672119140625,297.1499938964844,293.1499938964844,0.0062811523675918,-473.007568359375,299.0782165527344,0.4478382468223572,0.050000000745058,0.0497267581522464,293.1936340332031,297.1499938964844,293.1499938964844,0.275897741317749,-4002.3134765625,304.1561889648437,0.9039961099624634,0.3637215495109558,0.2555885016918182,293.2184753417969,297.1499938964844,293.1499938964844,0.3464412987232208,-6483.06884765625,304.1591796875,0.9663088321685792,0.4357904493808746,0.4139139950275421,293.23504638671875,297.1499938964844,293.1499938964844,0.0103112626820802,-3134.571044921875,302.1976318359375,0.4478382468223572,0.050000000745058,0.2358823418617248,291.1986389160156,291.1499938964844,262.1058044433594,260.42626953125,279.8570251464844,293.2570495605469,291.1986694335937,1.0,0.3006989061832428,0.8234386444091797,0.8234386444091797,1.0,1.0,-1.3172399997711182,0.5668221712112427,0.7504178881645203,0.2523705959320068,0.0,0.0,0.6563342213630676,70.46186828613281,36.0,2.187776565551758,-15045.28125,287.62213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,308.5840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.326171875,18000.0,0.0,0.0,0.3476406931877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595381736755371,0.7595457434654236,-7.6067663030698895e-06,0.0,0.000352811126504,0.0,0.0,68.2885971069336,0.0,0.0,0.0,0.4687504172325134,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.096790961921215,-2230.751220703125,304.1495056152344,0.6965359449386597,0.1564494371414184,0.1425331830978393,293.3255310058594,297.1499938964844,293.1499938964844,0.0062261875718832,-469.5491943359375,299.05108642578125,0.4579085409641266,0.050000000745058,0.0495371557772159,293.1929931640625,297.1499938964844,293.1499938964844,0.2753080129623413,-3995.55810546875,304.1561279296875,0.917928159236908,0.3632934093475342,0.2551642954349518,293.2173767089844,297.1499938964844,293.1499938964844,0.3455843031406402,-6470.48876953125,304.1590881347656,0.979004442691803,0.435134619474411,0.4131244122982025,293.233154296875,297.1499938964844,293.1499938964844,0.0102369328960776,-3119.7841796875,302.1880798339844,0.4579085409641266,0.050000000745058,0.2349829375743866,291.198974609375,291.1499938964844,262.11456298828125,260.4347839355469,279.862548828125,293.25634765625,291.198974609375,1.0,0.2947981059551239,0.8231812119483948,0.8231812119483948,1.0,1.0,-1.3145705461502075,0.5655859112739563,0.7489846348762512,0.2516665160655975,0.0,0.0,0.6530348658561707,65.61849212646484,36.0,1.3643044233322144,-15006.6884765625,275.6806030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725280761719,308.6062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18144.689453125,18000.0,0.0,0.0,0.3466948270797729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7522804141044617,0.7522879838943481,-7.539992566307774e-06,0.0,0.0003518511948641,0.0,0.0,66.8808822631836,0.0,0.0,0.0,0.4657394289970398,4.0,0.0,1.0
475560,293.1378173828125,297.1499938964844,293.1499938964844,0.0968377813696861,-2231.618896484375,304.1495056152344,0.7085301876068115,0.1567061096429824,0.1425880193710327,293.3245849609375,297.1499938964844,293.1499938964844,0.006170748732984,-466.05023193359375,299.0233154296875,0.4692330956459045,0.050000000745058,0.0493440702557563,293.1925048828125,297.1499938964844,293.1499938964844,0.2746978402137756,-3988.557861328125,304.1561279296875,0.9345471262931824,0.3628438413143158,0.2547164559364319,293.2164611816406,297.1499938964844,293.1499938964844,0.3447125852108001,-6457.6708984375,304.15899658203125,0.9917195439338684,0.4344615042209625,0.4123066663742065,293.2314758300781,297.1499938964844,293.1499938964844,0.0101619297638535,-3104.8125,302.17822265625,0.4692330956459045,0.050000000745058,0.2340670228004455,291.198974609375,291.1499938964844,262.1213684082031,260.4416198730469,279.867431640625,293.2558288574219,291.19891357421875,1.0,0.2886483073234558,0.8229264616966248,0.8229264616966248,1.0,1.0,-1.3117860555648804,0.5642967224121094,0.747489333152771,0.2509378492832184,0.0,0.0,0.6497676372528076,60.685325622558594,25.0,0.3776405751705169,-14966.767578125,263.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42730712890625,308.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18143.75,18000.0,0.0,0.0,0.3456465303897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450290322303772,0.7450364828109741,-7.473847745131934e-06,0.0,0.0003507873043417,0.0,0.0,65.49563598632812,0.0,0.0,0.0,0.4627462029457092,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0968176871538162,-2230.951171875,304.14971923828125,0.7288110852241516,0.1571573466062545,0.1427352726459503,293.3231506347656,297.1499938964844,293.1499938964844,0.0060693714767694,-459.3418884277344,298.9729309082031,0.4852232635021209,0.050000000745058,0.0490384548902511,293.191650390625,297.1499938964844,293.1499938964844,0.2731256186962127,-3970.1103515625,304.1567687988281,0.9636721611022948,0.3619445860385895,0.253867506980896,293.2025756835937,297.1499938964844,293.1499938964844,0.3237479031085968,-6131.86279296875,304.1928100585937,0.9990000128746032,0.4355108439922333,0.3909827768802643,293.2284240722656,297.1499938964844,293.1499938964844,0.0100269727408885,-3076.183349609375,302.16082763671875,0.4852232635021209,0.050000000745058,0.2326173186302185,291.2139587402344,291.1499938964844,262.1294250488281,260.4505310058594,279.885009765625,293.2505187988281,291.21942138671875,1.0,0.2753666043281555,0.8224168419837952,0.8224168419837952,1.0,1.0,-1.2832562923431396,0.5512822270393372,0.7319740056991577,0.2437612563371658,0.0,0.0,0.6408954858779907,52.50439453125,28.0,36.09978866577149,-14734.64453125,234.5487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484313964844,308.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.9921875,18000.0,0.0,0.0,0.343096911907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294648289680481,0.7294721603393555,-7.340196589211699e-06,0.0,0.0003481997409835,0.0,0.0,62.63550567626953,0.0,0.0,0.0,0.4563095867633819,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0968176871538162,-2230.951171875,304.14971923828125,0.7288110852241516,0.1571573466062545,0.1427352726459503,293.3231506347656,297.1499938964844,293.1499938964844,0.0060693714767694,-459.3418884277344,298.9729309082031,0.4852232635021209,0.050000000745058,0.0490384548902511,293.191650390625,297.1499938964844,293.1499938964844,0.2731256186962127,-3970.1103515625,304.1567687988281,0.9636721611022948,0.3619445860385895,0.253867506980896,293.2025756835937,297.1499938964844,293.1499938964844,0.3237479031085968,-6131.86279296875,304.1928100585937,0.9990000128746032,0.4355108439922333,0.3909827768802643,293.2284240722656,297.1499938964844,293.1499938964844,0.0100269727408885,-3076.183349609375,302.16082763671875,0.4852232635021209,0.050000000745058,0.2326173186302185,291.2139587402344,291.1499938964844,262.1294250488281,260.4505310058594,279.885009765625,293.2505187988281,291.21942138671875,1.0,0.2753666043281555,0.8224168419837952,0.8224168419837952,1.0,1.0,-1.2832562923431396,0.5512822270393372,0.7319740056991577,0.2437612563371658,0.0,0.0,0.6408954858779907,52.50439453125,28.0,36.09978866577149,-14734.64453125,234.5487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484313964844,308.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.9921875,18000.0,0.0,0.0,0.343096911907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294648289680481,0.7294721603393555,-7.340196589211699e-06,0.0,0.0003481997409835,0.0,0.0,62.63550567626953,0.0,0.0,0.0,0.4563095867633819,4.0,0.0,1.0
475740,293.1390075683594,297.1499938964844,293.1499938964844,0.0963493138551712,-2221.4208984375,304.15057373046875,0.7423683404922485,0.1571065634489059,0.1426593363285064,293.32275390625,297.1499938964844,293.1499938964844,0.0059713986702263,-452.33929443359375,298.934814453125,0.4951056540012359,0.050000000745058,0.0488562807440757,293.1914367675781,297.1499938964844,293.1499938964844,0.2708332240581512,-3942.788330078125,304.15826416015625,0.9812254905700684,0.3609331846237182,0.2530553340911865,293.1553039550781,297.1499938964844,293.1499938964844,0.2999192774295807,-5763.408203125,304.2173767089844,0.9990000128746032,0.4437252283096313,0.3682109415531158,293.2257995605469,297.1499938964844,293.1499938964844,0.0099049108102917,-3047.417236328125,302.1488952636719,0.4951056540012359,0.050000000745058,0.2317531555891037,291.2645263671875,291.1499938964844,262.1304626464844,260.4533996582031,279.8942565917969,293.2359619140625,291.26666259765625,1.0,0.2659383416175842,0.8219072222709656,0.8219072222709656,1.0,1.0,-1.253591537475586,0.5378692150115967,0.7157223224639893,0.2361238747835159,0.0,0.0,0.6217710971832275,47.435791015625,46.0,46.97168731689453,-14407.1494140625,212.96212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.737060546875,308.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18345.349609375,18000.0,0.0,0.0,0.3392614722251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952234506607056,0.6952305436134338,-7.083843684085878e-06,0.0,0.0003443072782829,0.0,0.0,56.84781265258789,0.0,0.0,0.0,0.4428192377090454,4.0,0.0,1.0
475800,293.1390075683594,297.1499938964844,293.1499938964844,0.0963493138551712,-2221.4208984375,304.15057373046875,0.7423683404922485,0.1571065634489059,0.1426593363285064,293.32275390625,297.1499938964844,293.1499938964844,0.0059713986702263,-452.33929443359375,298.934814453125,0.4951056540012359,0.050000000745058,0.0488562807440757,293.1914367675781,297.1499938964844,293.1499938964844,0.2708332240581512,-3942.788330078125,304.15826416015625,0.9812254905700684,0.3609331846237182,0.2530553340911865,293.1553039550781,297.1499938964844,293.1499938964844,0.2999192774295807,-5763.408203125,304.2173767089844,0.9990000128746032,0.4437252283096313,0.3682109415531158,293.2257995605469,297.1499938964844,293.1499938964844,0.0099049108102917,-3047.417236328125,302.1488952636719,0.4951056540012359,0.050000000745058,0.2317531555891037,291.2645263671875,291.1499938964844,262.1304626464844,260.4533996582031,279.8942565917969,293.2359619140625,291.26666259765625,1.0,0.2659383416175842,0.8219072222709656,0.8219072222709656,1.0,1.0,-1.253591537475586,0.5378692150115967,0.7157223224639893,0.2361238747835159,0.0,0.0,0.6217710971832275,47.435791015625,46.0,46.97168731689453,-14407.1494140625,212.96212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.737060546875,308.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18345.349609375,18000.0,0.0,0.0,0.3392614722251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952234506607056,0.6952305436134338,-7.083843684085878e-06,0.0,0.0003443072782829,0.0,0.0,56.84781265258789,0.0,0.0,0.0,0.4428192377090454,4.0,0.0,1.0
