time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1415100097656,297.1499938964844,293.1499938964844,0.0962212905287742,-2219.216552734375,304.15057373046875,0.7433124780654907,0.1568759083747863,0.1424014121294021,293.3232727050781,297.1499938964844,293.1499938964844,0.0059113204479217,-448.76409912109375,298.870849609375,0.4960764646530151,0.050000000745058,0.0488396883010864,293.1917724609375,297.1499938964844,293.1499938964844,0.2699886262416839,-3933.5771484375,304.1568298339844,0.9820322394371032,0.3598175644874573,0.2522851228713989,293.1136169433594,297.1499938964844,293.1499938964844,0.2969436049461365,-5725.84228515625,304.1988525390625,0.9990000128746032,0.4521004855632782,0.3660610318183899,293.22332763671875,297.1499938964844,293.1499938964844,0.0098743205890059,-3043.120361328125,302.1282958984375,0.4960764646530151,0.050000000745058,0.231674462556839,291.2568054199219,291.1499938964844,262.1250915527344,260.45074462890625,279.8899841308594,293.2272644042969,291.2525634765625,1.0,0.265570193529129,0.8216795921325684,0.8216795921325684,1.0,1.0,-1.2496479749679563,0.536094605922699,0.7135534286499023,0.2350361496210098,0.0,0.0,0.6072590351104736,46.953590393066406,64.0,-14.37661361694336,-14239.1884765625,210.56915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9595031738281,308.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18310.36328125,18000.0,0.0,0.0,0.3342387676239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595308184623718,0.6595376133918762,-6.782297987228958e-06,0.0,0.0003392098587937,0.0,0.0,50.96798324584961,0.0,0.0,0.0,0.4288487732410431,4.0,0.0,1.0
475920,293.1415100097656,297.1499938964844,293.1499938964844,0.0962212905287742,-2219.216552734375,304.15057373046875,0.7433124780654907,0.1568759083747863,0.1424014121294021,293.3232727050781,297.1499938964844,293.1499938964844,0.0059113204479217,-448.76409912109375,298.870849609375,0.4960764646530151,0.050000000745058,0.0488396883010864,293.1917724609375,297.1499938964844,293.1499938964844,0.2699886262416839,-3933.5771484375,304.1568298339844,0.9820322394371032,0.3598175644874573,0.2522851228713989,293.1136169433594,297.1499938964844,293.1499938964844,0.2969436049461365,-5725.84228515625,304.1988525390625,0.9990000128746032,0.4521004855632782,0.3660610318183899,293.22332763671875,297.1499938964844,293.1499938964844,0.0098743205890059,-3043.120361328125,302.1282958984375,0.4960764646530151,0.050000000745058,0.231674462556839,291.2568054199219,291.1499938964844,262.1250915527344,260.45074462890625,279.8899841308594,293.2272644042969,291.2525634765625,1.0,0.265570193529129,0.8216795921325684,0.8216795921325684,1.0,1.0,-1.2496479749679563,0.536094605922699,0.7135534286499023,0.2350361496210098,0.0,0.0,0.6072590351104736,46.953590393066406,64.0,-14.37661361694336,-14239.1884765625,210.56915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9595031738281,308.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18310.36328125,18000.0,0.0,0.0,0.3342387676239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595308184623718,0.6595376133918762,-6.782297987228958e-06,0.0,0.0003392098587937,0.0,0.0,50.96798324584961,0.0,0.0,0.0,0.4288487732410431,4.0,0.0,1.0
475980,293.1425170898437,297.1499938964844,293.1499938964844,0.0968123823404312,-2231.26904296875,304.1493835449219,0.7340806126594543,0.1568843722343444,0.1424978673458099,293.3242492675781,297.1499938964844,293.1499938964844,0.0058850026689469,-448.2231750488281,298.7831726074219,0.4893567860126495,0.050000000745058,0.0489598736166954,293.1923522949219,297.1499938964844,293.1499938964844,0.2704468965530395,-3940.3935546875,304.1537780761719,0.9688189029693604,0.3586376309394836,0.2515639662742615,293.1068725585937,297.1499938964844,293.1499938964844,0.3121582865715027,-5973.74853515625,304.1568298339844,0.9990000128746032,0.4544692933559418,0.3813158571720123,293.22149658203125,297.1499938964844,293.1499938964844,0.0099188182502985,-3059.331298828125,302.0981750488281,0.4893567860126495,0.050000000745058,0.2322445511817932,291.1957702636719,291.1499938964844,262.1138000488281,260.4429931640625,279.8776550292969,293.22882080078125,291.1886291503906,1.0,0.272355318069458,0.8214519619941711,0.8214519619941711,1.0,1.0,-1.2680295705795288,0.5443475842475891,0.7236819267272949,0.2397059798240661,0.0,0.0,0.6048933267593384,50.275787353515625,82.0,-73.64366912841797,-14313.224609375,224.1666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1149597167969,308.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18110.404296875,18000.0,0.0,0.0,0.3290964961051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444167494773865,0.6444233655929565,-6.6174006860819645e-06,0.0,0.0003339911054354,0.0,0.0,48.37540435791016,0.0,0.0,0.0,0.4226298034191131,4.0,0.0,1.0
476040,293.1425170898437,297.1499938964844,293.1499938964844,0.0968123823404312,-2231.26904296875,304.1493835449219,0.7340806126594543,0.1568843722343444,0.1424978673458099,293.3242492675781,297.1499938964844,293.1499938964844,0.0058850026689469,-448.2231750488281,298.7831726074219,0.4893567860126495,0.050000000745058,0.0489598736166954,293.1923522949219,297.1499938964844,293.1499938964844,0.2704468965530395,-3940.3935546875,304.1537780761719,0.9688189029693604,0.3586376309394836,0.2515639662742615,293.1068725585937,297.1499938964844,293.1499938964844,0.3121582865715027,-5973.74853515625,304.1568298339844,0.9990000128746032,0.4544692933559418,0.3813158571720123,293.22149658203125,297.1499938964844,293.1499938964844,0.0099188182502985,-3059.331298828125,302.0981750488281,0.4893567860126495,0.050000000745058,0.2322445511817932,291.1957702636719,291.1499938964844,262.1138000488281,260.4429931640625,279.8776550292969,293.22882080078125,291.1886291503906,1.0,0.272355318069458,0.8214519619941711,0.8214519619941711,1.0,1.0,-1.2680295705795288,0.5443475842475891,0.7236819267272949,0.2397059798240661,0.0,0.0,0.6048933267593384,50.275787353515625,82.0,-73.64366912841797,-14313.224609375,224.1666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1149597167969,308.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18110.404296875,18000.0,0.0,0.0,0.3290964961051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444167494773865,0.6444233655929565,-6.6174006860819645e-06,0.0,0.0003339911054354,0.0,0.0,48.37540435791016,0.0,0.0,0.0,0.4226298034191131,4.0,0.0,1.0
476100,293.1430358886719,297.1499938964844,293.1499938964844,0.0972197949886322,-2239.487060546875,304.14874267578125,0.7268283367156982,0.1568790674209594,0.1425990313291549,293.3249206542969,297.1499938964844,293.1499938964844,0.0058799260295927,-448.6132507324219,298.7350769042969,0.4839048087596893,0.050000000745058,0.0490641444921493,293.1927490234375,297.1499938964844,293.1499938964844,0.2708960473537445,-3946.418701171875,304.1522827148437,0.9575397372245787,0.3580227494239807,0.2512194812297821,293.1181335449219,297.1499938964844,293.1499938964844,0.3251944780349731,-6180.35302734375,304.1318664550781,0.9990000128746032,0.4528169929981231,0.3940742313861847,293.22119140625,297.1499938964844,293.1499938964844,0.0099574169144034,-3071.69140625,302.0804138183594,0.4839048087596893,0.050000000745058,0.2327391803264618,291.15692138671875,291.1499938964844,262.1060791015625,260.4373474121094,279.86920166015625,293.2332458496094,291.1493225097656,1.0,0.2779350280761719,0.8213381767272949,0.8213381767272949,1.0,1.0,-1.283767580986023,0.5514324307441711,0.7323351502418518,0.2437314838171005,0.0,0.0,0.6083032488822937,53.15901565551758,82.0,-91.86896514892578,-14433.8203125,236.1741485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1388244628906,308.8009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.3268975019454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461895108222961,0.6461961269378662,-6.605705038964516e-06,0.0,0.0003317593946121,0.0,0.0,48.49367904663086,0.0,0.0,0.0,0.4230811297893524,4.0,0.0,1.0
476160,293.1431884765625,297.1499938964844,293.1499938964844,0.0976746082305908,-2248.609130859375,304.1481628417969,0.7182973623275757,0.1569361537694931,0.1427337974309921,293.32568359375,297.1499938964844,293.1499938964844,0.0058786678127944,-449.2937927246094,298.6854248046875,0.4771497249603271,0.050000000745058,0.0491958931088447,293.1932373046875,297.1499938964844,293.1499938964844,0.2714133858680725,-3953.21044921875,304.15093994140625,0.9435642957687378,0.3573881983757019,0.2508822381496429,293.1391296386719,297.1499938964844,293.1499938964844,0.3412975370883941,-6431.82177734375,304.1058959960937,0.9990000128746032,0.4491071403026581,0.4096269309520721,293.22137451171875,297.1499938964844,293.1499938964844,0.0100034680217504,-3085.906005859375,302.0608825683594,0.4771497249603271,0.050000000745058,0.2333641350269317,291.1158142089844,291.1499938964844,262.0971069335937,260.4305725097656,279.8600158691406,293.24029541015625,291.1081237792969,1.0,0.2847333252429962,0.8210253715515137,0.8210253715515137,1.0,1.0,-1.3030986785888672,0.560137152671814,0.7429615259170532,0.2486756294965744,0.0,0.0,0.6146903038024902,56.79811096191406,85.0,-103.29559326171876,-14601.62890625,251.49932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1162109375,308.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.42578125,18000.0,0.0,0.0,0.3251612186431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541329026222229,0.654139518737793,-6.642459538852563e-06,0.0,0.0003299973031971,0.0,0.0,49.55317687988281,0.0,0.0,0.0,0.4259325563907623,4.0,0.0,1.0
476220,293.1408996582031,297.1499938964844,293.1499938964844,0.09873578697443,-2269.202880859375,304.14703369140625,0.7008978724479675,0.1575663238763809,0.1434654295444488,293.3272705078125,297.1499938964844,293.1499938964844,0.0058765881694853,-450.2169799804688,298.5955810546875,0.4606014490127563,0.050000000745058,0.0494908653199672,293.19403076171875,297.1499938964844,293.1499938964844,0.2718197405338287,-3958.711181640625,304.1500549316406,0.9149540066719056,0.3561282157897949,0.2502210438251495,293.1929016113281,297.1499938964844,293.1499938964844,0.3526328206062317,-6597.03955078125,304.104736328125,0.9856603145599364,0.4384499192237854,0.4182163774967193,293.22271728515625,297.1499938964844,293.1499938964844,0.0100846532732248,-3109.512451171875,302.0229187011719,0.4606014490127563,0.050000000745058,0.2347633689641952,291.0585632324219,291.1499938964844,262.0755920410156,260.4139709472656,279.8559875488281,293.2574462890625,291.0596618652344,1.0,0.2949256300926208,0.820399820804596,0.820399820804596,1.0,1.0,-1.315698742866516,0.5655620098114014,0.7501367330551147,0.2525335550308227,0.0,0.0,0.6316878199577332,64.48653411865234,88.0,-54.48085021972656,-14825.0185546875,273.5735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9396667480469,308.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.568359375,18000.0,0.0,0.0,0.3233703374862671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853838562965393,0.6853907108306885,-6.855534593341872e-06,0.0,0.0003281797689851,0.0,0.0,54.28660202026367,0.0,0.0,0.0,0.4377807676792145,4.0,0.0,1.0
476280,293.1408996582031,297.1499938964844,293.1499938964844,0.09873578697443,-2269.202880859375,304.14703369140625,0.7008978724479675,0.1575663238763809,0.1434654295444488,293.3272705078125,297.1499938964844,293.1499938964844,0.0058765881694853,-450.2169799804688,298.5955810546875,0.4606014490127563,0.050000000745058,0.0494908653199672,293.19403076171875,297.1499938964844,293.1499938964844,0.2718197405338287,-3958.711181640625,304.1500549316406,0.9149540066719056,0.3561282157897949,0.2502210438251495,293.1929016113281,297.1499938964844,293.1499938964844,0.3526328206062317,-6597.03955078125,304.104736328125,0.9856603145599364,0.4384499192237854,0.4182163774967193,293.22271728515625,297.1499938964844,293.1499938964844,0.0100846532732248,-3109.512451171875,302.0229187011719,0.4606014490127563,0.050000000745058,0.2347633689641952,291.0585632324219,291.1499938964844,262.0755920410156,260.4139709472656,279.8559875488281,293.2574462890625,291.0596618652344,1.0,0.2949256300926208,0.820399820804596,0.820399820804596,1.0,1.0,-1.315698742866516,0.5655620098114014,0.7501367330551147,0.2525335550308227,0.0,0.0,0.6316878199577332,64.48653411865234,88.0,-54.48085021972656,-14825.0185546875,273.5735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9396667480469,308.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.568359375,18000.0,0.0,0.0,0.3233703374862671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853838562965393,0.6853907108306885,-6.855534593341872e-06,0.0,0.0003281797689851,0.0,0.0,54.28660202026367,0.0,0.0,0.0,0.4377807676792145,4.0,0.0,1.0
476340,293.14166259765625,297.1499938964844,293.1499938964844,0.0989684760570526,-2273.0048828125,304.14764404296875,0.6852816343307495,0.1576528400182724,0.1440018713474273,293.3294372558594,297.1499938964844,293.1499938964844,0.0058438801206648,-447.8427734375,298.5393981933594,0.4449238777160644,0.050000000745058,0.0497873984277248,293.1952514648437,297.1499938964844,293.1499938964844,0.2702845931053161,-3940.062255859375,304.152587890625,0.8925614356994629,0.3547713160514831,0.2495212107896804,293.216064453125,297.1499938964844,293.1499938964844,0.3460814654827118,-6491.84521484375,304.1300964355469,0.960368514060974,0.4326177537441253,0.4118236601352691,293.2246398925781,297.1499938964844,293.1499938964844,0.0101006906479597,-3112.6279296875,301.9967346191406,0.4449238777160644,0.050000000745058,0.2361699789762497,291.0859069824219,291.1499938964844,262.0497436523437,260.39361572265625,279.85205078125,293.2594909667969,291.0872497558594,1.0,0.3027155101299286,0.8197742700576782,0.8197742700576782,1.0,1.0,-1.3097230195999146,0.5628805756568909,0.7468424439430237,0.2506761848926544,0.0,0.0,0.638365626335144,71.8927993774414,91.0,7.41105842590332,-14833.31640625,287.7019348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7021484375,308.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.248046875,18000.0,0.0,0.0,0.3230592012405395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067011594772339,0.7067082524299622,-7.062578333716374e-06,0.0,0.0003278639924246,0.0,0.0,58.063209533691406,0.0,0.0,0.0,0.4464584290981293,4.0,0.0,1.0
476400,293.14166259765625,297.1499938964844,293.1499938964844,0.0989684760570526,-2273.0048828125,304.14764404296875,0.6852816343307495,0.1576528400182724,0.1440018713474273,293.3294372558594,297.1499938964844,293.1499938964844,0.0058438801206648,-447.8427734375,298.5393981933594,0.4449238777160644,0.050000000745058,0.0497873984277248,293.1952514648437,297.1499938964844,293.1499938964844,0.2702845931053161,-3940.062255859375,304.152587890625,0.8925614356994629,0.3547713160514831,0.2495212107896804,293.216064453125,297.1499938964844,293.1499938964844,0.3460814654827118,-6491.84521484375,304.1300964355469,0.960368514060974,0.4326177537441253,0.4118236601352691,293.2246398925781,297.1499938964844,293.1499938964844,0.0101006906479597,-3112.6279296875,301.9967346191406,0.4449238777160644,0.050000000745058,0.2361699789762497,291.0859069824219,291.1499938964844,262.0497436523437,260.39361572265625,279.85205078125,293.2594909667969,291.0872497558594,1.0,0.3027155101299286,0.8197742700576782,0.8197742700576782,1.0,1.0,-1.3097230195999146,0.5628805756568909,0.7468424439430237,0.2506761848926544,0.0,0.0,0.638365626335144,71.8927993774414,91.0,7.41105842590332,-14833.31640625,287.7019348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7021484375,308.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.248046875,18000.0,0.0,0.0,0.3230592012405395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067011594772339,0.7067082524299622,-7.062578333716374e-06,0.0,0.0003278639924246,0.0,0.0,58.063209533691406,0.0,0.0,0.0,0.4464584290981293,4.0,0.0,1.0
476460,293.1438903808594,297.1499938964844,293.1499938964844,0.0989554971456527,-2272.545654296875,304.1484680175781,0.6736792922019958,0.157412439584732,0.1440485119819641,293.3321228027344,297.1499938964844,293.1499938964844,0.0058065797202289,-445.4600524902344,298.472900390625,0.4346319735050201,0.050000000745058,0.0500277131795883,293.1965637207031,297.1499938964844,293.1499938964844,0.2690503895282745,-3925.447021484375,304.1537475585937,0.8769492506980896,0.3533541858196258,0.24871926009655,293.22412109375,297.1499938964844,293.1499938964844,0.3430160582065582,-6441.5380859375,304.1416320800781,0.940677285194397,0.4292953610420227,0.4085156917572021,293.2266540527344,297.1499938964844,293.1499938964844,0.0101126953959465,-3116.6572265625,301.9664001464844,0.4346319735050201,0.050000000745058,0.2373099327087402,291.09393310546875,291.1499938964844,262.0201416015625,260.3699645996094,279.84539794921875,293.2622985839844,291.0945129394531,1.0,0.3090565204620361,0.8190935254096985,0.8190935254096985,1.0,1.0,-1.3065017461776731,0.5613148212432861,0.7451868653297424,0.2499131858348846,0.0,0.0,0.6452245116233826,77.929931640625,94.0,9.73997974395752,-14814.1142578125,299.79107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17849.931640625,18000.0,0.0,0.0,0.3235965371131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216905951499939,0.7216977477073669,-7.199533229140798e-06,0.0,0.0003284093691036,0.0,0.0,60.75201034545898,0.0,0.0,0.0,0.452672928571701,4.0,0.0,1.0
476520,293.1438903808594,297.1499938964844,293.1499938964844,0.0989554971456527,-2272.545654296875,304.1484680175781,0.6736792922019958,0.157412439584732,0.1440485119819641,293.3321228027344,297.1499938964844,293.1499938964844,0.0058065797202289,-445.4600524902344,298.472900390625,0.4346319735050201,0.050000000745058,0.0500277131795883,293.1965637207031,297.1499938964844,293.1499938964844,0.2690503895282745,-3925.447021484375,304.1537475585937,0.8769492506980896,0.3533541858196258,0.24871926009655,293.22412109375,297.1499938964844,293.1499938964844,0.3430160582065582,-6441.5380859375,304.1416320800781,0.940677285194397,0.4292953610420227,0.4085156917572021,293.2266540527344,297.1499938964844,293.1499938964844,0.0101126953959465,-3116.6572265625,301.9664001464844,0.4346319735050201,0.050000000745058,0.2373099327087402,291.09393310546875,291.1499938964844,262.0201416015625,260.3699645996094,279.84539794921875,293.2622985839844,291.0945129394531,1.0,0.3090565204620361,0.8190935254096985,0.8190935254096985,1.0,1.0,-1.3065017461776731,0.5613148212432861,0.7451868653297424,0.2499131858348846,0.0,0.0,0.6452245116233826,77.929931640625,94.0,9.73997974395752,-14814.1142578125,299.79107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17849.931640625,18000.0,0.0,0.0,0.3235965371131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216905951499939,0.7216977477073669,-7.199533229140798e-06,0.0,0.0003284093691036,0.0,0.0,60.75201034545898,0.0,0.0,0.0,0.452672928571701,4.0,0.0,1.0
476580,293.1459045410156,297.1499938964844,293.1499938964844,0.0988884568214416,-2271.142822265625,304.1490783691406,0.6647858619689941,0.157159611582756,0.1440124809741974,293.3349914550781,297.1499938964844,293.1499938964844,0.0057641239836812,-442.74603271484375,298.4039306640625,0.4272695481777191,0.050000000745058,0.0502316243946552,293.1977844238281,297.1499938964844,293.1499938964844,0.2678052484989166,-3910.809326171875,304.1545715332031,0.8649185299873352,0.3519268631935119,0.2478790432214737,293.226806640625,297.1499938964844,293.1499938964844,0.3408476412296295,-6406.71875,304.14794921875,0.9250639081001282,0.4268633127212524,0.4062814712524414,293.2286071777344,297.1499938964844,293.1499938964844,0.0101148812100291,-3118.80859375,301.93524169921875,0.4272695481777191,0.050000000745058,0.2382771968841552,291.09942626953125,291.1499938964844,261.9872741699219,260.34344482421875,279.8368530273437,293.2650146484375,291.099853515625,1.0,0.3143676817417145,0.8184127807617188,0.8184127807617188,1.0,1.0,-1.304173707962036,0.5601496696472168,0.7440240383148193,0.2493911236524582,0.0,0.0,0.6515809893608093,83.05992889404297,97.0,8.296774864196777,-14802.8876953125,310.1915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,308.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.4296875,18000.0,0.0,0.0,0.3247882723808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736015796661377,0.7360231280326843,-7.328712854359765e-06,0.0,0.000329618807882,0.0,0.0,63.37808227539063,0.0,0.0,0.0,0.4585587084293365,4.0,0.0,1.0
476640,293.1459045410156,297.1499938964844,293.1499938964844,0.0988884568214416,-2271.142822265625,304.1490783691406,0.6647858619689941,0.157159611582756,0.1440124809741974,293.3349914550781,297.1499938964844,293.1499938964844,0.0057641239836812,-442.74603271484375,298.4039306640625,0.4272695481777191,0.050000000745058,0.0502316243946552,293.1977844238281,297.1499938964844,293.1499938964844,0.2678052484989166,-3910.809326171875,304.1545715332031,0.8649185299873352,0.3519268631935119,0.2478790432214737,293.226806640625,297.1499938964844,293.1499938964844,0.3408476412296295,-6406.71875,304.14794921875,0.9250639081001282,0.4268633127212524,0.4062814712524414,293.2286071777344,297.1499938964844,293.1499938964844,0.0101148812100291,-3118.80859375,301.93524169921875,0.4272695481777191,0.050000000745058,0.2382771968841552,291.09942626953125,291.1499938964844,261.9872741699219,260.34344482421875,279.8368530273437,293.2650146484375,291.099853515625,1.0,0.3143676817417145,0.8184127807617188,0.8184127807617188,1.0,1.0,-1.304173707962036,0.5601496696472168,0.7440240383148193,0.2493911236524582,0.0,0.0,0.6515809893608093,83.05992889404297,97.0,8.296774864196777,-14802.8876953125,310.1915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,308.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.4296875,18000.0,0.0,0.0,0.3247882723808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736015796661377,0.7360231280326843,-7.328712854359765e-06,0.0,0.000329618807882,0.0,0.0,63.37808227539063,0.0,0.0,0.0,0.4585587084293365,4.0,0.0,1.0
476700,293.1467590332031,297.1499938964844,293.1499938964844,0.0988555401563644,-2270.47119140625,304.1492919921875,0.661052942276001,0.1570409089326858,0.143991157412529,293.33642578125,297.1499938964844,293.1499938964844,0.0057414066977798,-441.2893981933594,298.36883544921875,0.4242890179157257,0.050000000745058,0.0503238178789615,293.1983642578125,297.1499938964844,293.1499938964844,0.267180472612381,-3903.4921875,304.1548767089844,0.8598104119300842,0.3512113988399505,0.2474502921104431,293.2273254394531,297.1499938964844,293.1499938964844,0.3398925065994262,-6391.66455078125,304.1500244140625,0.918448567390442,0.4257901310920715,0.4053289592266083,293.2295227050781,297.1499938964844,293.1499938964844,0.0101132346317172,-3119.3544921875,301.9194641113281,0.4242890179157257,0.050000000745058,0.2387145310640335,291.1015930175781,291.1499938964844,261.96978759765625,260.3292541503906,279.83209228515625,293.26629638671875,291.1019897460937,1.0,0.3167344927787781,0.8180723786354065,0.8180723786354065,1.0,1.0,-1.3031256198883057,0.5596185922622681,0.7435070276260376,0.249162808060646,0.0,0.0,0.6545877456665039,85.37967681884766,97.0,7.413380146026611,-14799.2958984375,314.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,308.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17864.880859375,18000.0,0.0,0.0,0.3255723118782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427855730056763,0.7427929639816284,-7.390512109850533e-06,0.0,0.0003304145066067,0.0,0.0,64.64724731445312,0.0,0.0,0.0,0.4613565504550934,4.0,0.0,1.0
476760,293.1475524902344,297.1499938964844,293.1499938964844,0.0988212674856185,-2269.77880859375,304.14947509765625,0.657680332660675,0.1569264382123947,0.143969252705574,293.3378295898437,297.1499938964844,293.1499938964844,0.0057178530842065,-439.7703247070313,298.3335876464844,0.4216471016407013,0.050000000745058,0.050410933792591,293.1988830566406,297.1499938964844,293.1499938964844,0.266547292470932,-3896.08349609375,304.1551513671875,0.8551579713821411,0.3504946231842041,0.2470169067382812,293.2275390625,297.1499938964844,293.1499938964844,0.338969349861145,-6377.2626953125,304.1517028808594,0.91251403093338,0.4247680902481079,0.4044320583343506,293.2304077148437,297.1499938964844,293.1499938964844,0.0101099368184804,-3119.5478515625,301.90362548828125,0.4216471016407013,0.050000000745058,0.2391277700662613,291.1037902832031,291.1499938964844,261.9516906738281,260.3145446777344,279.8268737792969,293.267578125,291.10418701171875,1.0,0.3189486861228943,0.8178179860115051,0.8178179860115051,1.0,1.0,-1.3021031618118286,0.5591063499450684,0.7429967522621155,0.2489502131938934,0.0,0.0,0.6574500799179077,87.5712890625,100.0,7.005321979522705,-14797.41015625,319.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909118652344,308.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17869.490234375,18000.0,0.0,0.0,0.3264523446559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493062615394592,0.7493137121200562,-7.450637440342689e-06,0.0,0.0003313076449558,0.0,0.0,65.88799285888672,0.0,0.0,0.0,0.4640595614910126,4.0,0.0,1.0
476820,293.1489562988281,297.1499938964844,293.1499938964844,0.0987424701452255,-2268.203125,304.1497802734375,0.6517691612243652,0.1567051708698272,0.1439226865768432,293.340576171875,297.1499938964844,293.1499938964844,0.0056685889139771,-436.5568237304688,298.262939453125,0.4171236157417297,0.050000000745058,0.0505732111632823,293.1998596191406,297.1499938964844,293.1499938964844,0.2652435004711151,-3880.830322265625,304.1556091308594,0.8469070196151733,0.3490558266639709,0.2461380213499069,293.2274780273437,297.1499938964844,293.1499938964844,0.3371471166610718,-6349.1640625,304.1541442871094,0.9024701118469238,0.4228173792362213,0.4027336835861206,293.2320861816406,297.1499938964844,293.1499938964844,0.0100988717749714,-3118.91748046875,301.8719177246094,0.4171236157417297,0.050000000745058,0.2398975491523742,291.10888671875,291.1499938964844,261.9139404296875,260.28369140625,279.8157043457031,293.27008056640625,291.10943603515625,1.0,0.3230093121528625,0.8173092007637024,0.8173092007637024,1.0,1.0,-1.300072431564331,0.558088481426239,0.741983950138092,0.2485328465700149,0.0,0.0,0.662601888179779,91.65221405029295,88.0,7.570094108581543,-14797.6005859375,327.4359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,308.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17882.130859375,18000.0,0.0,0.0,0.3284166157245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613335847854614,0.7613411545753479,-7.563826784462435e-06,0.0,0.0003333011118229,0.0,0.0,68.22921752929688,0.0,0.0,0.0,0.4690733253955841,4.0,0.0,1.0
476880,293.1489562988281,297.1499938964844,293.1499938964844,0.0987424701452255,-2268.203125,304.1497802734375,0.6517691612243652,0.1567051708698272,0.1439226865768432,293.340576171875,297.1499938964844,293.1499938964844,0.0056685889139771,-436.5568237304688,298.262939453125,0.4171236157417297,0.050000000745058,0.0505732111632823,293.1998596191406,297.1499938964844,293.1499938964844,0.2652435004711151,-3880.830322265625,304.1556091308594,0.8469070196151733,0.3490558266639709,0.2461380213499069,293.2274780273437,297.1499938964844,293.1499938964844,0.3371471166610718,-6349.1640625,304.1541442871094,0.9024701118469238,0.4228173792362213,0.4027336835861206,293.2320861816406,297.1499938964844,293.1499938964844,0.0100988717749714,-3118.91748046875,301.8719177246094,0.4171236157417297,0.050000000745058,0.2398975491523742,291.10888671875,291.1499938964844,261.9139404296875,260.28369140625,279.8157043457031,293.27008056640625,291.10943603515625,1.0,0.3230093121528625,0.8173092007637024,0.8173092007637024,1.0,1.0,-1.300072431564331,0.558088481426239,0.741983950138092,0.2485328465700149,0.0,0.0,0.662601888179779,91.65221405029295,88.0,7.570094108581543,-14797.6005859375,327.4359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,308.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17882.130859375,18000.0,0.0,0.0,0.3284166157245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613335847854614,0.7613411545753479,-7.563826784462435e-06,0.0,0.0003333011118229,0.0,0.0,68.22921752929688,0.0,0.0,0.0,0.4690733253955841,4.0,0.0,1.0
476940,293.1499328613281,297.1499938964844,293.1499938964844,0.0985092595219612,-2263.6962890625,304.1502380371094,0.6523584127426147,0.1565297842025756,0.1437243670225143,293.3430480957031,297.1499938964844,293.1499938964844,0.005595376715064,-431.6078186035156,298.193603515625,0.4178060293197632,0.050000000745058,0.0505476295948028,293.2006225585937,297.1499938964844,293.1499938964844,0.2636949121952057,-3862.616455078125,304.15631103515625,0.8468987941741943,0.3476403355598449,0.2451274096965789,293.2268981933594,297.1499938964844,293.1499938964844,0.3351030945777893,-6317.87646484375,304.1561584472656,0.9023570418357848,0.4209705293178558,0.4009461402893066,293.2334899902344,297.1499938964844,293.1499938964844,0.0100321918725967,-3106.01904296875,301.8410339355469,0.4178060293197632,0.050000000745058,0.2397761940956115,291.1170959472656,291.1499938964844,261.87457275390625,260.2513427734375,279.8047180175781,293.2724304199219,291.1181640625,1.0,0.3214241564273834,0.8168004155158997,0.8168004155158997,1.0,1.0,-1.2963002920150757,0.5562795400619507,0.740020751953125,0.2476807385683059,0.0,0.0,0.6665051579475403,90.94933319091795,76.0,12.110832214355469,-14789.37109375,324.2142944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,308.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17904.5546875,18000.0,0.0,0.0,0.3305054306983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771324098110199,0.771331787109375,-7.661879863007925e-06,0.0,0.0003354210057295,0.0,0.0,70.23915100097656,0.0,0.0,0.0,0.4732688963413238,4.0,0.0,1.0
477000,293.1499328613281,297.1499938964844,293.1499938964844,0.0985092595219612,-2263.6962890625,304.1502380371094,0.6523584127426147,0.1565297842025756,0.1437243670225143,293.3430480957031,297.1499938964844,293.1499938964844,0.005595376715064,-431.6078186035156,298.193603515625,0.4178060293197632,0.050000000745058,0.0505476295948028,293.2006225585937,297.1499938964844,293.1499938964844,0.2636949121952057,-3862.616455078125,304.15631103515625,0.8468987941741943,0.3476403355598449,0.2451274096965789,293.2268981933594,297.1499938964844,293.1499938964844,0.3351030945777893,-6317.87646484375,304.1561584472656,0.9023570418357848,0.4209705293178558,0.4009461402893066,293.2334899902344,297.1499938964844,293.1499938964844,0.0100321918725967,-3106.01904296875,301.8410339355469,0.4178060293197632,0.050000000745058,0.2397761940956115,291.1170959472656,291.1499938964844,261.87457275390625,260.2513427734375,279.8047180175781,293.2724304199219,291.1181640625,1.0,0.3214241564273834,0.8168004155158997,0.8168004155158997,1.0,1.0,-1.2963002920150757,0.5562795400619507,0.740020751953125,0.2476807385683059,0.0,0.0,0.6665051579475403,90.94933319091795,76.0,12.110832214355469,-14789.37109375,324.2142944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,308.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17904.5546875,18000.0,0.0,0.0,0.3305054306983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771324098110199,0.771331787109375,-7.661879863007925e-06,0.0,0.0003354210057295,0.0,0.0,70.23915100097656,0.0,0.0,0.0,0.4732688963413238,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.0981816351413726,-2257.38037109375,304.1507263183594,0.6580542922019958,0.1564202606678009,0.1434568613767624,293.3450927734375,297.1499938964844,293.1499938964844,0.0055048437789082,-425.3477783203125,298.12664794921875,0.4225720167160034,0.050000000745058,0.0503799058496952,293.2009582519531,297.1499938964844,293.1499938964844,0.2619614005088806,-3842.17529296875,304.1571044921875,0.8532565236091614,0.3462857902050018,0.2440512180328369,293.2258605957031,297.1499938964844,293.1499938964844,0.3328700363636017,-6283.84619140625,304.1578063964844,0.9098045825958252,0.4192344844341278,0.3991214334964752,293.23443603515625,297.1499938964844,293.1499938964844,0.0099243531003594,-3083.68017578125,301.811767578125,0.4225720167160034,0.050000000745058,0.2389805763959884,291.1296081542969,291.1499938964844,261.8340759277344,260.21795654296875,279.7929077148437,293.2730407714844,291.130859375,1.0,0.3161500990390777,0.8162989616394043,0.8162989616394043,1.0,1.0,-1.2913410663604736,0.5539376139640808,0.7374035120010376,0.246519535779953,0.0,0.0,0.6684055924415588,86.62865447998047,64.0,16.502370834350586,-14769.83203125,312.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792053222656,308.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17943.60546875,18000.0,0.0,0.0,0.332508385181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774998545646667,0.7775076031684875,-7.728795935690869e-06,0.0,0.000337453733664,0.0,0.0,71.54329681396484,0.0,0.0,0.0,0.4759104549884796,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.0981816351413726,-2257.38037109375,304.1507263183594,0.6580542922019958,0.1564202606678009,0.1434568613767624,293.3450927734375,297.1499938964844,293.1499938964844,0.0055048437789082,-425.3477783203125,298.12664794921875,0.4225720167160034,0.050000000745058,0.0503799058496952,293.2009582519531,297.1499938964844,293.1499938964844,0.2619614005088806,-3842.17529296875,304.1571044921875,0.8532565236091614,0.3462857902050018,0.2440512180328369,293.2258605957031,297.1499938964844,293.1499938964844,0.3328700363636017,-6283.84619140625,304.1578063964844,0.9098045825958252,0.4192344844341278,0.3991214334964752,293.23443603515625,297.1499938964844,293.1499938964844,0.0099243531003594,-3083.68017578125,301.811767578125,0.4225720167160034,0.050000000745058,0.2389805763959884,291.1296081542969,291.1499938964844,261.8340759277344,260.21795654296875,279.7929077148437,293.2730407714844,291.130859375,1.0,0.3161500990390777,0.8162989616394043,0.8162989616394043,1.0,1.0,-1.2913410663604736,0.5539376139640808,0.7374035120010376,0.246519535779953,0.0,0.0,0.6684055924415588,86.62865447998047,64.0,16.502370834350586,-14769.83203125,312.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792053222656,308.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17943.60546875,18000.0,0.0,0.0,0.332508385181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774998545646667,0.7775076031684875,-7.728795935690869e-06,0.0,0.000337453733664,0.0,0.0,71.54329681396484,0.0,0.0,0.0,0.4759104549884796,4.0,0.0,1.0
477180,293.1507873535156,297.1499938964844,293.1499938964844,0.0977990105748176,-2250.034912109375,304.151123046875,0.6679683327674866,0.1563485860824585,0.1431371420621872,293.3466491699219,297.1499938964844,293.1499938964844,0.0054051708430051,-418.37603759765625,298.0610656738281,0.4310665726661682,0.050000000745058,0.0501226969063282,293.20098876953125,297.1499938964844,293.1499938964844,0.2601625323295593,-3820.97216796875,304.15771484375,0.8648409247398376,0.3449882566928863,0.2429496347904205,293.2244567871094,297.1499938964844,293.1499938964844,0.3305841088294983,-6249.1630859375,304.15899658203125,0.9241525530815125,0.4175965487957001,0.3973023891448974,293.23492431640625,297.1499938964844,293.1499938964844,0.0097938003018498,-3055.967041015625,301.7837219238281,0.4310665726661682,0.050000000745058,0.2377604991197586,291.1433410644531,291.1499938964844,261.7929992675781,260.1839904785156,279.78082275390625,293.2728881835937,291.1446533203125,1.0,0.3082759976387024,0.8157975077629089,0.8157975077629089,1.0,1.0,-1.2856786251068115,0.5512804388999939,0.7343981266021729,0.2451759129762649,0.0,0.0,0.6683807373046875,80.0314712524414,52.0,18.700159072875977,-14740.9482421875,295.6702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593688964844,308.2391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.830078125,18000.0,0.0,0.0,0.3342422246932983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794592380523682,0.779466986656189,-7.756869308650494e-06,0.0,0.0003392133803572,0.0,0.0,72.0083236694336,0.0,0.0,0.0,0.4767947196960449,4.0,0.0,1.0
477240,293.1507873535156,297.1499938964844,293.1499938964844,0.0977990105748176,-2250.034912109375,304.151123046875,0.6679683327674866,0.1563485860824585,0.1431371420621872,293.3466491699219,297.1499938964844,293.1499938964844,0.0054051708430051,-418.37603759765625,298.0610656738281,0.4310665726661682,0.050000000745058,0.0501226969063282,293.20098876953125,297.1499938964844,293.1499938964844,0.2601625323295593,-3820.97216796875,304.15771484375,0.8648409247398376,0.3449882566928863,0.2429496347904205,293.2244567871094,297.1499938964844,293.1499938964844,0.3305841088294983,-6249.1630859375,304.15899658203125,0.9241525530815125,0.4175965487957001,0.3973023891448974,293.23492431640625,297.1499938964844,293.1499938964844,0.0097938003018498,-3055.967041015625,301.7837219238281,0.4310665726661682,0.050000000745058,0.2377604991197586,291.1433410644531,291.1499938964844,261.7929992675781,260.1839904785156,279.78082275390625,293.2728881835937,291.1446533203125,1.0,0.3082759976387024,0.8157975077629089,0.8157975077629089,1.0,1.0,-1.2856786251068115,0.5512804388999939,0.7343981266021729,0.2451759129762649,0.0,0.0,0.6683807373046875,80.0314712524414,52.0,18.700159072875977,-14740.9482421875,295.6702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593688964844,308.2391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.830078125,18000.0,0.0,0.0,0.3342422246932983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794592380523682,0.779466986656189,-7.756869308650494e-06,0.0,0.0003392133803572,0.0,0.0,72.0083236694336,0.0,0.0,0.0,0.4767947196960449,4.0,0.0,1.0
477300,293.1507873535156,297.1499938964844,293.1499938964844,0.0976035073399543,-2246.288330078125,304.1512756347656,0.6745265126228333,0.1563347429037094,0.1429737210273742,293.34722900390625,297.1499938964844,293.1499938964844,0.0053535476326942,-414.7406005859375,298.0287170410156,0.4368984997272491,0.050000000745058,0.0499709844589233,293.200927734375,297.1499938964844,293.1499938964844,0.259255588054657,-3810.287841796875,304.157958984375,0.8726006150245667,0.3443585932254791,0.2423955649137497,293.2236328125,297.1499938964844,293.1499938964844,0.3294412791728973,-6231.869140625,304.1594543457031,0.9338012337684632,0.4168106019496918,0.3964018523693084,293.2349853515625,297.1499938964844,293.1499938964844,0.00972346868366,-3040.8427734375,301.7701110839844,0.4368984997272491,0.050000000745058,0.2370408326387405,291.1503295898437,291.1499938964844,261.7724304199219,260.1669311523437,279.7747802734375,293.272705078125,291.151611328125,1.0,0.3035933971405029,0.8155467510223389,0.8155467510223389,1.0,1.0,-1.2826902866363523,0.549882173538208,0.7328081727027893,0.244462788105011,0.0,0.0,0.6676602959632874,76.14533233642578,52.0,19.03240394592285,-14723.44921875,285.9421691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650146484375,308.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.125,18000.0,0.0,0.0,0.3349627554416656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788487672805786,0.7788565158843994,-7.755908882245421e-06,0.0,0.0003399446432013,0.0,0.0,71.9182357788086,0.0,0.0,0.0,0.4765701293945312,4.0,0.0,1.0
477360,293.1507263183594,297.1499938964844,293.1499938964844,0.0974118113517761,-2242.619140625,304.1513671875,0.6822213530540466,0.1563359051942825,0.142813041806221,293.34765625,297.1499938964844,293.1499938964844,0.0053012785501778,-411.04736328125,297.9965515136719,0.44397833943367,0.050000000745058,0.0498079024255275,293.2007751464844,297.1499938964844,293.1499938964844,0.2583529651165008,-3799.660888671875,304.1581726074219,0.8817689418792725,0.3437406718730926,0.2418414652347564,293.2227783203125,297.1499938964844,293.1499938964844,0.3283098340034485,-6214.77685546875,304.1597900390625,0.9448987245559692,0.4160449802875519,0.3955096006393432,293.2349853515625,297.1499938964844,293.1499938964844,0.0096511216834187,-3025.1826171875,301.7567138671875,0.44397833943367,0.050000000745058,0.2362672537565231,291.1570739746094,291.1499938964844,261.7518920898437,260.14990234375,279.7687072753906,293.2724914550781,291.1583251953125,1.0,0.2984990775585174,0.8153199553489685,0.8153199553489685,1.0,1.0,-1.2796369791030884,0.5484576225280762,0.7311793565750122,0.2437343001365661,0.0,0.0,0.666507363319397,71.97051239013672,40.0,18.83262062072754,-14704.11328125,275.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803039550781,308.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.66796875,18000.0,0.0,0.0,0.3355656564235687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777220606803894,0.7772283554077148,-7.745169568806887e-06,0.0,0.0003405564639251,0.0,0.0,71.62069702148438,0.0,0.0,0.0,0.4759186506271362,4.0,0.0,1.0
477420,293.1504211425781,297.1499938964844,293.1499938964844,0.0970506221055984,-2235.720947265625,304.1515197753906,0.7013004422187805,0.1563797146081924,0.142506718635559,293.3481140136719,297.1499938964844,293.1499938964844,0.0051964386366307,-403.6102600097656,297.9327697753906,0.462651640176773,0.050000000745058,0.0494570322334766,293.2003479003906,297.1499938964844,293.1499938964844,0.2565819025039673,-3778.834228515625,304.15838623046875,0.9048032164573668,0.3425385653972626,0.2407387495040893,293.2209777832031,297.1499938964844,293.1499938964844,0.3261061012744903,-6181.5654296875,304.1601867675781,0.9702881574630736,0.4145705103874206,0.3937552273273468,293.23468017578125,297.1499938964844,293.1499938964844,0.0095034809783101,-2992.968994140625,301.7304382324219,0.462651640176773,0.050000000745058,0.2346028685569763,291.1694030761719,291.1499938964844,261.7113037109375,260.1161193847656,279.75665283203125,293.2718200683594,291.17047119140625,1.0,0.2872646749019623,0.8148664236068726,0.8148664236068726,1.0,1.0,-1.273420810699463,0.5455623269081116,0.7278584837913513,0.242246463894844,0.0,0.0,0.663073718547821,62.99370574951172,28.0,17.130949020385742,-14660.552734375,253.66542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8366394042969,308.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.37890625,18000.0,0.0,0.0,0.3363765776157379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712229490280151,0.7712306380271912,-7.697076398471836e-06,0.0,0.0003413794620428,0.0,0.0,70.47161102294922,0.0,0.0,0.0,0.4734667241573334,4.0,0.0,1.0
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.0970506221055984,-2235.720947265625,304.1515197753906,0.7013004422187805,0.1563797146081924,0.142506718635559,293.3481140136719,297.1499938964844,293.1499938964844,0.0051964386366307,-403.6102600097656,297.9327697753906,0.462651640176773,0.050000000745058,0.0494570322334766,293.2003479003906,297.1499938964844,293.1499938964844,0.2565819025039673,-3778.834228515625,304.15838623046875,0.9048032164573668,0.3425385653972626,0.2407387495040893,293.2209777832031,297.1499938964844,293.1499938964844,0.3261061012744903,-6181.5654296875,304.1601867675781,0.9702881574630736,0.4145705103874206,0.3937552273273468,293.23468017578125,297.1499938964844,293.1499938964844,0.0095034809783101,-2992.968994140625,301.7304382324219,0.462651640176773,0.050000000745058,0.2346028685569763,291.1694030761719,291.1499938964844,261.7113037109375,260.1161193847656,279.75665283203125,293.2718200683594,291.17047119140625,1.0,0.2872646749019623,0.8148664236068726,0.8148664236068726,1.0,1.0,-1.273420810699463,0.5455623269081116,0.7278584837913513,0.242246463894844,0.0,0.0,0.663073718547821,62.99370574951172,28.0,17.130949020385742,-14660.552734375,253.66542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8366394042969,308.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.37890625,18000.0,0.0,0.0,0.3363765776157379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712229490280151,0.7712306380271912,-7.697076398471836e-06,0.0,0.0003413794620428,0.0,0.0,70.47161102294922,0.0,0.0,0.0,0.4734667241573334,4.0,0.0,1.0
477540,293.14990234375,297.1499938964844,293.1499938964844,0.096728391945362,-2229.590576171875,304.15155029296875,0.7248790264129639,0.1564725935459137,0.1422252357006073,293.3478088378906,297.1499938964844,293.1499938964844,0.0050931507721543,-396.2533874511719,297.8699645996094,0.4828818440437317,0.050000000745058,0.0490841567516326,293.19976806640625,297.1499938964844,293.1499938964844,0.2548832595348358,-3758.895751953125,304.1584167480469,0.9388496279716492,0.3413849771022796,0.239652469754219,293.2190246582031,297.1499938964844,293.1499938964844,0.324002593755722,-6149.99365234375,304.1602783203125,0.9973416924476624,0.4131653904914856,0.3920456767082214,293.234130859375,297.1499938964844,293.1499938964844,0.0093552442267537,-2960.348876953125,301.7046813964844,0.4828818440437317,0.050000000745058,0.2328341156244278,291.17950439453125,291.1499938964844,261.6717224121094,260.0831604003906,279.74481201171875,293.270751953125,291.1803283691406,1.0,0.2748388051986694,0.8144128322601318,0.8144128322601318,1.0,1.0,-1.267149806022644,0.5426464676856995,0.7245033979415894,0.2407400608062744,0.0,0.0,0.658437967300415,53.45916748046875,25.0,14.171934127807615,-14611.30859375,230.7135467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,308.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.337890625,18000.0,0.0,0.0,0.3366207480430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621917724609375,0.7621994018554688,-7.619530151714571e-06,0.0,0.0003416272520553,0.0,0.0,68.7271728515625,0.0,0.0,0.0,0.4697508811950683,4.0,0.0,1.0
