time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.14990234375,297.1499938964844,293.1499938964844,0.096728391945362,-2229.590576171875,304.15155029296875,0.7248790264129639,0.1564725935459137,0.1422252357006073,293.3478088378906,297.1499938964844,293.1499938964844,0.0050931507721543,-396.2533874511719,297.8699645996094,0.4828818440437317,0.050000000745058,0.0490841567516326,293.19976806640625,297.1499938964844,293.1499938964844,0.2548832595348358,-3758.895751953125,304.1584167480469,0.9388496279716492,0.3413849771022796,0.239652469754219,293.2190246582031,297.1499938964844,293.1499938964844,0.324002593755722,-6149.99365234375,304.1602783203125,0.9973416924476624,0.4131653904914856,0.3920456767082214,293.234130859375,297.1499938964844,293.1499938964844,0.0093552442267537,-2960.348876953125,301.7046813964844,0.4828818440437317,0.050000000745058,0.2328341156244278,291.17950439453125,291.1499938964844,261.6717224121094,260.0831604003906,279.74481201171875,293.270751953125,291.1803283691406,1.0,0.2748388051986694,0.8144128322601318,0.8144128322601318,1.0,1.0,-1.267149806022644,0.5426464676856995,0.7245033979415894,0.2407400608062744,0.0,0.0,0.658437967300415,53.45916748046875,25.0,14.171934127807615,-14611.30859375,230.7135467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,308.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.337890625,18000.0,0.0,0.0,0.3366207480430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621917724609375,0.7621994018554688,-7.619530151714571e-06,0.0,0.0003416272520553,0.0,0.0,68.7271728515625,0.0,0.0,0.0,0.4697508811950683,4.0,0.0,1.0
477660,293.1498413085937,297.1499938964844,293.1499938964844,0.0963250771164894,-2221.572265625,304.1517333984375,0.7406924366950989,0.1564910858869552,0.1420844346284866,293.3463439941406,297.1499938964844,293.1499938964844,0.0050087636336684,-389.8569641113281,297.821044921875,0.494580328464508,0.050000000745058,0.0488654896616935,293.19891357421875,297.1499938964844,293.1499938964844,0.2528662979602813,-3734.757568359375,304.1590270996094,0.9621348977088928,0.3402959406375885,0.2387280613183975,293.1996765136719,297.1499938964844,293.1499938964844,0.3013980090618133,-5795.072265625,304.1948547363281,0.9990000128746032,0.4152587950229645,0.3693837225437164,293.2331237792969,297.1499938964844,293.1499938964844,0.0092388493940234,-2932.41162109375,301.684326171875,0.494580328464508,0.050000000745058,0.231796845793724,291.21124267578125,291.1499938964844,261.6336975097656,260.0514221191406,279.74176025390625,293.2615661621094,291.2170104980469,1.0,0.2639598250389099,0.8139841556549072,0.8139841556549072,1.0,1.0,-1.2371785640716553,0.5290599465370178,0.7081186175346375,0.2332787215709686,0.0,0.0,0.6488629579544067,47.47370529174805,28.0,51.80054473876953,-14390.6533203125,207.3831024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.861328125,18000.0,0.0,0.0,0.3359963893890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477040886878967,0.7477115988731384,-7.504679615522036e-06,0.0,0.0003409936034586,0.0,0.0,66.04823303222656,0.0,0.0,0.0,0.4637539386749267,4.0,0.0,1.0
477720,293.1498413085937,297.1499938964844,293.1499938964844,0.0963250771164894,-2221.572265625,304.1517333984375,0.7406924366950989,0.1564910858869552,0.1420844346284866,293.3463439941406,297.1499938964844,293.1499938964844,0.0050087636336684,-389.8569641113281,297.821044921875,0.494580328464508,0.050000000745058,0.0488654896616935,293.19891357421875,297.1499938964844,293.1499938964844,0.2528662979602813,-3734.757568359375,304.1590270996094,0.9621348977088928,0.3402959406375885,0.2387280613183975,293.1996765136719,297.1499938964844,293.1499938964844,0.3013980090618133,-5795.072265625,304.1948547363281,0.9990000128746032,0.4152587950229645,0.3693837225437164,293.2331237792969,297.1499938964844,293.1499938964844,0.0092388493940234,-2932.41162109375,301.684326171875,0.494580328464508,0.050000000745058,0.231796845793724,291.21124267578125,291.1499938964844,261.6336975097656,260.0514221191406,279.74176025390625,293.2615661621094,291.2170104980469,1.0,0.2639598250389099,0.8139841556549072,0.8139841556549072,1.0,1.0,-1.2371785640716553,0.5290599465370178,0.7081186175346375,0.2332787215709686,0.0,0.0,0.6488629579544067,47.47370529174805,28.0,51.80054473876953,-14390.6533203125,207.3831024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.861328125,18000.0,0.0,0.0,0.3359963893890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477040886878967,0.7477115988731384,-7.504679615522036e-06,0.0,0.0003409936034586,0.0,0.0,66.04823303222656,0.0,0.0,0.0,0.4637539386749267,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0956069976091384,-2207.52392578125,304.15234375,0.7518448829650879,0.1560508459806442,0.1416515856981277,293.3441162109375,297.1499938964844,293.1499938964844,0.0049306014552712,-383.7633972167969,297.78143310546875,0.5030428171157837,0.050000000745058,0.0487281754612922,293.1983642578125,297.1499938964844,293.1499938964844,0.2506982386112213,-3708.73681640625,304.1595764160156,0.9768253564834596,0.3391671478748321,0.2378479838371276,293.1561584472656,297.1499938964844,293.1499938964844,0.2824684679508209,-5499.6201171875,304.2108154296875,0.9990000128746032,0.42280113697052,0.3513015210628509,293.2319641113281,297.1499938964844,293.1499938964844,0.0091383559629321,-2907.173095703125,301.6674194335937,0.5030428171157837,0.050000000745058,0.2311454862356186,291.255859375,291.1499938964844,261.5977783203125,260.0214233398437,279.731689453125,293.24517822265625,291.25811767578125,1.0,0.2563728988170624,0.8135554790496826,0.8135554790496826,1.0,1.0,-1.2129459381103516,0.5181425213813782,0.6948034167289734,0.2271525412797927,0.0,0.0,0.6313326358795166,43.63875198364258,46.0,47.63326644897461,-14132.9482421875,191.3201599121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,308.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18329.3828125,18000.0,0.0,0.0,0.3339068293571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146844267845154,0.714691698551178,-7.246851509989938e-06,0.0,0.0003388729819562,0.0,0.0,60.207496643066406,0.0,0.0,0.0,0.4506177604198456,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0956069976091384,-2207.52392578125,304.15234375,0.7518448829650879,0.1560508459806442,0.1416515856981277,293.3441162109375,297.1499938964844,293.1499938964844,0.0049306014552712,-383.7633972167969,297.78143310546875,0.5030428171157837,0.050000000745058,0.0487281754612922,293.1983642578125,297.1499938964844,293.1499938964844,0.2506982386112213,-3708.73681640625,304.1595764160156,0.9768253564834596,0.3391671478748321,0.2378479838371276,293.1561584472656,297.1499938964844,293.1499938964844,0.2824684679508209,-5499.6201171875,304.2108154296875,0.9990000128746032,0.42280113697052,0.3513015210628509,293.2319641113281,297.1499938964844,293.1499938964844,0.0091383559629321,-2907.173095703125,301.6674194335937,0.5030428171157837,0.050000000745058,0.2311454862356186,291.255859375,291.1499938964844,261.5977783203125,260.0214233398437,279.731689453125,293.24517822265625,291.25811767578125,1.0,0.2563728988170624,0.8135554790496826,0.8135554790496826,1.0,1.0,-1.2129459381103516,0.5181425213813782,0.6948034167289734,0.2271525412797927,0.0,0.0,0.6313326358795166,43.63875198364258,46.0,47.63326644897461,-14132.9482421875,191.3201599121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,308.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18329.3828125,18000.0,0.0,0.0,0.3339068293571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146844267845154,0.714691698551178,-7.246851509989938e-06,0.0,0.0003388729819562,0.0,0.0,60.207496643066406,0.0,0.0,0.0,0.4506177604198456,4.0,0.0,1.0
477900,293.15264892578125,297.1499938964844,293.1499938964844,0.0953963845968246,-2203.55126953125,304.1522827148437,0.7527618408203125,0.1559056043624878,0.1414524465799331,293.3427124023437,297.1499938964844,293.1499938964844,0.0049018170684576,-381.6794128417969,297.7548828125,0.5039432048797607,0.050000000745058,0.0487147755920887,293.1981811523437,297.1499938964844,293.1499938964844,0.2500171959400177,-3700.8271484375,304.1590576171875,0.9778638482093812,0.3385922908782959,0.2374423891305923,293.13580322265625,297.1499938964844,293.1499938964844,0.2801003456115722,-5465.845703125,304.2038879394531,0.9990000128746032,0.4267264604568481,0.3494836390018463,293.23126220703125,297.1499938964844,293.1499938964844,0.0091131618246436,-2901.660888671875,301.6563720703125,0.5039432048797607,0.050000000745058,0.2310819178819656,291.2620849609375,291.1499938964844,261.5807800292969,260.0071716308594,279.7233581542969,293.239013671875,291.2615051269531,1.0,0.2559637725353241,0.8133411407470703,0.8133411407470703,1.0,1.0,-1.2099368572235107,0.5167834758758545,0.6931533217430115,0.2263502776622772,0.0,0.0,0.6231685280799866,43.25434494018555,46.0,23.955810546875,-14058.24609375,189.554916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3835754394531,308.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18342.029296875,18000.0,0.0,0.0,0.332331895828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964445114135742,0.6964516043663025,-7.093411568348529e-06,0.0,0.0003372746286913,0.0,0.0,57.051048278808594,0.0,0.0,0.0,0.4433774352073669,4.0,0.0,1.0
477960,293.1528015136719,297.1499938964844,293.1499938964844,0.0954410806298255,-2204.647216796875,304.1517944335937,0.7504293918609619,0.1558427363634109,0.141384094953537,293.3410339355469,297.1499938964844,293.1499938964844,0.0048815621994435,-380.4551086425781,297.72039794921875,0.502356767654419,0.050000000745058,0.0487385988235473,293.1980285644531,297.1499938964844,293.1499938964844,0.2497603297233581,-3698.2734375,304.1578674316406,0.9746190309524536,0.3380142152309418,0.2370585650205612,293.1229248046875,297.1499938964844,293.1499938964844,0.2829334735870361,-5515.255859375,304.1888427734375,0.9990000128746032,0.4294447600841522,0.3527006506919861,293.23052978515625,297.1499938964844,293.1499938964844,0.0091085294261574,-2902.4267578125,301.6419982910156,0.502356767654419,0.050000000745058,0.2311949282884597,291.2505798339844,291.1499938964844,261.5644836425781,259.9935607910156,279.7134704589844,293.2358093261719,291.24639892578125,1.0,0.2574817836284637,0.8132590651512146,0.8132590651512146,1.0,1.0,-1.2134149074554443,0.5183236598968506,0.6950912475585938,0.2272412478923797,0.0,0.0,0.6175152063369751,43.90864944458008,64.0,-12.537907600402832,-14035.2900390625,192.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027160644531,308.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18301.94921875,18000.0,0.0,0.0,0.3305523097515106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6806635856628418,0.6806705594062805,-6.952380317670759e-06,0.0,0.0003354685613885,0.0,0.0,54.350807189941406,0.0,0.0,0.0,0.4371218383312225,4.0,0.0,1.0
478020,293.1527404785156,297.1499938964844,293.1499938964844,0.0959963649511337,-2216.08642578125,304.1502685546875,0.7386972904205322,0.1557826399803161,0.1414483934640884,293.3370361328125,297.1499938964844,293.1499938964844,0.0048627317883074,-380.0528564453125,297.63494873046875,0.4938934743404388,0.050000000745058,0.0488776080310344,293.1976928710937,297.1499938964844,293.1499938964844,0.2501400709152221,-3704.287109375,304.15460205078125,0.9573901891708374,0.3368599712848663,0.2363579720258712,293.12469482421875,297.1499938964844,293.1499938964844,0.3009731471538543,-5808.7568359375,304.1454772949219,0.9990000128746032,0.4298485517501831,0.3709252178668976,293.22955322265625,297.1499938964844,293.1499938964844,0.0091439876705408,-2917.394775390625,301.60479736328125,0.4938934743404388,0.050000000745058,0.2318543195724487,291.1895446777344,291.1499938964844,261.53436279296875,259.9683532714844,279.69110107421875,293.2373962402344,291.1821594238281,1.0,0.2654915750026703,0.8130949139595032,0.8130949139595032,1.0,1.0,-1.2354772090911863,0.5281716585159302,0.7073055505752563,0.2328749448060989,0.0,0.0,0.615945041179657,47.75617218017578,67.0,-74.13514709472656,-14165.447265625,207.40118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803283691406,308.6041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.35546875,18000.0,0.0,0.0,0.3269724547863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666652500629425,0.6666592955589294,-6.791930900362786e-06,0.0,0.0003318354720249,0.0,0.0,51.80527877807617,0.0,0.0,0.0,0.4312795996665954,4.0,0.0,1.0
478080,293.1527404785156,297.1499938964844,293.1499938964844,0.0959963649511337,-2216.08642578125,304.1502685546875,0.7386972904205322,0.1557826399803161,0.1414483934640884,293.3370361328125,297.1499938964844,293.1499938964844,0.0048627317883074,-380.0528564453125,297.63494873046875,0.4938934743404388,0.050000000745058,0.0488776080310344,293.1976928710937,297.1499938964844,293.1499938964844,0.2501400709152221,-3704.287109375,304.15460205078125,0.9573901891708374,0.3368599712848663,0.2363579720258712,293.12469482421875,297.1499938964844,293.1499938964844,0.3009731471538543,-5808.7568359375,304.1454772949219,0.9990000128746032,0.4298485517501831,0.3709252178668976,293.22955322265625,297.1499938964844,293.1499938964844,0.0091439876705408,-2917.394775390625,301.60479736328125,0.4938934743404388,0.050000000745058,0.2318543195724487,291.1895446777344,291.1499938964844,261.53436279296875,259.9683532714844,279.69110107421875,293.2373962402344,291.1821594238281,1.0,0.2654915750026703,0.8130949139595032,0.8130949139595032,1.0,1.0,-1.2354772090911863,0.5281716585159302,0.7073055505752563,0.2328749448060989,0.0,0.0,0.615945041179657,47.75617218017578,67.0,-74.13514709472656,-14165.447265625,207.40118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803283691406,308.6041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.35546875,18000.0,0.0,0.0,0.3269724547863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666652500629425,0.6666592955589294,-6.791930900362786e-06,0.0,0.0003318354720249,0.0,0.0,51.80527877807617,0.0,0.0,0.0,0.4312795996665954,4.0,0.0,1.0
478140,293.15252685546875,297.1499938964844,293.1499938964844,0.0966049656271934,-2228.471923828125,304.1492004394531,0.7280431389808655,0.1557571142911911,0.1415458172559738,293.33221435546875,297.1499938964844,293.1499938964844,0.0048504848964512,-380.1343383789063,297.5501708984375,0.4860465824604034,0.050000000745058,0.0490227937698364,293.1972961425781,297.1499938964844,293.1499938964844,0.2506271600723266,-3711.32373046875,304.15234375,0.9396222829818726,0.3357334434986114,0.2356751561164856,293.1556091308594,297.1499938964844,293.1499938964844,0.3200059533119201,-6109.2783203125,304.11578369140625,0.9990000128746032,0.4242610037326813,0.3890525996685028,293.229736328125,297.1499938964844,293.1499938964844,0.009179824963212,-2932.72412109375,301.56365966796875,0.4860465824604034,0.050000000745058,0.2325430214405059,291.1238098144531,291.1499938964844,261.5079345703125,259.9462280273437,279.6738586425781,293.24566650390625,291.1193542480469,1.0,0.2729259729385376,0.8129307627677917,0.8129307627677917,1.0,1.0,-1.257538676261902,0.5380170345306396,0.719521701335907,0.2386172860860824,0.0,0.0,0.6242095828056335,51.76948547363281,70.0,-77.19816589355469,-14393.03515625,223.6170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72314453125,308.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.07421875,18000.0,0.0,0.0,0.3242902755737304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763870716094971,0.6763938665390015,-6.8248978095653e-06,0.0,0.0003291133907623,0.0,0.0,53.08512115478516,0.0,0.0,0.0,0.4346434473991394,4.0,0.0,1.0
478200,293.15252685546875,297.1499938964844,293.1499938964844,0.0966049656271934,-2228.471923828125,304.1492004394531,0.7280431389808655,0.1557571142911911,0.1415458172559738,293.33221435546875,297.1499938964844,293.1499938964844,0.0048504848964512,-380.1343383789063,297.5501708984375,0.4860465824604034,0.050000000745058,0.0490227937698364,293.1972961425781,297.1499938964844,293.1499938964844,0.2506271600723266,-3711.32373046875,304.15234375,0.9396222829818726,0.3357334434986114,0.2356751561164856,293.1556091308594,297.1499938964844,293.1499938964844,0.3200059533119201,-6109.2783203125,304.11578369140625,0.9990000128746032,0.4242610037326813,0.3890525996685028,293.229736328125,297.1499938964844,293.1499938964844,0.009179824963212,-2932.72412109375,301.56365966796875,0.4860465824604034,0.050000000745058,0.2325430214405059,291.1238098144531,291.1499938964844,261.5079345703125,259.9462280273437,279.6738586425781,293.24566650390625,291.1193542480469,1.0,0.2729259729385376,0.8129307627677917,0.8129307627677917,1.0,1.0,-1.257538676261902,0.5380170345306396,0.719521701335907,0.2386172860860824,0.0,0.0,0.6242095828056335,51.76948547363281,70.0,-77.19816589355469,-14393.03515625,223.6170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72314453125,308.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.07421875,18000.0,0.0,0.0,0.3242902755737304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763870716094971,0.6763938665390015,-6.8248978095653e-06,0.0,0.0003291133907623,0.0,0.0,53.08512115478516,0.0,0.0,0.0,0.4346434473991394,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.0972229465842247,-2240.52783203125,304.1484375,0.7169497013092041,0.1561468839645385,0.1419585198163986,293.3270874023437,297.1499938964844,293.1499938964844,0.004837351385504,-379.7145080566406,297.4833679199219,0.477073609828949,0.050000000745058,0.0491975508630275,293.1968078613281,297.1499938964844,293.1499938964844,0.2505090534687042,-3710.461669921875,304.1517944335937,0.919899046421051,0.3346326649188995,0.2350314408540725,293.1955871582031,297.1499938964844,293.1499938964844,0.3288403749465942,-6241.42822265625,304.1142578125,0.9918371438980104,0.416004329919815,0.3963991403579712,293.2308349609375,297.1499938964844,293.1499938964844,0.0092011531814932,-2942.170166015625,301.52587890625,0.477073609828949,0.050000000745058,0.2333719879388809,291.0890197753906,291.1499938964844,261.4857482910156,259.9276428222656,279.6666564941406,293.25506591796875,291.0884094238281,1.0,0.279695451259613,0.812252402305603,0.812252402305603,1.0,1.0,-1.2674640417099,0.5423537492752075,0.7251102924346924,0.2412799149751663,0.0,0.0,0.6349849104881287,56.352195739746094,73.0,-42.41756057739258,-14555.9912109375,237.0350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385498046875,308.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17802.333984375,18000.0,0.0,0.0,0.3229809999465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966166496276855,0.6966236233711243,-6.972816208872246e-06,0.0,0.0003277846553828,0.0,0.0,56.30972290039063,0.0,0.0,0.0,0.4424785375595093,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.0972229465842247,-2240.52783203125,304.1484375,0.7169497013092041,0.1561468839645385,0.1419585198163986,293.3270874023437,297.1499938964844,293.1499938964844,0.004837351385504,-379.7145080566406,297.4833679199219,0.477073609828949,0.050000000745058,0.0491975508630275,293.1968078613281,297.1499938964844,293.1499938964844,0.2505090534687042,-3710.461669921875,304.1517944335937,0.919899046421051,0.3346326649188995,0.2350314408540725,293.1955871582031,297.1499938964844,293.1499938964844,0.3288403749465942,-6241.42822265625,304.1142578125,0.9918371438980104,0.416004329919815,0.3963991403579712,293.2308349609375,297.1499938964844,293.1499938964844,0.0092011531814932,-2942.170166015625,301.52587890625,0.477073609828949,0.050000000745058,0.2333719879388809,291.0890197753906,291.1499938964844,261.4857482910156,259.9276428222656,279.6666564941406,293.25506591796875,291.0884094238281,1.0,0.279695451259613,0.812252402305603,0.812252402305603,1.0,1.0,-1.2674640417099,0.5423537492752075,0.7251102924346924,0.2412799149751663,0.0,0.0,0.6349849104881287,56.352195739746094,73.0,-42.41756057739258,-14555.9912109375,237.0350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385498046875,308.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17802.333984375,18000.0,0.0,0.0,0.3229809999465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966166496276855,0.6966236233711243,-6.972816208872246e-06,0.0,0.0003277846553828,0.0,0.0,56.30972290039063,0.0,0.0,0.0,0.4424785375595093,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0974516347050666,-2244.44384765625,304.1485900878906,0.7045447826385498,0.156351089477539,0.1424238085746765,293.32196044921875,297.1499938964844,293.1499938964844,0.0048162350431084,-377.9849853515625,297.4456787109375,0.4659251272678375,0.050000000745058,0.0494024045765399,293.196533203125,297.1499938964844,293.1499938964844,0.2492758184671402,-3695.391845703125,304.1532592773437,0.9007492661476136,0.3335075676441192,0.2344114631414413,293.2138977050781,297.1499938964844,293.1499938964844,0.3236157894134521,-6155.71142578125,304.13446044921875,0.9723861813545228,0.4110935032367706,0.3910340666770935,293.23223876953125,297.1499938964844,293.1499938964844,0.0091956490650773,-2940.95166015625,301.4977111816406,0.4659251272678375,0.050000000745058,0.2343437373638153,291.1079406738281,291.1499938964844,261.46832275390625,259.9130859375,279.6654357910156,293.2568359375,291.10968017578125,1.0,0.2852922976016998,0.8115740418434143,0.8115740418434143,1.0,1.0,-1.2620822191238403,0.5398438572883606,0.7222383618354797,0.2398993223905563,0.0,0.0,0.6395789980888367,61.45814514160156,76.0,9.364105224609377,-14565.0146484375,246.04991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507080078125,308.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17874.794921875,18000.0,0.0,0.0,0.3226009905338287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120402455329895,0.7120473980903625,-7.1211375143320765e-06,0.0,0.0003273990005254,0.0,0.0,59.07576370239258,0.0,0.0,0.0,0.4487203359603882,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0974516347050666,-2244.44384765625,304.1485900878906,0.7045447826385498,0.156351089477539,0.1424238085746765,293.32196044921875,297.1499938964844,293.1499938964844,0.0048162350431084,-377.9849853515625,297.4456787109375,0.4659251272678375,0.050000000745058,0.0494024045765399,293.196533203125,297.1499938964844,293.1499938964844,0.2492758184671402,-3695.391845703125,304.1532592773437,0.9007492661476136,0.3335075676441192,0.2344114631414413,293.2138977050781,297.1499938964844,293.1499938964844,0.3236157894134521,-6155.71142578125,304.13446044921875,0.9723861813545228,0.4110935032367706,0.3910340666770935,293.23223876953125,297.1499938964844,293.1499938964844,0.0091956490650773,-2940.95166015625,301.4977111816406,0.4659251272678375,0.050000000745058,0.2343437373638153,291.1079406738281,291.1499938964844,261.46832275390625,259.9130859375,279.6654357910156,293.2568359375,291.10968017578125,1.0,0.2852922976016998,0.8115740418434143,0.8115740418434143,1.0,1.0,-1.2620822191238403,0.5398438572883606,0.7222383618354797,0.2398993223905563,0.0,0.0,0.6395789980888367,61.45814514160156,76.0,9.364105224609377,-14565.0146484375,246.04991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507080078125,308.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17874.794921875,18000.0,0.0,0.0,0.3226009905338287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120402455329895,0.7120473980903625,-7.1211375143320765e-06,0.0,0.0003273990005254,0.0,0.0,59.07576370239258,0.0,0.0,0.0,0.4487203359603882,4.0,0.0,1.0
478500,293.1493835449219,297.1499938964844,293.1499938964844,0.0974872037768364,-2244.985595703125,304.1487731933594,0.6991726756095886,0.1563357710838318,0.1425246000289917,293.3194580078125,297.1499938964844,293.1499938964844,0.0048045050352811,-377.085693359375,297.4259338378906,0.4605115056037903,0.050000000745058,0.0494927801191806,293.1964416503906,297.1499938964844,293.1499938964844,0.2487062364816665,-3688.526611328125,304.1536865234375,0.8934245109558105,0.3329355418682098,0.2340807616710662,293.21759033203125,297.1499938964844,293.1499938964844,0.3220848143100738,-6130.42138671875,304.1400451660156,0.9639573693275452,0.4095552563667297,0.38945072889328,293.2329406738281,297.1499938964844,293.1499938964844,0.0091909347102046,-2940.25,301.4828491210937,0.4605115056037903,0.050000000745058,0.2347724288702011,291.1146240234375,291.1499938964844,261.4615783691406,259.9074401855469,279.6640319824219,293.256103515625,291.115478515625,1.0,0.2878267765045166,0.8112348318099976,0.8112348318099976,1.0,1.0,-1.2605284452438354,0.5391014218330383,0.7214269638061523,0.2394982278347015,0.0,0.0,0.641242265701294,63.72340774536133,76.0,12.010899543762209,-14553.2548828125,250.3253326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44140625,308.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17907.21875,18000.0,0.0,0.0,0.3226102590560913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161543369293213,0.7161614894866943,-7.164150702010375e-06,0.0,0.0003274084010627,0.0,0.0,59.84918212890625,0.0,0.0,0.0,0.4504942595958709,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.0975025594234466,-2245.19189453125,304.14898681640625,0.6942663192749023,0.1562847197055816,0.1425748318433761,293.31695556640625,297.1499938964844,293.1499938964844,0.0047933952882885,-376.2654418945313,297.4051513671875,0.4556390941143036,0.050000000745058,0.0495778806507587,293.1963195800781,297.1499938964844,293.1499938964844,0.2481884062290191,-3682.33837890625,304.1539611816406,0.8868328332901001,0.3323692679405212,0.2337476760149002,293.21954345703125,297.1499938964844,293.1499938964844,0.3209248483181,-6111.40087890625,304.1439514160156,0.956154763698578,0.4083163738250732,0.3882347345352173,293.233642578125,297.1499938964844,293.1499938964844,0.0091865165159106,-2939.83984375,301.4673156738281,0.4556390941143036,0.050000000745058,0.2351761162281036,291.11834716796875,291.1499938964844,261.4562072753906,259.9029846191406,279.66259765625,293.2549133300781,291.11895751953125,1.0,0.2902211248874664,0.8109822869300842,0.8109822869300842,1.0,1.0,-1.2593157291412354,0.5385211706161499,0.7207946181297302,0.2391905635595321,0.0,0.0,0.6429727673530579,65.86034393310547,79.0,11.25322723388672,-14543.4482421875,254.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,308.5500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17918.673828125,18000.0,0.0,0.0,0.3227199912071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200779914855957,0.7200852036476135,-7.200961135822581e-06,0.0,0.0003275197814218,0.0,0.0,60.56476593017578,0.0,0.0,0.0,0.4521311819553375,4.0,0.0,1.0
478620,293.1504211425781,297.1499938964844,293.1499938964844,0.0974908545613288,-2244.847412109375,304.1493225097656,0.6855822801589966,0.1561442166566848,0.1426086276769638,293.31182861328125,297.1499938964844,293.1499938964844,0.0047719646245241,-374.6993408203125,297.3642578125,0.4473782479763031,0.050000000745058,0.0497365556657314,293.19598388671875,297.1499938964844,293.1499938964844,0.2471960932016372,-3670.534423828125,304.154296875,0.8753162026405334,0.331264466047287,0.2330899089574813,293.220703125,297.1499938964844,293.1499938964844,0.3190979659557342,-6081.90087890625,304.14892578125,0.9419966340065002,0.4063146412372589,0.3863760530948639,293.23492431640625,297.1499938964844,293.1499938964844,0.0091757252812385,-2938.70361328125,301.4358215332031,0.4473782479763031,0.050000000745058,0.2359288036823272,291.1238708496094,291.1499938964844,261.4499206542969,259.8978576660156,279.6608581542969,293.2519836425781,291.12432861328125,1.0,0.2946720719337463,0.8104771971702576,0.8104771971702576,1.0,1.0,-1.2574293613433838,0.5376067161560059,0.7198226451873779,0.2387064099311828,0.0,0.0,0.6460686922073364,69.85042572021484,82.0,8.736298561096191,-14526.7001953125,262.2624206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,308.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17930.439453125,18000.0,0.0,0.0,0.3231948018074035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727294921875,0.7273021936416626,-7.267052751558367e-06,0.0,0.0003280016535427,0.0,0.0,61.88346481323242,0.0,0.0,0.0,0.4550999104976654,4.0,0.0,1.0
478680,293.1504211425781,297.1499938964844,293.1499938964844,0.0974908545613288,-2244.847412109375,304.1493225097656,0.6855822801589966,0.1561442166566848,0.1426086276769638,293.31182861328125,297.1499938964844,293.1499938964844,0.0047719646245241,-374.6993408203125,297.3642578125,0.4473782479763031,0.050000000745058,0.0497365556657314,293.19598388671875,297.1499938964844,293.1499938964844,0.2471960932016372,-3670.534423828125,304.154296875,0.8753162026405334,0.331264466047287,0.2330899089574813,293.220703125,297.1499938964844,293.1499938964844,0.3190979659557342,-6081.90087890625,304.14892578125,0.9419966340065002,0.4063146412372589,0.3863760530948639,293.23492431640625,297.1499938964844,293.1499938964844,0.0091757252812385,-2938.70361328125,301.4358215332031,0.4473782479763031,0.050000000745058,0.2359288036823272,291.1238708496094,291.1499938964844,261.4499206542969,259.8978576660156,279.6608581542969,293.2519836425781,291.12432861328125,1.0,0.2946720719337463,0.8104771971702576,0.8104771971702576,1.0,1.0,-1.2574293613433838,0.5376067161560059,0.7198226451873779,0.2387064099311828,0.0,0.0,0.6460686922073364,69.85042572021484,82.0,8.736298561096191,-14526.7001953125,262.2624206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,308.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17930.439453125,18000.0,0.0,0.0,0.3231948018074035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727294921875,0.7273021936416626,-7.267052751558367e-06,0.0,0.0003280016535427,0.0,0.0,61.88346481323242,0.0,0.0,0.0,0.4550999104976654,4.0,0.0,1.0
478740,293.15106201171875,297.1499938964844,293.1499938964844,0.0974679067730903,-2244.325439453125,304.14959716796875,0.6780834197998047,0.1560022830963134,0.1426195204257965,293.3064880371094,297.1499938964844,293.1499938964844,0.0047516953200101,-373.2257385253906,297.3251953125,0.4405534565448761,0.050000000745058,0.0498843900859355,293.1954650878906,297.1499938964844,293.1499938964844,0.2462506294250488,-3659.328857421875,304.1544189453125,0.8654524087905884,0.3302010297775268,0.2324521094560623,293.22021484375,297.1499938964844,293.1499938964844,0.3175635635852813,-6057.63623046875,304.1517944335937,0.9293951988220216,0.4046233594417572,0.3848767876625061,293.236083984375,297.1499938964844,293.1499938964844,0.0091626439243555,-2937.124267578125,301.404052734375,0.4405534565448761,0.050000000745058,0.2366300672292709,291.128173828125,291.1499938964844,261.45001220703125,259.8981018066406,279.6614990234375,293.2489624023437,291.1285705566406,1.0,0.2987760305404663,0.8099721074104309,0.8099721074104309,1.0,1.0,-1.2558963298797607,0.536855161190033,0.7190411686897278,0.2383003979921341,0.0,0.0,0.6486854553222656,73.57123565673828,85.0,6.859240531921387,-14511.5576171875,269.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,308.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.607421875,18000.0,0.0,0.0,0.323919266462326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334544062614441,0.7334617376327515,-7.323988938878756e-06,0.0,0.0003287368745077,0.0,0.0,63.02582931518555,0.0,0.0,0.0,0.4576408863067627,4.0,0.0,1.0
478800,293.15106201171875,297.1499938964844,293.1499938964844,0.0974679067730903,-2244.325439453125,304.14959716796875,0.6780834197998047,0.1560022830963134,0.1426195204257965,293.3064880371094,297.1499938964844,293.1499938964844,0.0047516953200101,-373.2257385253906,297.3251953125,0.4405534565448761,0.050000000745058,0.0498843900859355,293.1954650878906,297.1499938964844,293.1499938964844,0.2462506294250488,-3659.328857421875,304.1544189453125,0.8654524087905884,0.3302010297775268,0.2324521094560623,293.22021484375,297.1499938964844,293.1499938964844,0.3175635635852813,-6057.63623046875,304.1517944335937,0.9293951988220216,0.4046233594417572,0.3848767876625061,293.236083984375,297.1499938964844,293.1499938964844,0.0091626439243555,-2937.124267578125,301.404052734375,0.4405534565448761,0.050000000745058,0.2366300672292709,291.128173828125,291.1499938964844,261.45001220703125,259.8981018066406,279.6614990234375,293.2489624023437,291.1285705566406,1.0,0.2987760305404663,0.8099721074104309,0.8099721074104309,1.0,1.0,-1.2558963298797607,0.536855161190033,0.7190411686897278,0.2383003979921341,0.0,0.0,0.6486854553222656,73.57123565673828,85.0,6.859240531921387,-14511.5576171875,269.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,308.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.607421875,18000.0,0.0,0.0,0.323919266462326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334544062614441,0.7334617376327515,-7.323988938878756e-06,0.0,0.0003287368745077,0.0,0.0,63.02582931518555,0.0,0.0,0.0,0.4576408863067627,4.0,0.0,1.0
478860,293.16143798828125,297.1499938964844,293.1499938964844,0.0962005034089088,-2220.327880859375,304.1518859863281,0.6684054732322693,0.15385203063488,0.1411875486373901,293.3128662109375,297.1499938964844,293.1499938964844,0.0047012795694172,-369.4943542480469,297.25848388671875,0.4341650605201721,0.050000000745058,0.0500401444733142,293.2044982910156,297.1499938964844,293.1499938964844,0.2438278794288635,-3630.026611328125,304.15704345703125,0.8546554446220398,0.3271998167037964,0.2307374328374862,293.22882080078125,297.1499938964844,293.1499938964844,0.3145268261432647,-6009.9658203125,304.15631103515625,0.9157697558403016,0.4010743200778961,0.3820360898971557,293.2493591308594,297.1499938964844,293.1499938964844,0.0090908855199813,-2923.353515625,301.3394775390625,0.4341650605201721,0.050000000745058,0.2373689115047454,291.1384582519531,291.1499938964844,261.4557189941406,259.9031066894531,279.6728515625,293.25616455078125,291.1402893066406,1.0,0.3024758994579315,0.8095150589942932,0.8095150589942932,1.0,1.0,-1.24978506565094,0.5340500473976135,0.7157350182533264,0.2367368191480636,0.0,0.0,0.649729311466217,77.4232406616211,88.0,16.89781379699707,-14461.2705078125,275.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0940246582031,308.4082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.041015625,18000.0,0.0,0.0,0.3247306048870086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377278208732605,0.7377352118492126,-7.36791844246909e-06,0.0,0.000329560280079,0.0,0.0,63.85529708862305,0.0,0.0,0.0,0.4594051837921142,4.0,0.0,1.0
478920,293.16143798828125,297.1499938964844,293.1499938964844,0.0962005034089088,-2220.327880859375,304.1518859863281,0.6684054732322693,0.15385203063488,0.1411875486373901,293.3128662109375,297.1499938964844,293.1499938964844,0.0047012795694172,-369.4943542480469,297.25848388671875,0.4341650605201721,0.050000000745058,0.0500401444733142,293.2044982910156,297.1499938964844,293.1499938964844,0.2438278794288635,-3630.026611328125,304.15704345703125,0.8546554446220398,0.3271998167037964,0.2307374328374862,293.22882080078125,297.1499938964844,293.1499938964844,0.3145268261432647,-6009.9658203125,304.15631103515625,0.9157697558403016,0.4010743200778961,0.3820360898971557,293.2493591308594,297.1499938964844,293.1499938964844,0.0090908855199813,-2923.353515625,301.3394775390625,0.4341650605201721,0.050000000745058,0.2373689115047454,291.1384582519531,291.1499938964844,261.4557189941406,259.9031066894531,279.6728515625,293.25616455078125,291.1402893066406,1.0,0.3024758994579315,0.8095150589942932,0.8095150589942932,1.0,1.0,-1.24978506565094,0.5340500473976135,0.7157350182533264,0.2367368191480636,0.0,0.0,0.649729311466217,77.4232406616211,88.0,16.89781379699707,-14461.2705078125,275.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0940246582031,308.4082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.041015625,18000.0,0.0,0.0,0.3247306048870086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377278208732605,0.7377352118492126,-7.36791844246909e-06,0.0,0.000329560280079,0.0,0.0,63.85529708862305,0.0,0.0,0.0,0.4594051837921142,4.0,0.0,1.0
478980,293.16534423828125,297.1499938964844,293.1499938964844,0.0952421873807907,-2202.201171875,304.1528015136719,0.6606847643852234,0.1527658253908157,0.1401787102222442,293.3151550292969,297.1499938964844,293.1499938964844,0.0046603702940046,-366.38525390625,297.20330810546875,0.4289852082729339,0.050000000745058,0.0501816682517528,293.2068176269531,297.1499938964844,293.1499938964844,0.2417731285095214,-3605.37744140625,304.1580505371094,0.8458454608917236,0.3253433108329773,0.2294038087129593,293.23065185546875,297.1499938964844,293.1499938964844,0.3118335306644439,-5968.2685546875,304.1585998535156,0.9048818349838256,0.3986987769603729,0.3797338604927063,293.2587585449219,297.1499938964844,293.1499938964844,0.0090308021754026,-2911.2421875,301.2820739746094,0.4289852082729339,0.050000000745058,0.2380402237176895,291.1530456542969,291.1499938964844,261.4657592773437,259.9116516113281,279.68280029296875,293.2596435546875,291.1539611816406,1.0,0.3059090375900268,0.8090580701828003,0.8090580701828003,1.0,1.0,-1.2451845407485962,0.531938910484314,0.713245689868927,0.2355189025402069,0.0,0.0,0.6482368111610413,80.93687438964844,76.0,16.598508834838867,-14404.00390625,281.0317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,308.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.88671875,18000.0,0.0,0.0,0.3253867328166961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363395690917969,0.7363469004631042,-7.366990303125931e-06,0.0,0.0003302261757198,0.0,0.0,63.6741943359375,0.0,0.0,0.0,0.4589358270168304,4.0,0.0,1.0
479040,293.16534423828125,297.1499938964844,293.1499938964844,0.0952421873807907,-2202.201171875,304.1528015136719,0.6606847643852234,0.1527658253908157,0.1401787102222442,293.3151550292969,297.1499938964844,293.1499938964844,0.0046603702940046,-366.38525390625,297.20330810546875,0.4289852082729339,0.050000000745058,0.0501816682517528,293.2068176269531,297.1499938964844,293.1499938964844,0.2417731285095214,-3605.37744140625,304.1580505371094,0.8458454608917236,0.3253433108329773,0.2294038087129593,293.23065185546875,297.1499938964844,293.1499938964844,0.3118335306644439,-5968.2685546875,304.1585998535156,0.9048818349838256,0.3986987769603729,0.3797338604927063,293.2587585449219,297.1499938964844,293.1499938964844,0.0090308021754026,-2911.2421875,301.2820739746094,0.4289852082729339,0.050000000745058,0.2380402237176895,291.1530456542969,291.1499938964844,261.4657592773437,259.9116516113281,279.68280029296875,293.2596435546875,291.1539611816406,1.0,0.3059090375900268,0.8090580701828003,0.8090580701828003,1.0,1.0,-1.2451845407485962,0.531938910484314,0.713245689868927,0.2355189025402069,0.0,0.0,0.6482368111610413,80.93687438964844,76.0,16.598508834838867,-14404.00390625,281.0317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,308.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.88671875,18000.0,0.0,0.0,0.3253867328166961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363395690917969,0.7363469004631042,-7.366990303125931e-06,0.0,0.0003302261757198,0.0,0.0,63.6741943359375,0.0,0.0,0.0,0.4589358270168304,4.0,0.0,1.0
479100,293.1662292480469,297.1499938964844,293.1499938964844,0.094889722764492,-2195.569580078125,304.1529235839844,0.6599101424217224,0.1523933410644531,0.1398001760244369,293.3151550292969,297.1499938964844,293.1499938964844,0.0046362727880477,-364.5897216796875,297.177001953125,0.4288481473922729,0.050000000745058,0.050185639411211,293.2069091796875,297.1499938964844,293.1499938964844,0.2409514039754867,-3595.60986328125,304.1580810546875,0.8450072407722473,0.3246031999588012,0.2288554310798645,293.2304382324219,297.1499938964844,293.1499938964844,0.3107236921787262,-5951.28173828125,304.1590576171875,0.9038417339324952,0.3977201282978058,0.3787619173526764,293.2622985839844,297.1499938964844,293.1499938964844,0.0089889010414481,-2902.46875,301.2546691894531,0.4288481473922729,0.050000000745058,0.2380590736865997,291.1572570800781,291.1499938964844,261.4722900390625,259.91717529296875,279.688720703125,293.26190185546875,291.1581115722656,1.0,0.3054174780845642,0.8088295459747314,0.8088295459747314,1.0,1.0,-1.24293315410614,0.5309042930603027,0.7120288610458374,0.2349268794059753,0.0,0.0,0.6473261117935181,81.00357055664062,76.0,14.500267028808594,-14375.1455078125,280.26922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05401611328125,308.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.24609375,18000.0,0.0,0.0,0.3256247639656067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347122430801392,0.7347195744514465,-7.355022717092652e-06,0.0,0.0003304677375126,0.0,0.0,63.38987731933594,0.0,0.0,0.0,0.4582974016666412,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.094578817486763,-2189.713134765625,304.1529541015625,0.6610854864120483,0.1521345376968383,0.1394785642623901,293.3144836425781,297.1499938964844,293.1499938964844,0.0046093920245766,-362.57232666015625,297.1527404785156,0.4302897453308105,0.050000000745058,0.0501446202397346,293.20660400390625,297.1499938964844,293.1499938964844,0.2401559054851532,-3586.14794921875,304.1580505371094,0.8464169502258301,0.3239414989948272,0.2283379435539245,293.22979736328125,297.1499938964844,293.1499938964844,0.3096442818641662,-5934.7841796875,304.15936279296875,0.905451774597168,0.3968290984630584,0.377842366695404,293.26519775390625,297.1499938964844,293.1499938964844,0.0089377965778112,-2891.323974609375,301.2285461425781,0.4302897453308105,0.050000000745058,0.2378644943237304,291.1619873046875,291.1499938964844,261.479736328125,259.9234619140625,279.69537353515625,293.264892578125,291.1629943847656,1.0,0.3038541376590729,0.8086271286010742,0.8086271286010742,1.0,1.0,-1.2405394315719604,0.5298109650611877,0.7107284665107727,0.2342944294214248,0.0,0.0,0.6460561156272888,79.92879486083984,64.0,14.294203758239746,-14345.58203125,277.0421447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056884765625,308.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.380859375,18000.0,0.0,0.0,0.325786292552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325934171676636,0.732600748538971,-7.338661816902459e-06,0.0,0.0003306316793896,0.0,0.0,63.01568603515625,0.0,0.0,0.0,0.4574426710605621,4.0,0.0,1.0
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.094079278409481,-2180.29638671875,304.1528015136719,0.6677852869033813,0.1518378406763076,0.1389845609664917,293.3114929199219,297.1499938964844,293.1499938964844,0.0045510339550673,-358.1750793457031,297.1093444824219,0.4368383884429931,0.050000000745058,0.0499727949500083,293.2052917480469,297.1499938964844,293.1499938964844,0.2386439144611358,-3568.16455078125,304.15789794921875,0.8541964888572693,0.3227743506431579,0.227365955710411,293.2276916503906,297.1499938964844,293.1499938964844,0.3075799345970154,-5903.302734375,304.15966796875,0.914876401424408,0.3952283859252929,0.3761106431484222,293.26934814453125,297.1499938964844,293.1499938964844,0.0088192615658044,-2864.724365234375,301.179443359375,0.4368383884429931,0.050000000745058,0.2370494306087494,291.1717834472656,291.1499938964844,261.4973449707031,259.938232421875,279.7089233398437,293.2691345214844,291.17266845703125,1.0,0.2981669008731842,0.8082223534584045,0.8082223534584045,1.0,1.0,-1.2355166673660278,0.5275232195854187,0.7079935073852539,0.2329618334770202,0.0,0.0,0.6424863934516907,75.5022964477539,52.0,13.413095474243164,-14280.6416015625,265.74237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,308.3840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.0390625,18000.0,0.0,0.0,0.3258405029773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261019349098206,0.7261092066764832,-7.287415428436361e-06,0.0,0.0003306866856291,0.0,0.0,61.870243072509766,0.0,0.0,0.0,0.4548351466655731,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.094079278409481,-2180.29638671875,304.1528015136719,0.6677852869033813,0.1518378406763076,0.1389845609664917,293.3114929199219,297.1499938964844,293.1499938964844,0.0045510339550673,-358.1750793457031,297.1093444824219,0.4368383884429931,0.050000000745058,0.0499727949500083,293.2052917480469,297.1499938964844,293.1499938964844,0.2386439144611358,-3568.16455078125,304.15789794921875,0.8541964888572693,0.3227743506431579,0.227365955710411,293.2276916503906,297.1499938964844,293.1499938964844,0.3075799345970154,-5903.302734375,304.15966796875,0.914876401424408,0.3952283859252929,0.3761106431484222,293.26934814453125,297.1499938964844,293.1499938964844,0.0088192615658044,-2864.724365234375,301.179443359375,0.4368383884429931,0.050000000745058,0.2370494306087494,291.1717834472656,291.1499938964844,261.4973449707031,259.938232421875,279.7089233398437,293.2691345214844,291.17266845703125,1.0,0.2981669008731842,0.8082223534584045,0.8082223534584045,1.0,1.0,-1.2355166673660278,0.5275232195854187,0.7079935073852539,0.2329618334770202,0.0,0.0,0.6424863934516907,75.5022964477539,52.0,13.413095474243164,-14280.6416015625,265.74237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,308.3840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.0390625,18000.0,0.0,0.0,0.3258405029773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261019349098206,0.7261092066764832,-7.287415428436361e-06,0.0,0.0003306866856291,0.0,0.0,61.870243072509766,0.0,0.0,0.0,0.4548351466655731,4.0,0.0,1.0
