time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.16424560546875,297.1499938964844,293.1499938964844,0.0937085449695587,-2173.315673828125,304.1524963378906,0.6798115968704224,0.1517652124166488,0.1386308670043945,293.3067321777344,297.1499938964844,293.1499938964844,0.0044902046211063,-353.5882568359375,297.0711364746094,0.4484069347381592,0.050000000745058,0.0497158803045749,293.2035827636719,297.1499938964844,293.1499938964844,0.2372075617313385,-3551.08544921875,304.1576538085937,0.8681344985961914,0.3217208683490753,0.2264252007007599,293.2250366210937,297.1499938964844,293.1499938964844,0.3056465089321136,-5873.90234375,304.15966796875,0.932343602180481,0.3938020169734955,0.3744750320911407,293.2717590332031,297.1499938964844,293.1499938964844,0.0086880344897508,-2834.638427734375,301.1333923339844,0.4484069347381592,0.050000000745058,0.2358307391405105,291.1800842285156,291.1499938964844,261.5181579589844,259.9556579589844,279.722900390625,293.27166748046875,291.1808166503906,1.0,0.2898656129837036,0.8078175187110901,0.8078175187110901,1.0,1.0,-1.230228304862976,0.5251220464706421,0.705106258392334,0.2315510362386703,0.0,0.0,0.6379058957099915,68.91732025146484,40.0,11.629934310913086,-14209.537109375,249.9102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13653564453125,308.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18089.6953125,18000.0,0.0,0.0,0.3254815936088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171474099159241,0.7171546220779419,-7.214061042759567e-06,0.0,0.000330322451191,0.0,0.0,60.293704986572266,0.0,0.0,0.0,0.451235681772232,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.0937085449695587,-2173.315673828125,304.1524963378906,0.6798115968704224,0.1517652124166488,0.1386308670043945,293.3067321777344,297.1499938964844,293.1499938964844,0.0044902046211063,-353.5882568359375,297.0711364746094,0.4484069347381592,0.050000000745058,0.0497158803045749,293.2035827636719,297.1499938964844,293.1499938964844,0.2372075617313385,-3551.08544921875,304.1576538085937,0.8681344985961914,0.3217208683490753,0.2264252007007599,293.2250366210937,297.1499938964844,293.1499938964844,0.3056465089321136,-5873.90234375,304.15966796875,0.932343602180481,0.3938020169734955,0.3744750320911407,293.2717590332031,297.1499938964844,293.1499938964844,0.0086880344897508,-2834.638427734375,301.1333923339844,0.4484069347381592,0.050000000745058,0.2358307391405105,291.1800842285156,291.1499938964844,261.5181579589844,259.9556579589844,279.722900390625,293.27166748046875,291.1808166503906,1.0,0.2898656129837036,0.8078175187110901,0.8078175187110901,1.0,1.0,-1.230228304862976,0.5251220464706421,0.705106258392334,0.2315510362386703,0.0,0.0,0.6379058957099915,68.91732025146484,40.0,11.629934310913086,-14209.537109375,249.9102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13653564453125,308.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18089.6953125,18000.0,0.0,0.0,0.3254815936088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171474099159241,0.7171546220779419,-7.214061042759567e-06,0.0,0.000330322451191,0.0,0.0,60.293704986572266,0.0,0.0,0.0,0.451235681772232,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.0934194102883338,-2167.879150390625,304.1521301269531,0.6972556114196777,0.1518180966377258,0.1383579522371292,293.30059814453125,297.1499938964844,293.1499938964844,0.0044295745901763,-349.014404296875,297.0375671386719,0.4658300578594208,0.050000000745058,0.0494042970240116,293.20147705078125,297.1499938964844,293.1499938964844,0.2358604520559311,-3535.0791015625,304.1573486328125,0.8887461423873901,0.3207876980304718,0.225524365901947,293.2220458984375,297.1499938964844,293.1499938964844,0.3038344979286194,-5846.4013671875,304.1594543457031,0.9567862749099731,0.392507791519165,0.3729168772697449,293.27294921875,297.1499938964844,293.1499938964844,0.0085508814081549,-2802.690185546875,301.0896301269531,0.4658300578594208,0.050000000745058,0.2343527227640152,291.186767578125,291.1499938964844,261.5419006347656,259.9754333496094,279.7373046875,293.2728881835937,291.18731689453125,1.0,0.2796203792095184,0.8074252009391785,0.8074252009391785,1.0,1.0,-1.2248010635375977,0.5226655006408691,0.7021355628967285,0.2300962507724762,0.0,0.0,0.6325408220291138,60.94617462158203,28.0,9.353975296020508,-14133.5,231.2693328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20880126953125,308.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.810546875,18000.0,0.0,0.0,0.3246718049049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7063038349151611,0.7063109874725342,-7.124200692487648e-06,0.0,0.0003295005881227,0.0,0.0,58.41067886352539,0.0,0.0,0.0,0.4468855559825897,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0934194102883338,-2167.879150390625,304.1521301269531,0.6972556114196777,0.1518180966377258,0.1383579522371292,293.30059814453125,297.1499938964844,293.1499938964844,0.0044295745901763,-349.014404296875,297.0375671386719,0.4658300578594208,0.050000000745058,0.0494042970240116,293.20147705078125,297.1499938964844,293.1499938964844,0.2358604520559311,-3535.0791015625,304.1573486328125,0.8887461423873901,0.3207876980304718,0.225524365901947,293.2220458984375,297.1499938964844,293.1499938964844,0.3038344979286194,-5846.4013671875,304.1594543457031,0.9567862749099731,0.392507791519165,0.3729168772697449,293.27294921875,297.1499938964844,293.1499938964844,0.0085508814081549,-2802.690185546875,301.0896301269531,0.4658300578594208,0.050000000745058,0.2343527227640152,291.186767578125,291.1499938964844,261.5419006347656,259.9754333496094,279.7373046875,293.2728881835937,291.18731689453125,1.0,0.2796203792095184,0.8074252009391785,0.8074252009391785,1.0,1.0,-1.2248010635375977,0.5226655006408691,0.7021355628967285,0.2300962507724762,0.0,0.0,0.6325408220291138,60.94617462158203,28.0,9.353975296020508,-14133.5,231.2693328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20880126953125,308.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.810546875,18000.0,0.0,0.0,0.3246718049049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7063038349151611,0.7063109874725342,-7.124200692487648e-06,0.0,0.0003295005881227,0.0,0.0,58.41067886352539,0.0,0.0,0.0,0.4468855559825897,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.093189500272274,-2163.57177734375,304.1518249511719,0.7200867533683777,0.1519559323787689,0.1381352841854095,293.2933654785156,297.1499938964844,293.1499938964844,0.0043707746081054,-344.5821838378906,297.0080261230469,0.4842234849929809,0.050000000745058,0.0490583293139934,293.1990661621094,297.1499938964844,293.1499938964844,0.2346307635307312,-3520.493896484375,304.1569519042969,0.9184712767601012,0.31996950507164,0.2246801257133484,293.2188720703125,297.1499938964844,293.1499938964844,0.3021519482135772,-5820.91455078125,304.1591186523437,0.9853993058204652,0.3913236856460571,0.371432363986969,293.27325439453125,297.1499938964844,293.1499938964844,0.0084120873361825,-2769.962646484375,301.0474853515625,0.4842234849929809,0.050000000745058,0.2327115982770919,291.1914367675781,291.1499938964844,261.5681457519531,259.99725341796875,279.752197265625,293.27325439453125,291.1917724609375,1.0,0.2678492069244385,0.8070328831672668,0.8070328831672668,1.0,1.0,-1.2193533182144165,0.5202051997184753,0.6991481184959412,0.2286272495985031,0.0,0.0,0.6266819834709167,52.10419845581055,25.0,6.621687889099121,-14053.7138671875,210.974349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2946472167969,308.4573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18117.5,18000.0,0.0,0.0,0.3234084546566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694182276725769,0.6941893100738525,-7.023531452432508e-06,0.0,0.0003282184770796,0.0,0.0,56.34668731689453,0.0,0.0,0.0,0.4420437514781952,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.093189500272274,-2163.57177734375,304.1518249511719,0.7200867533683777,0.1519559323787689,0.1381352841854095,293.2933654785156,297.1499938964844,293.1499938964844,0.0043707746081054,-344.5821838378906,297.0080261230469,0.4842234849929809,0.050000000745058,0.0490583293139934,293.1990661621094,297.1499938964844,293.1499938964844,0.2346307635307312,-3520.493896484375,304.1569519042969,0.9184712767601012,0.31996950507164,0.2246801257133484,293.2188720703125,297.1499938964844,293.1499938964844,0.3021519482135772,-5820.91455078125,304.1591186523437,0.9853993058204652,0.3913236856460571,0.371432363986969,293.27325439453125,297.1499938964844,293.1499938964844,0.0084120873361825,-2769.962646484375,301.0474853515625,0.4842234849929809,0.050000000745058,0.2327115982770919,291.1914367675781,291.1499938964844,261.5681457519531,259.99725341796875,279.752197265625,293.27325439453125,291.1917724609375,1.0,0.2678492069244385,0.8070328831672668,0.8070328831672668,1.0,1.0,-1.2193533182144165,0.5202051997184753,0.6991481184959412,0.2286272495985031,0.0,0.0,0.6266819834709167,52.10419845581055,25.0,6.621687889099121,-14053.7138671875,210.974349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2946472167969,308.4573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18117.5,18000.0,0.0,0.0,0.3234084546566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694182276725769,0.6941893100738525,-7.023531452432508e-06,0.0,0.0003282184770796,0.0,0.0,56.34668731689453,0.0,0.0,0.0,0.4420437514781952,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0931205078959465,-2162.29296875,304.151611328125,0.7307348251342773,0.1520461738109588,0.1380703002214431,293.2894287109375,297.1499938964844,293.1499938964844,0.0043454272672533,-342.67578125,296.9945983886719,0.4921050667762756,0.050000000745058,0.0489096157252788,293.19781494140625,297.1499938964844,293.1499938964844,0.2340925484895706,-3514.13818359375,304.1566467285156,0.9350664019584656,0.3195953369140625,0.2243029326200485,293.2172546386719,297.1499938964844,293.1499938964844,0.301364541053772,-5809.23876953125,304.15887451171875,0.9973089694976808,0.3907665908336639,0.3707494139671325,293.2731628417969,297.1499938964844,293.1499938964844,0.0083502605557441,-2755.38037109375,301.0267639160156,0.4921050667762756,0.050000000745058,0.232006162405014,291.19287109375,291.1499938964844,261.58209228515625,260.00885009765625,279.7596435546875,293.2731628417969,291.19305419921875,1.0,0.2628105580806732,0.806836724281311,0.806836724281311,1.0,1.0,-1.2169387340545654,0.5191159248352051,0.6978227496147156,0.2279660105705261,0.0,0.0,0.6236742734909058,48.30231857299805,25.0,4.756418228149414,-14014.75,202.28445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,308.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.1953125,18000.0,0.0,0.0,0.3226139843463897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878542900085449,0.6878612637519836,-6.971033599256771e-06,0.0,0.0003274121554568,0.0,0.0,55.28718566894531,0.0,0.0,0.0,0.4395264983177185,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0930823683738708,-2161.5556640625,304.1513977050781,0.7386566996574402,0.1521556824445724,0.1380642801523208,293.28521728515625,297.1499938964844,293.1499938964844,0.004326369613409,-341.20953369140625,296.9833679199219,0.4978851974010467,0.050000000745058,0.048809602856636,293.196533203125,297.1499938964844,293.1499938964844,0.2335748821496963,-3507.985107421875,304.1564025878906,0.9470629692077636,0.3192435801029205,0.2239774316549301,293.2125549316406,297.1499938964844,293.1499938964844,0.2931892871856689,-5678.86962890625,304.17242431640625,0.9990000128746032,0.3908333480358124,0.3621149361133575,293.2728576660156,297.1499938964844,293.1499938964844,0.00830012653023,-2743.406005859375,301.0069274902344,0.4978851974010467,0.050000000745058,0.2315317392349243,291.1957702636719,291.1499938964844,261.5965576171875,260.0208435058594,279.7720947265625,293.2729187011719,291.19775390625,1.0,0.2579555213451385,0.8066511154174805,0.8066511154174805,1.0,1.0,-1.2055355310440063,0.5139846205711365,0.6915509104728699,0.2251170426607132,0.0,0.0,0.6203767657279968,45.60457992553711,25.0,14.527965545654297,-13916.74609375,192.9575042724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,308.5095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.91796875,18000.0,0.0,0.0,0.3216854929924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814302206039429,0.6814371347427368,-6.918233339092694e-06,0.0,0.0003264698898419,0.0,0.0,54.22695159912109,0.0,0.0,0.0,0.4369692802429199,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.0927895829081535,-2155.5078125,304.15142822265625,0.7515918612480164,0.1523446440696716,0.1381088197231292,293.2765808105469,297.1499938964844,293.1499938964844,0.0042887860909104,-337.905029296875,296.9825134277344,0.5073082447052002,0.050000000745058,0.0486666560173034,293.1944580078125,297.1499938964844,293.1499938964844,0.231907233595848,-3487.454833984375,304.15704345703125,0.9647329449653624,0.3184865713119507,0.2233525067567825,293.1817932128906,297.1499938964844,293.1499938964844,0.2737562358379364,-5370.32666015625,304.1968688964844,0.9990000128746032,0.3954384624958038,0.342873752117157,293.2719421386719,297.1499938964844,293.1499938964844,0.0081977415829896,-2715.934326171875,300.97674560546875,0.5073082447052002,0.050000000745058,0.2308536767959594,291.2353515625,291.1499938964844,261.6268005371094,260.0458679199219,279.79742431640625,293.2720031738281,291.2388916015625,1.0,0.2498723566532135,0.8062798976898193,0.8062798976898193,1.0,1.0,-1.1807546615600586,0.5029404163360596,0.677814245223999,0.2187246084213256,0.0,0.0,0.6065003871917725,41.62467956542969,28.0,43.57641220092773,-13663.5888671875,177.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53131103515625,308.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18235.107421875,18000.0,0.0,0.0,0.3190509974956512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591187715530396,0.6591255068778992,-6.761978966096649e-06,0.0,0.0003237962082494,0.0,0.0,50.80173110961914,0.0,0.0,0.0,0.428330510854721,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.0927895829081535,-2155.5078125,304.15142822265625,0.7515918612480164,0.1523446440696716,0.1381088197231292,293.2765808105469,297.1499938964844,293.1499938964844,0.0042887860909104,-337.905029296875,296.9825134277344,0.5073082447052002,0.050000000745058,0.0486666560173034,293.1944580078125,297.1499938964844,293.1499938964844,0.231907233595848,-3487.454833984375,304.15704345703125,0.9647329449653624,0.3184865713119507,0.2233525067567825,293.1817932128906,297.1499938964844,293.1499938964844,0.2737562358379364,-5370.32666015625,304.1968688964844,0.9990000128746032,0.3954384624958038,0.342873752117157,293.2719421386719,297.1499938964844,293.1499938964844,0.0081977415829896,-2715.934326171875,300.97674560546875,0.5073082447052002,0.050000000745058,0.2308536767959594,291.2353515625,291.1499938964844,261.6268005371094,260.0458679199219,279.79742431640625,293.2720031738281,291.2388916015625,1.0,0.2498723566532135,0.8062798976898193,0.8062798976898193,1.0,1.0,-1.1807546615600586,0.5029404163360596,0.677814245223999,0.2187246084213256,0.0,0.0,0.6065003871917725,41.62467956542969,28.0,43.57641220092773,-13663.5888671875,177.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53131103515625,308.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18235.107421875,18000.0,0.0,0.0,0.3190509974956512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591187715530396,0.6591255068778992,-6.761978966096649e-06,0.0,0.0003237962082494,0.0,0.0,50.80173110961914,0.0,0.0,0.0,0.428330510854721,4.0,0.0,1.0
479940,293.154296875,297.1499938964844,293.1499938964844,0.0927018374204635,-2153.673095703125,304.15106201171875,0.7612706422805786,0.1525149345397949,0.1381751894950866,293.2677001953125,297.1499938964844,293.1499938964844,0.0042607956565916,-335.6131896972656,296.9735412597656,0.5144063234329224,0.050000000745058,0.0485742129385471,293.1922912597656,297.1499938964844,293.1499938964844,0.2307895272970199,-3474.0283203125,304.1565246582031,0.9761261343955994,0.3177978694438934,0.222792387008667,293.1418151855469,297.1499938964844,293.1499938964844,0.2605067491531372,-5161.5859375,304.202880859375,0.9990000128746032,0.4027356207370758,0.3298310935497284,293.2702941894531,297.1499938964844,293.1499938964844,0.0081208823248744,-2696.660400390625,300.9437561035156,0.5144063234329224,0.050000000745058,0.2304151505231857,291.25372314453125,291.1499938964844,261.6584777832031,260.072021484375,279.81854248046875,293.2704162597656,291.25390625,1.0,0.2445152997970581,0.8059086203575134,0.8059086203575134,1.0,1.0,-1.163865566253662,0.495439350605011,0.6684262752532959,0.2143272757530212,0.0,0.0,0.5910711884498596,39.04145431518555,46.0,21.286130905151367,-13416.447265625,166.77127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218933105469,308.6173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18282.529296875,18000.0,0.0,0.0,0.3152502477169037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276617646217346,0.6276682615280151,-6.526899596792646e-06,0.0,0.0003199389320798,0.0,0.0,46.11674499511719,0.0,0.0,0.0,0.4164093434810638,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0927018374204635,-2153.673095703125,304.15106201171875,0.7612706422805786,0.1525149345397949,0.1381751894950866,293.2677001953125,297.1499938964844,293.1499938964844,0.0042607956565916,-335.6131896972656,296.9735412597656,0.5144063234329224,0.050000000745058,0.0485742129385471,293.1922912597656,297.1499938964844,293.1499938964844,0.2307895272970199,-3474.0283203125,304.1565246582031,0.9761261343955994,0.3177978694438934,0.222792387008667,293.1418151855469,297.1499938964844,293.1499938964844,0.2605067491531372,-5161.5859375,304.202880859375,0.9990000128746032,0.4027356207370758,0.3298310935497284,293.2702941894531,297.1499938964844,293.1499938964844,0.0081208823248744,-2696.660400390625,300.9437561035156,0.5144063234329224,0.050000000745058,0.2304151505231857,291.25372314453125,291.1499938964844,261.6584777832031,260.072021484375,279.81854248046875,293.2704162597656,291.25390625,1.0,0.2445152997970581,0.8059086203575134,0.8059086203575134,1.0,1.0,-1.163865566253662,0.495439350605011,0.6684262752532959,0.2143272757530212,0.0,0.0,0.5910711884498596,39.04145431518555,46.0,21.286130905151367,-13416.447265625,166.77127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218933105469,308.6173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18282.529296875,18000.0,0.0,0.0,0.3152502477169037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276617646217346,0.6276682615280151,-6.526899596792646e-06,0.0,0.0003199389320798,0.0,0.0,46.11674499511719,0.0,0.0,0.0,0.4164093434810638,4.0,0.0,1.0
480060,293.153076171875,297.1499938964844,293.1499938964844,0.0930303037166595,-2160.267333984375,304.150146484375,0.7574151158332825,0.1526519209146499,0.1383466273546219,293.2586669921875,297.1499938964844,293.1499938964844,0.0042539769783616,-335.4183654785156,296.9457397460937,0.5113048553466797,0.050000000745058,0.0486131869256496,293.1903076171875,297.1499938964844,293.1499938964844,0.2306599617004394,-3473.2490234375,304.1545104980469,0.9703794121742249,0.3171310722827911,0.2223569601774215,293.1163635253906,297.1499938964844,293.1499938964844,0.2653572857379913,-5247.287109375,304.17633056640625,0.9990000128746032,0.4081697762012481,0.3353857398033142,293.268310546875,297.1499938964844,293.1499938964844,0.0080939820036292,-2693.449462890625,300.9022521972656,0.5113048553466797,0.050000000745058,0.2306000292301178,291.2320251464844,291.1499938964844,261.6912841796875,260.0990295410156,279.8275451660156,293.2684326171875,291.2262878417969,1.0,0.2474607676267624,0.8057696223258972,0.8057696223258972,1.0,1.0,-1.1704721450805664,0.4984207451343536,0.6720513701438904,0.2157900929450988,0.0,0.0,0.5808907151222229,40.116432189941406,64.0,-35.40591812133789,-13347.30078125,170.8848419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9114990234375,308.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.443359375,18000.0,0.0,0.0,0.3106711506843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018173098564148,0.601823627948761,-6.317869065242121e-06,0.0,0.0003152917197439,0.0,0.0,42.38287353515625,0.0,0.0,0.0,0.4066051840782165,4.0,0.0,1.0
480120,293.153076171875,297.1499938964844,293.1499938964844,0.0930303037166595,-2160.267333984375,304.150146484375,0.7574151158332825,0.1526519209146499,0.1383466273546219,293.2586669921875,297.1499938964844,293.1499938964844,0.0042539769783616,-335.4183654785156,296.9457397460937,0.5113048553466797,0.050000000745058,0.0486131869256496,293.1903076171875,297.1499938964844,293.1499938964844,0.2306599617004394,-3473.2490234375,304.1545104980469,0.9703794121742249,0.3171310722827911,0.2223569601774215,293.1163635253906,297.1499938964844,293.1499938964844,0.2653572857379913,-5247.287109375,304.17633056640625,0.9990000128746032,0.4081697762012481,0.3353857398033142,293.268310546875,297.1499938964844,293.1499938964844,0.0080939820036292,-2693.449462890625,300.9022521972656,0.5113048553466797,0.050000000745058,0.2306000292301178,291.2320251464844,291.1499938964844,261.6912841796875,260.0990295410156,279.8275451660156,293.2684326171875,291.2262878417969,1.0,0.2474607676267624,0.8057696223258972,0.8057696223258972,1.0,1.0,-1.1704721450805664,0.4984207451343536,0.6720513701438904,0.2157900929450988,0.0,0.0,0.5808907151222229,40.116432189941406,64.0,-35.40591812133789,-13347.30078125,170.8848419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9114990234375,308.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.443359375,18000.0,0.0,0.0,0.3106711506843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018173098564148,0.601823627948761,-6.317869065242121e-06,0.0,0.0003152917197439,0.0,0.0,42.38287353515625,0.0,0.0,0.0,0.4066051840782165,4.0,0.0,1.0
480180,293.1523132324219,297.1499938964844,293.1499938964844,0.0937959179282188,-2175.730224609375,304.1488342285156,0.7426685094833374,0.1527348160743713,0.1385864317417144,293.2493896484375,297.1499938964844,293.1499938964844,0.0042711547575891,-337.6028747558594,296.8946533203125,0.5001718997955322,0.050000000745058,0.0487727113068103,293.1885681152344,297.1499938964844,293.1499938964844,0.2316059619188308,-3486.12646484375,304.15142822265625,0.9487326741218568,0.3164600133895874,0.2220097035169601,293.12701416015625,297.1499938964844,293.1499938964844,0.2869921028614044,-5600.3955078125,304.1312255859375,0.9990000128746032,0.4069464802742004,0.3572380244731903,293.2671203613281,297.1499938964844,293.1499938964844,0.0081140650436282,-2706.23583984375,300.8468322753906,0.5001718997955322,0.050000000745058,0.2313567548990249,291.16192626953125,291.1499938964844,261.7248229980469,260.1265869140625,279.8269958496094,293.26715087890625,291.1539001464844,1.0,0.2570337951183319,0.805630624294281,0.805630624294281,1.0,1.0,-1.1976652145385742,0.5105530619621277,0.6871121525764465,0.2224899977445602,0.0,0.0,0.5837098956108093,44.54135894775391,67.0,-87.0027847290039,-13516.40234375,188.2499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0065612792969,308.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.93359375,18000.0,0.0,0.0,0.3064384460449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974234342575073,0.5974296927452087,-6.240752099984093e-06,0.0,0.00031099608168,0.0,0.0,41.541465759277344,0.0,0.0,0.0,0.4045473039150238,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0937959179282188,-2175.730224609375,304.1488342285156,0.7426685094833374,0.1527348160743713,0.1385864317417144,293.2493896484375,297.1499938964844,293.1499938964844,0.0042711547575891,-337.6028747558594,296.8946533203125,0.5001718997955322,0.050000000745058,0.0487727113068103,293.1885681152344,297.1499938964844,293.1499938964844,0.2316059619188308,-3486.12646484375,304.15142822265625,0.9487326741218568,0.3164600133895874,0.2220097035169601,293.12701416015625,297.1499938964844,293.1499938964844,0.2869921028614044,-5600.3955078125,304.1312255859375,0.9990000128746032,0.4069464802742004,0.3572380244731903,293.2671203613281,297.1499938964844,293.1499938964844,0.0081140650436282,-2706.23583984375,300.8468322753906,0.5001718997955322,0.050000000745058,0.2313567548990249,291.16192626953125,291.1499938964844,261.7248229980469,260.1265869140625,279.8269958496094,293.26715087890625,291.1539001464844,1.0,0.2570337951183319,0.805630624294281,0.805630624294281,1.0,1.0,-1.1976652145385742,0.5105530619621277,0.6871121525764465,0.2224899977445602,0.0,0.0,0.5837098956108093,44.54135894775391,67.0,-87.0027847290039,-13516.40234375,188.2499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0065612792969,308.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.93359375,18000.0,0.0,0.0,0.3064384460449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974234342575073,0.5974296927452087,-6.240752099984093e-06,0.0,0.00031099608168,0.0,0.0,41.541465759277344,0.0,0.0,0.0,0.4045473039150238,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0941917821764946,-2183.719482421875,304.1483154296875,0.735848605632782,0.1527601182460785,0.1386914253234863,293.24462890625,297.1499938964844,293.1499938964844,0.0042830621823668,-338.9776916503906,296.8684997558594,0.4950877130031585,0.050000000745058,0.0488569252192974,293.18780517578125,297.1499938964844,293.1499938964844,0.2321486622095108,-3493.352783203125,304.1501770019531,0.9376152157783508,0.3161244094371795,0.22183658182621,293.14501953125,297.1499938964844,293.1499938964844,0.2984185516834259,-5782.66943359375,304.1139831542969,0.9990000128746032,0.4037040174007416,0.3682530522346496,293.26708984375,297.1499938964844,293.1499938964844,0.008125340566039,-2713.21337890625,300.8166809082031,0.4950877130031585,0.050000000745058,0.2317562252283096,291.1231689453125,291.1499938964844,261.7417907714844,260.1404724121094,279.82696533203125,293.26708984375,291.1163635253906,1.0,0.2614928781986236,0.8055610656738281,0.8055610656738281,1.0,1.0,-1.2113900184631348,0.5166718363761902,0.6947181224822998,0.2259448915719986,0.0,0.0,0.589404284954071,46.87373352050781,67.0,-92.28398895263672,-13644.9716796875,197.48703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9950256347656,308.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.900390625,18000.0,0.0,0.0,0.3048455119132995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604302704334259,0.6043089628219604,-6.267200205911649e-06,0.0,0.0003093794512096,0.0,0.0,42.346168518066406,0.0,0.0,0.0,0.406867504119873,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.0944905653595924,-2189.701416015625,304.1481018066406,0.7298519611358643,0.1527751237154007,0.1387858837842941,293.2398681640625,297.1499938964844,293.1499938964844,0.0042937919497489,-340.1243591308594,296.84912109375,0.4906133711338043,0.050000000745058,0.0489368364214897,293.18707275390625,297.1499938964844,293.1499938964844,0.2324710935354232,-3497.665771484375,304.1495666503906,0.9274839758872986,0.3157848119735718,0.2216609865427017,293.1669616699219,297.1499938964844,293.1499938964844,0.3088955581188202,-5947.7861328125,304.1015625,0.9990000128746032,0.3994643986225128,0.3783628642559051,293.2674560546875,297.1499938964844,293.1499938964844,0.0081292493268847,-2717.392333984375,300.7880859375,0.4906133711338043,0.050000000745058,0.2321352809667587,291.0950622558594,291.1499938964844,261.7587585449219,260.15435791015625,279.8281555175781,293.26739501953125,291.0906677246094,1.0,0.2657796144485473,0.8052574992179871,0.8052574992179871,1.0,1.0,-1.2239240407943726,0.5222567915916443,0.7016671895980835,0.2290524244308471,0.0,0.0,0.5959457159042358,49.08098983764648,70.0,-79.91511535644531,-13780.236328125,206.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94384765625,308.588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.00390625,18000.0,0.0,0.0,0.3037122189998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152775287628174,0.6152838468551636,-6.330862561299e-06,0.0,0.0003082292969338,0.0,0.0,43.76944732666016,0.0,0.0,0.0,0.4107729792594909,4.0,0.0,1.0
480420,293.1515197753906,297.1499938964844,293.1499938964844,0.0947210043668747,-2193.959228515625,304.1483764648437,0.713331401348114,0.1527901142835617,0.1390403509140014,293.23046875,297.1499938964844,293.1499938964844,0.0043164175003767,-341.8521728515625,296.8414001464844,0.4780306220054626,0.050000000745058,0.0491793267428875,293.1856689453125,297.1499938964844,293.1499938964844,0.2321575880050659,-3493.75146484375,304.1503295898437,0.9016046524047852,0.315131813287735,0.2213803976774215,293.1981811523437,297.1499938964844,293.1499938964844,0.3053329885005951,-5885.4736328125,304.12408447265625,0.9768955707550048,0.3926376402378082,0.3737665712833404,293.26873779296875,297.1499938964844,293.1499938964844,0.0081284949555993,-2719.147216796875,300.742431640625,0.4780306220054626,0.050000000745058,0.2332855463027954,291.09039306640625,291.1499938964844,261.7927551269531,260.1820678710937,279.8465576171875,293.2686462402344,291.0937194824219,1.0,0.2730281949043274,0.8046503663063049,0.8046503663063049,1.0,1.0,-1.219903588294983,0.5203945636749268,0.6995090246200562,0.2279781848192215,0.0,0.0,0.6052674651145935,55.16253280639648,73.0,-4.696437835693359,-13839.71875,217.5485992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76959228515625,308.5806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17817.837890625,18000.0,0.0,0.0,0.3026135265827179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378687024116516,0.6378751993179321,-6.500249583041295e-06,0.0,0.0003071142418775,0.0,0.0,47.01192474365234,0.0,0.0,0.0,0.4192146360874176,4.0,0.0,1.0
480480,293.1515197753906,297.1499938964844,293.1499938964844,0.0947210043668747,-2193.959228515625,304.1483764648437,0.713331401348114,0.1527901142835617,0.1390403509140014,293.23046875,297.1499938964844,293.1499938964844,0.0043164175003767,-341.8521728515625,296.8414001464844,0.4780306220054626,0.050000000745058,0.0491793267428875,293.1856689453125,297.1499938964844,293.1499938964844,0.2321575880050659,-3493.75146484375,304.1503295898437,0.9016046524047852,0.315131813287735,0.2213803976774215,293.1981811523437,297.1499938964844,293.1499938964844,0.3053329885005951,-5885.4736328125,304.12408447265625,0.9768955707550048,0.3926376402378082,0.3737665712833404,293.26873779296875,297.1499938964844,293.1499938964844,0.0081284949555993,-2719.147216796875,300.742431640625,0.4780306220054626,0.050000000745058,0.2332855463027954,291.09039306640625,291.1499938964844,261.7927551269531,260.1820678710937,279.8465576171875,293.2686462402344,291.0937194824219,1.0,0.2730281949043274,0.8046503663063049,0.8046503663063049,1.0,1.0,-1.219903588294983,0.5203945636749268,0.6995090246200562,0.2279781848192215,0.0,0.0,0.6052674651145935,55.16253280639648,73.0,-4.696437835693359,-13839.71875,217.5485992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76959228515625,308.5806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17817.837890625,18000.0,0.0,0.0,0.3026135265827179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378687024116516,0.6378751993179321,-6.500249583041295e-06,0.0,0.0003071142418775,0.0,0.0,47.01192474365234,0.0,0.0,0.0,0.4192146360874176,4.0,0.0,1.0
480540,293.1516418457031,297.1499938964844,293.1499938964844,0.0946922972798347,-2193.061279296875,304.1489562988281,0.6998717188835144,0.1527245044708252,0.1391905099153518,293.2220153808594,297.1499938964844,293.1499938964844,0.0043270182795822,-342.4154357910156,296.8487548828125,0.4668716490268707,0.050000000745058,0.0493864193558692,293.1846008300781,297.1499938964844,293.1499938964844,0.2313616424798965,-3483.744384765625,304.1515197753906,0.8840702772140503,0.314443826675415,0.2210649847984314,293.2079162597656,297.1499938964844,293.1499938964844,0.302127331495285,-5829.88037109375,304.1378173828125,0.9559614658355712,0.3894142508506775,0.3703256845474243,293.270263671875,297.1499938964844,293.1499938964844,0.0081045869737863,-2713.324951171875,300.702392578125,0.4668716490268707,0.050000000745058,0.2342679053544998,291.11151123046875,291.1499938964844,261.8263854980469,260.2094421386719,279.8639221191406,293.2701721191406,291.11236572265625,1.0,0.2791701555252075,0.8040432333946228,0.8040432333946228,1.0,1.0,-1.217212200164795,0.5191653370857239,0.6980469226837158,0.2271276414394378,0.0,0.0,0.6086879968643188,60.36375427246094,76.0,13.304891586303713,-13805.353515625,227.3505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58184814453125,308.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17910.861328125,18000.0,0.0,0.0,0.3023919761180877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473957896232605,0.6474023461341858,-6.595643299078802e-06,0.0,0.0003068894147872,0.0,0.0,48.561859130859375,0.0,0.0,0.0,0.4231661260128021,4.0,0.0,1.0
480600,293.1516418457031,297.1499938964844,293.1499938964844,0.0946922972798347,-2193.061279296875,304.1489562988281,0.6998717188835144,0.1527245044708252,0.1391905099153518,293.2220153808594,297.1499938964844,293.1499938964844,0.0043270182795822,-342.4154357910156,296.8487548828125,0.4668716490268707,0.050000000745058,0.0493864193558692,293.1846008300781,297.1499938964844,293.1499938964844,0.2313616424798965,-3483.744384765625,304.1515197753906,0.8840702772140503,0.314443826675415,0.2210649847984314,293.2079162597656,297.1499938964844,293.1499938964844,0.302127331495285,-5829.88037109375,304.1378173828125,0.9559614658355712,0.3894142508506775,0.3703256845474243,293.270263671875,297.1499938964844,293.1499938964844,0.0081045869737863,-2713.324951171875,300.702392578125,0.4668716490268707,0.050000000745058,0.2342679053544998,291.11151123046875,291.1499938964844,261.8263854980469,260.2094421386719,279.8639221191406,293.2701721191406,291.11236572265625,1.0,0.2791701555252075,0.8040432333946228,0.8040432333946228,1.0,1.0,-1.217212200164795,0.5191653370857239,0.6980469226837158,0.2271276414394378,0.0,0.0,0.6086879968643188,60.36375427246094,76.0,13.304891586303713,-13805.353515625,227.3505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58184814453125,308.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17910.861328125,18000.0,0.0,0.0,0.3023919761180877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473957896232605,0.6474023461341858,-6.595643299078802e-06,0.0,0.0003068894147872,0.0,0.0,48.561859130859375,0.0,0.0,0.0,0.4231661260128021,4.0,0.0,1.0
480660,293.1517944335937,297.1499938964844,293.1499938964844,0.0947322845458984,-2193.670654296875,304.14923095703125,0.6891320943832397,0.1526530981063842,0.1392976641654968,293.2143859863281,297.1499938964844,293.1499938964844,0.0043393005616962,-343.2666931152344,296.8488464355469,0.4562173187732696,0.050000000745058,0.0495678037405014,293.18389892578125,297.1499938964844,293.1499938964844,0.2307520657777786,-3476.2666015625,304.1520080566406,0.8704132437705994,0.313710480928421,0.2206950634717941,293.2102966308594,297.1499938964844,293.1499938964844,0.3003710210323334,-5800.41748046875,304.1446838378906,0.9385753870010376,0.3874577283859253,0.3684512078762054,293.2715759277344,297.1499938964844,293.1499938964844,0.0080823563039302,-2708.9794921875,300.6587829589844,0.4562173187732696,0.050000000745058,0.2351283282041549,291.11834716796875,291.1499938964844,261.859375,260.23614501953125,279.8798522949219,293.271484375,291.11895751953125,1.0,0.2845525443553924,0.8035770058631897,0.8035770058631897,1.0,1.0,-1.2158969640731812,0.5185644030570984,0.6973325610160828,0.2266418635845184,0.0,0.0,0.6124251484870911,64.9345703125,79.0,10.846181869506836,-13774.955078125,236.3404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41015625,308.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.458984375,18000.0,0.0,0.0,0.3027319610118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554654240608215,0.6554720997810364,-6.662562554993201e-06,0.0,0.0003072344406973,0.0,0.0,49.81512069702149,0.0,0.0,0.0,0.4263562262058258,4.0,0.0,1.0
480720,293.1517944335937,297.1499938964844,293.1499938964844,0.0947322845458984,-2193.670654296875,304.14923095703125,0.6891320943832397,0.1526530981063842,0.1392976641654968,293.2143859863281,297.1499938964844,293.1499938964844,0.0043393005616962,-343.2666931152344,296.8488464355469,0.4562173187732696,0.050000000745058,0.0495678037405014,293.18389892578125,297.1499938964844,293.1499938964844,0.2307520657777786,-3476.2666015625,304.1520080566406,0.8704132437705994,0.313710480928421,0.2206950634717941,293.2102966308594,297.1499938964844,293.1499938964844,0.3003710210323334,-5800.41748046875,304.1446838378906,0.9385753870010376,0.3874577283859253,0.3684512078762054,293.2715759277344,297.1499938964844,293.1499938964844,0.0080823563039302,-2708.9794921875,300.6587829589844,0.4562173187732696,0.050000000745058,0.2351283282041549,291.11834716796875,291.1499938964844,261.859375,260.23614501953125,279.8798522949219,293.271484375,291.11895751953125,1.0,0.2845525443553924,0.8035770058631897,0.8035770058631897,1.0,1.0,-1.2158969640731812,0.5185644030570984,0.6973325610160828,0.2266418635845184,0.0,0.0,0.6124251484870911,64.9345703125,79.0,10.846181869506836,-13774.955078125,236.3404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41015625,308.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.458984375,18000.0,0.0,0.0,0.3027319610118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554654240608215,0.6554720997810364,-6.662562554993201e-06,0.0,0.0003072344406973,0.0,0.0,49.81512069702149,0.0,0.0,0.0,0.4263562262058258,4.0,0.0,1.0
480780,293.15185546875,297.1499938964844,293.1499938964844,0.0947795659303665,-2194.4560546875,304.1494140625,0.6802881956100464,0.1525935381650924,0.1393974423408508,293.2074584960937,297.1499938964844,293.1499938964844,0.0043509155511856,-344.0887756347656,296.8484802246094,0.4476037323474884,0.050000000745058,0.0497322715818882,293.1833801269531,297.1499938964844,293.1499938964844,0.2301390022039413,-3468.802978515625,304.1523742675781,0.8592551350593567,0.3129613399505615,0.2202972024679184,293.21014404296875,297.1499938964844,293.1499938964844,0.2990744411945343,-5779.11328125,304.1485595703125,0.923900306224823,0.3859590291976928,0.3671263456344604,293.2725524902344,297.1499938964844,293.1499938964844,0.0080579221248626,-2704.15966796875,300.6151428222656,0.4476037323474884,0.050000000745058,0.2359084784984588,291.123291015625,291.1499938964844,261.89129638671875,260.2618713378906,279.8948669433594,293.2724914550781,291.12371826171875,1.0,0.2893770039081573,0.8031107783317566,0.8031107783317566,1.0,1.0,-1.2150825262069702,0.5181873440742493,0.6968952417373657,0.2262840121984481,0.0,0.0,0.6156317591667175,69.0843505859375,82.0,7.858068943023682,-13749.142578125,244.6253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,308.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.306640625,18000.0,0.0,0.0,0.3035005629062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625457406044006,0.6625524759292603,-6.721457339153858e-06,0.0,0.0003080144815612,0.0,0.0,50.931522369384766,0.0,0.0,0.0,0.4291502237319946,4.0,0.0,1.0
480840,293.15185546875,297.1499938964844,293.1499938964844,0.0947795659303665,-2194.4560546875,304.1494140625,0.6802881956100464,0.1525935381650924,0.1393974423408508,293.2074584960937,297.1499938964844,293.1499938964844,0.0043509155511856,-344.0887756347656,296.8484802246094,0.4476037323474884,0.050000000745058,0.0497322715818882,293.1833801269531,297.1499938964844,293.1499938964844,0.2301390022039413,-3468.802978515625,304.1523742675781,0.8592551350593567,0.3129613399505615,0.2202972024679184,293.21014404296875,297.1499938964844,293.1499938964844,0.2990744411945343,-5779.11328125,304.1485595703125,0.923900306224823,0.3859590291976928,0.3671263456344604,293.2725524902344,297.1499938964844,293.1499938964844,0.0080579221248626,-2704.15966796875,300.6151428222656,0.4476037323474884,0.050000000745058,0.2359084784984588,291.123291015625,291.1499938964844,261.89129638671875,260.2618713378906,279.8948669433594,293.2724914550781,291.12371826171875,1.0,0.2893770039081573,0.8031107783317566,0.8031107783317566,1.0,1.0,-1.2150825262069702,0.5181873440742493,0.6968952417373657,0.2262840121984481,0.0,0.0,0.6156317591667175,69.0843505859375,82.0,7.858068943023682,-13749.142578125,244.6253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,308.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.306640625,18000.0,0.0,0.0,0.3035005629062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625457406044006,0.6625524759292603,-6.721457339153858e-06,0.0,0.0003080144815612,0.0,0.0,50.931522369384766,0.0,0.0,0.0,0.4291502237319946,4.0,0.0,1.0
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.0948062241077423,-2194.91455078125,304.14947509765625,0.6763904690742493,0.1525683254003524,0.1394472271203994,293.2042541503906,297.1499938964844,293.1499938964844,0.0043565658852458,-344.4927062988281,296.8482360839844,0.4439072906970978,0.050000000745058,0.0498099215328693,293.1831359863281,297.1499938964844,293.1499938964844,0.2298332750797271,-3465.094482421875,304.1524963378906,0.8543539643287659,0.3125852048397064,0.220093160867691,293.2096862792969,297.1499938964844,293.1499938964844,0.2984955012798309,-5769.75830078125,304.1498718261719,0.9174430966377258,0.3852865397930145,0.3665515184402466,293.27294921875,297.1499938964844,293.1499938964844,0.0080450382083654,-2701.593017578125,300.5933532714844,0.4439072906970978,0.050000000745058,0.2362768203020095,291.12530517578125,291.1499938964844,261.9067687988281,260.2742919921875,279.9020690917969,293.2728881835937,291.1257019042969,1.0,0.2916269898414612,0.80287766456604,0.80287766456604,1.0,1.0,-1.2147427797317505,0.5180287957191467,0.6967139840126038,0.2261222302913665,0.0,0.0,0.6170754432678223,71.04425811767578,82.0,6.894742488861084,-13738.171875,248.55093383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,308.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.427734375,18000.0,0.0,0.0,0.3039996922016144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657505631446838,0.6657573580741882,-6.748240139131667e-06,0.0,0.0003085210628341,0.0,0.0,51.44247055053711,0.0,0.0,0.0,0.4304179549217224,4.0,0.0,1.0
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.0948324128985405,-2195.364501953125,304.1495056152344,0.6727767586708069,0.1525457054376602,0.1394971460103988,293.20123291015625,297.1499938964844,293.1499938964844,0.0043620853684842,-344.8858947753906,296.84814453125,0.4405357837677002,0.050000000745058,0.0498851127922534,293.18292236328125,297.1499938964844,293.1499938964844,0.2295230627059936,-3461.333984375,304.152587890625,0.8498129844665527,0.3122085034847259,0.2198868542909622,293.2091064453125,297.1499938964844,293.1499938964844,0.2979336977005005,-5760.76318359375,304.1509094238281,0.9115447402000428,0.3846435248851776,0.3660083413124084,293.2732849121094,297.1499938964844,293.1499938964844,0.0080317305400967,-2698.896728515625,300.5716552734375,0.4405357837677002,0.050000000745058,0.2366334944963455,291.1273498535156,291.1499938964844,261.9218444824219,260.2863464355469,279.90899658203125,293.27325439453125,291.1277770996094,1.0,0.2937875390052795,0.802669882774353,0.802669882774353,1.0,1.0,-1.2144213914871216,0.517880916595459,0.6965404748916626,0.2259676903486251,0.0,0.0,0.6183803081512451,72.94212341308594,70.0,6.460995197296143,-13728.48046875,252.3530120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366577148437,308.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.91796875,18000.0,0.0,0.0,0.304553747177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687111258506775,0.6687179207801819,-6.773246241209563e-06,0.0,0.0003090833197347,0.0,0.0,51.91878128051758,0.0,0.0,0.0,0.4315916299819946,4.0,0.0,1.0
481020,293.1516418457031,297.1499938964844,293.1499938964844,0.0947553664445877,-2193.798828125,304.1498107910156,0.673643946647644,0.1525436788797378,0.1394609361886978,293.1955871582031,297.1499938964844,293.1499938964844,0.0043578119948506,-344.4874267578125,296.8494567871094,0.4413769245147705,0.050000000745058,0.0498659498989582,293.182373046875,297.1499938964844,293.1499938964844,0.2287174612283706,-3451.5068359375,304.153076171875,0.8502265214920044,0.3114813268184662,0.2193589508533477,293.2076416015625,297.1499938964844,293.1499938964844,0.2966445088386535,-5740.29150390625,304.1527404785156,0.911780059337616,0.3834406435489654,0.3648304641246795,293.2737121582031,297.1499938964844,293.1499938964844,0.0079702362418174,-2684.1025390625,300.5293884277344,0.4413769245147705,0.050000000745058,0.236542597413063,291.1333923339844,291.1499938964844,261.9506225585937,260.30926513671875,279.9230041503906,293.273681640625,291.13427734375,1.0,0.2924761772155761,0.8022544384002686,0.8022544384002686,1.0,1.0,-1.2121992111206057,0.5168770551681519,0.6953222155570984,0.2252693772315979,0.0,0.0,0.6202466487884521,72.422119140625,58.0,9.390054702758787,-13701.0341796875,250.44754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,308.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.49609375,18000.0,0.0,0.0,0.3057478964328766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735317707061768,0.6735385656356812,-6.815834694862133e-06,0.0,0.0003102952323388,0.0,0.0,52.711387634277344,0.0,0.0,0.0,0.4335135519504547,4.0,0.0,1.0
