time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0947553664445877,-2193.798828125,304.1498107910156,0.673643946647644,0.1525436788797378,0.1394609361886978,293.1955871582031,297.1499938964844,293.1499938964844,0.0043578119948506,-344.4874267578125,296.8494567871094,0.4413769245147705,0.050000000745058,0.0498659498989582,293.182373046875,297.1499938964844,293.1499938964844,0.2287174612283706,-3451.5068359375,304.153076171875,0.8502265214920044,0.3114813268184662,0.2193589508533477,293.2076416015625,297.1499938964844,293.1499938964844,0.2966445088386535,-5740.29150390625,304.1527404785156,0.911780059337616,0.3834406435489654,0.3648304641246795,293.2737121582031,297.1499938964844,293.1499938964844,0.0079702362418174,-2684.1025390625,300.5293884277344,0.4413769245147705,0.050000000745058,0.236542597413063,291.1333923339844,291.1499938964844,261.9506225585937,260.30926513671875,279.9230041503906,293.273681640625,291.13427734375,1.0,0.2924761772155761,0.8022544384002686,0.8022544384002686,1.0,1.0,-1.2121992111206057,0.5168770551681519,0.6953222155570984,0.2252693772315979,0.0,0.0,0.6202466487884521,72.422119140625,58.0,9.390054702758787,-13701.0341796875,250.44754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,308.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.49609375,18000.0,0.0,0.0,0.3057478964328766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735317707061768,0.6735385656356812,-6.815834694862133e-06,0.0,0.0003102952323388,0.0,0.0,52.711387634277344,0.0,0.0,0.0,0.4335135519504547,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.0946049690246582,-2190.81689453125,304.1501159667969,0.6813200116157532,0.1526291966438293,0.1393718123435974,293.1904296875,297.1499938964844,293.1499938964844,0.0043409499339759,-343.0939025878906,296.8534240722656,0.4486142098903656,0.050000000745058,0.049711886793375,293.181640625,297.1499938964844,293.1499938964844,0.2277622669935226,-3439.822265625,304.1536560058594,0.8585466146469116,0.3108124434947967,0.2187697440385818,293.2058410644531,297.1499938964844,293.1499938964844,0.2952100336551666,-5717.67578125,304.1542053222656,0.9220563173294068,0.3823472559452057,0.3636231124401092,293.2737121582031,297.1499938964844,293.1499938964844,0.0078814979642629,-2661.647216796875,300.4891967773437,0.4486142098903656,0.050000000745058,0.2358117848634719,291.1430358886719,291.1499938964844,261.9773254394531,260.3303527832031,279.9364318847656,293.27374267578125,291.1440734863281,1.0,0.2872903048992157,0.8018389940261841,0.8018389940261841,1.0,1.0,-1.208873987197876,0.5153821706771851,0.6934918761253357,0.2242901474237442,0.0,0.0,0.6205474138259888,68.4701156616211,46.0,12.7764253616333,-13662.96875,241.0791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830017089844,308.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.3069030940532684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755144596099854,0.6755213141441345,-6.838281933596591e-06,0.0,0.0003114676219411,0.0,0.0,53.06964111328125,0.0,0.0,0.0,0.4343466460704803,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0946049690246582,-2190.81689453125,304.1501159667969,0.6813200116157532,0.1526291966438293,0.1393718123435974,293.1904296875,297.1499938964844,293.1499938964844,0.0043409499339759,-343.0939025878906,296.8534240722656,0.4486142098903656,0.050000000745058,0.049711886793375,293.181640625,297.1499938964844,293.1499938964844,0.2277622669935226,-3439.822265625,304.1536560058594,0.8585466146469116,0.3108124434947967,0.2187697440385818,293.2058410644531,297.1499938964844,293.1499938964844,0.2952100336551666,-5717.67578125,304.1542053222656,0.9220563173294068,0.3823472559452057,0.3636231124401092,293.2737121582031,297.1499938964844,293.1499938964844,0.0078814979642629,-2661.647216796875,300.4891967773437,0.4486142098903656,0.050000000745058,0.2358117848634719,291.1430358886719,291.1499938964844,261.9773254394531,260.3303527832031,279.9364318847656,293.27374267578125,291.1440734863281,1.0,0.2872903048992157,0.8018389940261841,0.8018389940261841,1.0,1.0,-1.208873987197876,0.5153821706771851,0.6934918761253357,0.2242901474237442,0.0,0.0,0.6205474138259888,68.4701156616211,46.0,12.7764253616333,-13662.96875,241.0791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830017089844,308.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.3069030940532684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755144596099854,0.6755213141441345,-6.838281933596591e-06,0.0,0.0003114676219411,0.0,0.0,53.06964111328125,0.0,0.0,0.0,0.4343466460704803,4.0,0.0,1.0
481260,293.15008544921875,297.1499938964844,293.1499938964844,0.0944374576210975,-2187.51611328125,304.1503601074219,0.6948162913322449,0.1527900844812393,0.1392707526683807,293.1856994628906,297.1499938964844,293.1499938964844,0.0043164379894733,-341.1123962402344,296.85845947265625,0.4618639945983886,0.050000000745058,0.0494705438613891,293.18072509765625,297.1499938964844,293.1499938964844,0.2267538011074066,-3427.502685546875,304.15411376953125,0.8738416433334351,0.3101940453052521,0.2181529849767685,293.20379638671875,297.1499938964844,293.1499938964844,0.2937397956848144,-5694.6416015625,304.1552429199219,0.941003680229187,0.3813463747501373,0.3624194264411926,293.2733459472656,297.1499938964844,293.1499938964844,0.0077775372192263,-2634.80859375,300.4503479003906,0.4618639945983886,0.050000000745058,0.234666958451271,291.1534423828125,291.1499938964844,262.0015563964844,260.3492736816406,279.94891357421875,293.2733764648437,291.1545104980469,1.0,0.2792907357215881,0.8014424443244934,0.8014424443244934,1.0,1.0,-1.2049039602279663,0.5136014223098755,0.6913025379180908,0.2231534123420715,0.0,0.0,0.6193920969963074,62.29903411865234,34.0,14.136436462402344,-13616.7880859375,226.9805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,308.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.923828125,18000.0,0.0,0.0,0.3078595697879791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744001507759094,0.6744070053100586,-6.835703970864415e-06,0.0,0.0003124383219983,0.0,0.0,52.92948913574219,0.0,0.0,0.0,0.4339634776115417,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.0944374576210975,-2187.51611328125,304.1503601074219,0.6948162913322449,0.1527900844812393,0.1392707526683807,293.1856994628906,297.1499938964844,293.1499938964844,0.0043164379894733,-341.1123962402344,296.85845947265625,0.4618639945983886,0.050000000745058,0.0494705438613891,293.18072509765625,297.1499938964844,293.1499938964844,0.2267538011074066,-3427.502685546875,304.15411376953125,0.8738416433334351,0.3101940453052521,0.2181529849767685,293.20379638671875,297.1499938964844,293.1499938964844,0.2937397956848144,-5694.6416015625,304.1552429199219,0.941003680229187,0.3813463747501373,0.3624194264411926,293.2733459472656,297.1499938964844,293.1499938964844,0.0077775372192263,-2634.80859375,300.4503479003906,0.4618639945983886,0.050000000745058,0.234666958451271,291.1534423828125,291.1499938964844,262.0015563964844,260.3492736816406,279.94891357421875,293.2733764648437,291.1545104980469,1.0,0.2792907357215881,0.8014424443244934,0.8014424443244934,1.0,1.0,-1.2049039602279663,0.5136014223098755,0.6913025379180908,0.2231534123420715,0.0,0.0,0.6193920969963074,62.29903411865234,34.0,14.136436462402344,-13616.7880859375,226.9805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,308.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.923828125,18000.0,0.0,0.0,0.3078595697879791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744001507759094,0.6744070053100586,-6.835703970864415e-06,0.0,0.0003124383219983,0.0,0.0,52.92948913574219,0.0,0.0,0.0,0.4339634776115417,4.0,0.0,1.0
481380,293.14898681640625,297.1499938964844,293.1499938964844,0.0942752957344055,-2184.33251953125,304.1505126953125,0.7140597701072693,0.1530116498470306,0.1391731649637222,293.18133544921875,297.1499938964844,293.1499938964844,0.0042872219346463,-338.7794189453125,296.8638000488281,0.4784150421619415,0.050000000745058,0.0491719916462898,293.17974853515625,297.1499938964844,293.1499938964844,0.2257337719202041,-3415.068359375,304.1544494628906,0.8968322277069092,0.3096137642860412,0.2175227999687194,293.2016296386719,297.1499938964844,293.1499938964844,0.292285293340683,-5671.970703125,304.1559143066406,0.966958224773407,0.3804231584072113,0.3612349927425384,293.27264404296875,297.1499938964844,293.1499938964844,0.007665304467082,-2605.461669921875,300.4125366210937,0.4784150421619415,0.050000000745058,0.2332507669925689,291.1634826660156,291.1499938964844,262.02294921875,260.36578369140625,279.960205078125,293.272705078125,291.1644287109375,1.0,0.2691765427589416,0.801045835018158,0.801045835018158,1.0,1.0,-1.2005504369735718,0.511649489402771,0.6889010071754456,0.2219252586364746,0.0,0.0,0.6169161200523376,54.67414855957031,25.0,13.768990516662598,-13564.7041015625,209.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,308.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.890625,18000.0,0.0,0.0,0.3084926307201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67038494348526,0.6703917384147644,-6.809013484598836e-06,0.0,0.0003130807890556,0.0,0.0,52.32067108154297,0.0,0.0,0.0,0.432434618473053,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.0942752957344055,-2184.33251953125,304.1505126953125,0.7140597701072693,0.1530116498470306,0.1391731649637222,293.18133544921875,297.1499938964844,293.1499938964844,0.0042872219346463,-338.7794189453125,296.8638000488281,0.4784150421619415,0.050000000745058,0.0491719916462898,293.17974853515625,297.1499938964844,293.1499938964844,0.2257337719202041,-3415.068359375,304.1544494628906,0.8968322277069092,0.3096137642860412,0.2175227999687194,293.2016296386719,297.1499938964844,293.1499938964844,0.292285293340683,-5671.970703125,304.1559143066406,0.966958224773407,0.3804231584072113,0.3612349927425384,293.27264404296875,297.1499938964844,293.1499938964844,0.007665304467082,-2605.461669921875,300.4125366210937,0.4784150421619415,0.050000000745058,0.2332507669925689,291.1634826660156,291.1499938964844,262.02294921875,260.36578369140625,279.960205078125,293.272705078125,291.1644287109375,1.0,0.2691765427589416,0.801045835018158,0.801045835018158,1.0,1.0,-1.2005504369735718,0.511649489402771,0.6889010071754456,0.2219252586364746,0.0,0.0,0.6169161200523376,54.67414855957031,25.0,13.768990516662598,-13564.7041015625,209.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,308.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.890625,18000.0,0.0,0.0,0.3084926307201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67038494348526,0.6703917384147644,-6.809013484598836e-06,0.0,0.0003130807890556,0.0,0.0,52.32067108154297,0.0,0.0,0.0,0.432434618473053,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.0942095667123794,-2183.040283203125,304.1505432128906,0.7244924902915955,0.1531398296356201,0.1391383111476898,293.1793212890625,297.1499938964844,293.1499938964844,0.0042724823579192,-337.6089782714844,296.8663635253906,0.4862705767154693,0.050000000745058,0.0490188859403133,293.17926025390625,297.1499938964844,293.1499938964844,0.2252392619848251,-3409.055419921875,304.154541015625,0.9110018610954284,0.3093331158161163,0.2172127962112426,293.2005310058594,297.1499938964844,293.1499938964844,0.2915875613689422,-5661.140625,304.1560974121094,0.98053640127182,0.379986047744751,0.3606636822223663,293.2721862792969,297.1499938964844,293.1499938964844,0.0076097128912806,-2590.84375,300.3938293457031,0.4862705767154693,0.050000000745058,0.232524499297142,291.16796875,291.1499938964844,262.0325012207031,260.3730163574219,279.9653015136719,293.2722473144531,291.1688232421875,1.0,0.2639147937297821,0.8008475303649902,0.8008475303649902,1.0,1.0,-1.1983951330184937,0.5106831789016724,0.6877118945121765,0.2213178277015686,0.0,0.0,0.6152575612068176,50.765167236328125,25.0,12.888680458068848,-13537.6640625,201.1723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886474609375,308.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.703125,18000.0,0.0,0.0,0.3086590468883514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674069762229919,0.6674137711524963,-6.787493020965485e-06,0.0,0.0003132497076876,0.0,0.0,51.86146926879883,0.0,0.0,0.0,0.4312881529331207,4.0,0.0,1.0
481560,293.1478271484375,297.1499938964844,293.1499938964844,0.0941552221775055,-2181.97216796875,304.1505432128906,0.7358249425888062,0.1532751321792602,0.1391112357378006,293.1773681640625,297.1499938964844,293.1499938964844,0.0042579439468681,-336.4610595703125,296.8686828613281,0.494571328163147,0.050000000745058,0.0488659739494323,293.1788024902344,297.1499938964844,293.1499938964844,0.2247601747512817,-3403.2421875,304.1545715332031,0.9283477663993835,0.3090550303459167,0.2169055193662643,293.1994323730469,297.1499938964844,293.1499938964844,0.2909138202667236,-5650.73486328125,304.1562194824219,0.9938158392906188,0.3795618414878845,0.3601055145263672,293.2716979980469,297.1499938964844,293.1499938964844,0.0075551057234406,-2576.460205078125,300.37518310546875,0.494571328163147,0.050000000745058,0.2317991405725479,291.171875,291.1499938964844,262.04119873046875,260.3795166015625,279.9700012207031,293.2717590332031,291.1725769042969,1.0,0.2585110962390899,0.8006671667098999,0.8006671667098999,1.0,1.0,-1.196265459060669,0.5097296833992004,0.6865357756614685,0.2207212448120117,0.0,0.0,0.6134050488471985,46.86156845092773,25.0,11.547463417053224,-13510.330078125,192.52381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,308.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.650390625,18000.0,0.0,0.0,0.3087193369865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639260053634644,0.6639328002929688,-6.761600616300711e-06,0.0,0.0003133108839392,0.0,0.0,51.3233757019043,0.0,0.0,0.0,0.4299443960189819,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.0940760150551796,-2180.224853515625,304.1505126953125,0.7511852979660034,0.1535613983869552,0.1392011046409607,293.1737060546875,297.1499938964844,293.1499938964844,0.0042410111054778,-334.9467163085937,296.87896728515625,0.5056136250495911,0.050000000745058,0.0486906357109546,293.1778869628906,297.1499938964844,293.1499938964844,0.223717913031578,-3390.416259765625,304.1548156738281,0.9507892727851868,0.3085075318813324,0.2163960337638855,293.1884765625,297.1499938964844,293.1499938964844,0.2773444056510925,-5433.37646484375,304.1776428222656,0.9990000128746032,0.3804718554019928,0.3461675345897674,293.2704772949219,297.1499938964844,293.1499938964844,0.0074699250981211,-2553.072998046875,300.3414306640625,0.5056136250495911,0.050000000745058,0.2309674024581909,291.18896484375,291.1499938964844,262.055908203125,260.3902587890625,279.9852905273437,293.27056884765625,291.193359375,1.0,0.2502620220184326,0.800306499004364,0.800306499004364,1.0,1.0,-1.177832841873169,0.5014944076538086,0.6763384938240051,0.2160480618476867,0.0,0.0,0.607499361038208,42.1581916809082,28.0,33.85123443603516,-13361.9111328125,177.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,308.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.091796875,18000.0,0.0,0.0,0.3083855509757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548354029655457,0.6548420786857605,-6.696590389765333e-06,0.0,0.0003129721444565,0.0,0.0,49.94957733154297,0.0,0.0,0.0,0.4264037311077118,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0940760150551796,-2180.224853515625,304.1505126953125,0.7511852979660034,0.1535613983869552,0.1392011046409607,293.1737060546875,297.1499938964844,293.1499938964844,0.0042410111054778,-334.9467163085937,296.87896728515625,0.5056136250495911,0.050000000745058,0.0486906357109546,293.1778869628906,297.1499938964844,293.1499938964844,0.223717913031578,-3390.416259765625,304.1548156738281,0.9507892727851868,0.3085075318813324,0.2163960337638855,293.1884765625,297.1499938964844,293.1499938964844,0.2773444056510925,-5433.37646484375,304.1776428222656,0.9990000128746032,0.3804718554019928,0.3461675345897674,293.2704772949219,297.1499938964844,293.1499938964844,0.0074699250981211,-2553.072998046875,300.3414306640625,0.5056136250495911,0.050000000745058,0.2309674024581909,291.18896484375,291.1499938964844,262.055908203125,260.3902587890625,279.9852905273437,293.27056884765625,291.193359375,1.0,0.2502620220184326,0.800306499004364,0.800306499004364,1.0,1.0,-1.177832841873169,0.5014944076538086,0.6763384938240051,0.2160480618476867,0.0,0.0,0.607499361038208,42.1581916809082,28.0,33.85123443603516,-13361.9111328125,177.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,308.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.091796875,18000.0,0.0,0.0,0.3083855509757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548354029655457,0.6548420786857605,-6.696590389765333e-06,0.0,0.0003129721444565,0.0,0.0,49.94957733154297,0.0,0.0,0.0,0.4264037311077118,4.0,0.0,1.0
481740,293.1459350585937,297.1499938964844,293.1499938964844,0.0938979536294937,-2176.387451171875,304.1506042480469,0.761245846748352,0.1537937521934509,0.1393302977085113,293.170654296875,297.1499938964844,293.1499938964844,0.0042248400859534,-333.300537109375,296.8993835449219,0.5128335952758789,0.050000000745058,0.0485937446355819,293.17742919921875,297.1499938964844,293.1499938964844,0.2223896384239196,-3373.87255859375,304.1553955078125,0.9635799527168274,0.3078969120979309,0.2159123569726944,293.1588134765625,297.1499938964844,293.1499938964844,0.263445496559143,-5211.9765625,304.1910705566406,0.9990000128746032,0.3854963481426239,0.3326212167739868,293.2689819335937,297.1499938964844,293.1499938964844,0.0073932684026658,-2530.561767578125,300.3145446777344,0.5128335952758789,0.050000000745058,0.230507805943489,291.22491455078125,291.1499938964844,262.06671142578125,260.39764404296875,279.9978942871094,293.26910400390625,291.226806640625,1.0,0.2447034418582916,0.7999457716941833,0.7999457716941833,1.0,1.0,-1.1604773998260498,0.4937896132469177,0.6666878461837769,0.2115674614906311,0.0,0.0,0.594804584980011,39.45761489868164,31.0,36.17726516723633,-13162.521484375,166.5896453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239990234375,308.25732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.21484375,18000.0,0.0,0.0,0.3070187270641327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632997453212738,0.6330040097236633,-6.551166279678e-06,0.0,0.0003115849976893,0.0,0.0,46.802696228027344,0.0,0.0,0.0,0.41823211312294,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0938979536294937,-2176.387451171875,304.1506042480469,0.761245846748352,0.1537937521934509,0.1393302977085113,293.170654296875,297.1499938964844,293.1499938964844,0.0042248400859534,-333.300537109375,296.8993835449219,0.5128335952758789,0.050000000745058,0.0485937446355819,293.17742919921875,297.1499938964844,293.1499938964844,0.2223896384239196,-3373.87255859375,304.1553955078125,0.9635799527168274,0.3078969120979309,0.2159123569726944,293.1588134765625,297.1499938964844,293.1499938964844,0.263445496559143,-5211.9765625,304.1910705566406,0.9990000128746032,0.3854963481426239,0.3326212167739868,293.2689819335937,297.1499938964844,293.1499938964844,0.0073932684026658,-2530.561767578125,300.3145446777344,0.5128335952758789,0.050000000745058,0.230507805943489,291.22491455078125,291.1499938964844,262.06671142578125,260.39764404296875,279.9978942871094,293.26910400390625,291.226806640625,1.0,0.2447034418582916,0.7999457716941833,0.7999457716941833,1.0,1.0,-1.1604773998260498,0.4937896132469177,0.6666878461837769,0.2115674614906311,0.0,0.0,0.594804584980011,39.45761489868164,31.0,36.17726516723633,-13162.521484375,166.5896453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239990234375,308.25732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.21484375,18000.0,0.0,0.0,0.3070187270641327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632997453212738,0.6330040097236633,-6.551166279678e-06,0.0,0.0003115849976893,0.0,0.0,46.802696228027344,0.0,0.0,0.0,0.41823211312294,4.0,0.0,1.0
481860,293.1453857421875,297.1499938964844,293.1499938964844,0.0939645320177078,-2177.5859375,304.1502990722656,0.7678013443946838,0.154008686542511,0.1394715011119842,293.1680908203125,297.1499938964844,293.1499938964844,0.0042175571434199,-332.68267822265625,296.903076171875,0.517511785030365,0.050000000745058,0.0485373698174953,293.1771850585937,297.1499938964844,293.1499938964844,0.2216211855411529,-3364.6611328125,304.15484619140625,0.9708177447319032,0.3072502911090851,0.2154259532690048,293.1282653808594,297.1499938964844,293.1499938964844,0.2551668584346771,-5082.0185546875,304.19091796875,0.9990000128746032,0.3914727866649627,0.3244784474372864,293.26708984375,297.1499938964844,293.1499938964844,0.007338969502598,-2516.400390625,300.2807006835937,0.517511785030365,0.050000000745058,0.2302403897047042,291.23162841796875,291.1499938964844,262.0732727050781,260.40142822265625,280.00469970703125,293.2672119140625,291.23126220703125,1.0,0.2413711249828338,0.799743115901947,0.799743115901947,1.0,1.0,-1.1498981714248655,0.4891101121902466,0.6607881188392639,0.2088265717029571,0.0,0.0,0.5832387804985046,37.88083267211914,49.0,10.825902938842772,-13002.615234375,160.39158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029846191406,308.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18212.6953125,18000.0,0.0,0.0,0.3045820593833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087814569473267,0.6087877750396729,-6.369347829604521e-06,0.0,0.0003091120743192,0.0,0.0,43.34384536743164,0.0,0.0,0.0,0.4091224074363708,4.0,0.0,1.0
481920,293.1453857421875,297.1499938964844,293.1499938964844,0.0939645320177078,-2177.5859375,304.1502990722656,0.7678013443946838,0.154008686542511,0.1394715011119842,293.1680908203125,297.1499938964844,293.1499938964844,0.0042175571434199,-332.68267822265625,296.903076171875,0.517511785030365,0.050000000745058,0.0485373698174953,293.1771850585937,297.1499938964844,293.1499938964844,0.2216211855411529,-3364.6611328125,304.15484619140625,0.9708177447319032,0.3072502911090851,0.2154259532690048,293.1282653808594,297.1499938964844,293.1499938964844,0.2551668584346771,-5082.0185546875,304.19091796875,0.9990000128746032,0.3914727866649627,0.3244784474372864,293.26708984375,297.1499938964844,293.1499938964844,0.007338969502598,-2516.400390625,300.2807006835937,0.517511785030365,0.050000000745058,0.2302403897047042,291.23162841796875,291.1499938964844,262.0732727050781,260.40142822265625,280.00469970703125,293.2672119140625,291.23126220703125,1.0,0.2413711249828338,0.799743115901947,0.799743115901947,1.0,1.0,-1.1498981714248655,0.4891101121902466,0.6607881188392639,0.2088265717029571,0.0,0.0,0.5832387804985046,37.88083267211914,49.0,10.825902938842772,-13002.615234375,160.39158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029846191406,308.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18212.6953125,18000.0,0.0,0.0,0.3045820593833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087814569473267,0.6087877750396729,-6.369347829604521e-06,0.0,0.0003091120743192,0.0,0.0,43.34384536743164,0.0,0.0,0.0,0.4091224074363708,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0943659543991088,-2185.55712890625,304.1495056152344,0.7608545422554016,0.1541726440191269,0.1396981924772262,293.166015625,297.1499938964844,293.1499938964844,0.0042253332212567,-333.6033935546875,296.8887939453125,0.5120566487312317,0.050000000745058,0.0486036166548728,293.17730712890625,297.1499938964844,293.1499938964844,0.2215525507926941,-3364.5205078125,304.1532897949219,0.96077698469162,0.3065363764762878,0.2149931043386459,293.1143493652344,297.1499938964844,293.1499938964844,0.2639349102973938,-5230.33447265625,304.1618957519531,0.9990000128746032,0.3949088454246521,0.3340198099613189,293.2652893066406,297.1499938964844,293.1499938964844,0.0073203304782509,-2514.71484375,300.23785400390625,0.5120566487312317,0.050000000745058,0.2305546253919601,291.20709228515625,291.1499938964844,262.07525634765625,260.4012756347656,279.9988708496094,293.265380859375,291.20123291015625,1.0,0.2459704279899597,0.7995405197143555,0.7995405197143555,1.0,1.0,-1.1615478992462158,0.4943049848079681,0.6672428250312805,0.2115506678819656,0.0,0.0,0.5766251087188721,39.71586990356445,67.0,-40.18428039550781,-13012.5712890625,167.4196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57183837890625,308.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.02734375,18000.0,0.0,0.0,0.3015258312225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905517339706421,0.5905579924583435,-6.220826890057651e-06,0.0,0.000306010391796,0.0,0.0,40.78185272216797,0.0,0.0,0.0,0.4022469222545624,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0943659543991088,-2185.55712890625,304.1495056152344,0.7608545422554016,0.1541726440191269,0.1396981924772262,293.166015625,297.1499938964844,293.1499938964844,0.0042253332212567,-333.6033935546875,296.8887939453125,0.5120566487312317,0.050000000745058,0.0486036166548728,293.17730712890625,297.1499938964844,293.1499938964844,0.2215525507926941,-3364.5205078125,304.1532897949219,0.96077698469162,0.3065363764762878,0.2149931043386459,293.1143493652344,297.1499938964844,293.1499938964844,0.2639349102973938,-5230.33447265625,304.1618957519531,0.9990000128746032,0.3949088454246521,0.3340198099613189,293.2652893066406,297.1499938964844,293.1499938964844,0.0073203304782509,-2514.71484375,300.23785400390625,0.5120566487312317,0.050000000745058,0.2305546253919601,291.20709228515625,291.1499938964844,262.07525634765625,260.4012756347656,279.9988708496094,293.265380859375,291.20123291015625,1.0,0.2459704279899597,0.7995405197143555,0.7995405197143555,1.0,1.0,-1.1615478992462158,0.4943049848079681,0.6672428250312805,0.2115506678819656,0.0,0.0,0.5766251087188721,39.71586990356445,67.0,-40.18428039550781,-13012.5712890625,167.4196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57183837890625,308.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.02734375,18000.0,0.0,0.0,0.3015258312225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905517339706421,0.5905579924583435,-6.220826890057651e-06,0.0,0.000306010391796,0.0,0.0,40.78185272216797,0.0,0.0,0.0,0.4022469222545624,4.0,0.0,1.0
482100,293.14520263671875,297.1499938964844,293.1499938964844,0.0947386771440506,-2193.047607421875,304.14892578125,0.7531558275222778,0.1542253196239471,0.1398288756608963,293.16510009765625,297.1499938964844,293.1499938964844,0.004237167071551,-334.8995666503906,296.8704528808594,0.5062549710273743,0.050000000745058,0.0486815646290779,293.1775207519531,297.1499938964844,293.1499938964844,0.2219092547893524,-3369.50439453125,304.1520690917969,0.9494495391845704,0.3061482310295105,0.2147879898548126,293.1206359863281,297.1499938964844,293.1499938964844,0.2746348679065704,-5405.5185546875,304.1402587890625,0.9990000128746032,0.3941354155540466,0.3449128866195678,293.26470947265625,297.1499938964844,293.1499938964844,0.0073263207450509,-2519.70166015625,300.20965576171875,0.5062549710273743,0.050000000745058,0.2309243828058242,291.175048828125,291.1499938964844,262.07440185546875,260.399658203125,279.9916687011719,293.2647705078125,291.16766357421875,1.0,0.2507320344448089,0.7994391918182373,0.7994391918182373,1.0,1.0,-1.1750671863555908,0.5003137588500977,0.6747534275054932,0.2148591876029968,0.0,0.0,0.5781243443489075,41.87824630737305,67.0,-67.73345184326172,-13102.75390625,175.79849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251525878906,308.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.52734375,18000.0,0.0,0.0,0.3000908195972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886886715888977,0.5886948704719543,-6.187471171870129e-06,0.0,0.0003045540361199,0.0,0.0,40.428218841552734,0.0,0.0,0.0,0.4013860821723938,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.0951570719480514,-2201.452880859375,304.1483459472656,0.7437804341316223,0.154252752661705,0.1399649977684021,293.164306640625,297.1499938964844,293.1499938964844,0.0042527420446276,-336.5390625,296.8490295410156,0.4993017315864563,0.050000000745058,0.0487866774201393,293.1778564453125,297.1499938964844,293.1499938964844,0.2223700284957885,-3375.7900390625,304.1508483886719,0.9347234964370728,0.3057340383529663,0.2145865559577942,293.1365051269531,297.1499938964844,293.1499938964844,0.2887606620788574,-5633.46484375,304.1163330078125,0.9990000128746032,0.3914030492305755,0.3590790331363678,293.2645874023437,297.1499938964844,293.1499938964844,0.0073384656570851,-2526.819580078125,300.1787414550781,0.4993017315864563,0.050000000745058,0.2314229905605316,291.1376953125,291.1499938964844,262.072265625,260.3969421386719,279.9822082519531,293.2645568847656,291.1298522949219,1.0,0.2568871974945068,0.7992287874221802,0.7992287874221802,1.0,1.0,-1.192713975906372,0.5081583857536316,0.6845556497573853,0.2192029803991317,0.0,0.0,0.5826685428619385,44.78993988037109,70.0,-86.76480865478516,-13248.5810546875,187.1761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64361572265625,308.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.466796875,18000.0,0.0,0.0,0.298931211233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592872679233551,0.5928788781166077,-6.194637080625398e-06,0.0,0.0003033771645277,0.0,0.0,40.86054229736328,0.0,0.0,0.0,0.4027055203914642,4.0,0.0,1.0
482220,293.14581298828125,297.1499938964844,293.1499938964844,0.0957801043987274,-2213.796630859375,304.1479187011719,0.7256821393966675,0.1542853862047195,0.140231966972351,293.1628112792969,297.1499938964844,293.1499938964844,0.0042867972515523,-339.7095642089844,296.8187561035156,0.4858502149581909,0.050000000745058,0.0490269586443901,293.1786193847656,297.1499938964844,293.1499938964844,0.2227933555841446,-3381.666259765625,304.14996337890625,0.9055054783821106,0.3048746287822723,0.2141759395599365,293.1777038574219,297.1499938964844,293.1499938964844,0.2989814877510071,-5773.1845703125,304.11236572265625,0.9834775924682616,0.3833568096160888,0.3653122782707214,293.2652893066406,297.1499938964844,293.1499938964844,0.0073579484596848,-2537.551513671875,300.120849609375,0.4858502149581909,0.050000000745058,0.232562780380249,291.0853271484375,291.1499938964844,262.06396484375,260.3880615234375,279.97412109375,293.26519775390625,291.0865783691406,1.0,0.266226053237915,0.7988079190254211,0.7988079190254211,1.0,1.0,-1.2047322988510132,0.5135391354560852,0.691193163394928,0.221966415643692,0.0,0.0,0.5957907438278198,51.04337692260742,73.0,-43.65903091430664,-13461.248046875,203.3346099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57373046875,308.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17795.890625,18000.0,0.0,0.0,0.297760009765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156066060066223,0.6156129240989685,-6.3258335103455465e-06,0.0,0.0003021885640919,0.0,0.0,43.77384948730469,0.0,0.0,0.0,0.4107498228549957,4.0,0.0,1.0
482280,293.14581298828125,297.1499938964844,293.1499938964844,0.0957801043987274,-2213.796630859375,304.1479187011719,0.7256821393966675,0.1542853862047195,0.140231966972351,293.1628112792969,297.1499938964844,293.1499938964844,0.0042867972515523,-339.7095642089844,296.8187561035156,0.4858502149581909,0.050000000745058,0.0490269586443901,293.1786193847656,297.1499938964844,293.1499938964844,0.2227933555841446,-3381.666259765625,304.14996337890625,0.9055054783821106,0.3048746287822723,0.2141759395599365,293.1777038574219,297.1499938964844,293.1499938964844,0.2989814877510071,-5773.1845703125,304.11236572265625,0.9834775924682616,0.3833568096160888,0.3653122782707214,293.2652893066406,297.1499938964844,293.1499938964844,0.0073579484596848,-2537.551513671875,300.120849609375,0.4858502149581909,0.050000000745058,0.232562780380249,291.0853271484375,291.1499938964844,262.06396484375,260.3880615234375,279.97412109375,293.26519775390625,291.0865783691406,1.0,0.266226053237915,0.7988079190254211,0.7988079190254211,1.0,1.0,-1.2047322988510132,0.5135391354560852,0.691193163394928,0.221966415643692,0.0,0.0,0.5957907438278198,51.04337692260742,73.0,-43.65903091430664,-13461.248046875,203.3346099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57373046875,308.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17795.890625,18000.0,0.0,0.0,0.297760009765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156066060066223,0.6156129240989685,-6.3258335103455465e-06,0.0,0.0003021885640919,0.0,0.0,43.77384948730469,0.0,0.0,0.0,0.4107498228549957,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0957442447543144,-2212.620361328125,304.1486511230469,0.7085685729980469,0.1542260199785232,0.140448048710823,293.1621398925781,297.1499938964844,293.1499938964844,0.0043038097210228,-340.6602478027344,296.83160400390625,0.4723937511444092,0.050000000745058,0.0492870956659317,293.17987060546875,297.1499938964844,293.1499938964844,0.2216882556676864,-3367.60498046875,304.1517944335937,0.8817201852798462,0.3038995563983917,0.213710218667984,293.1933898925781,297.1499938964844,293.1499938964844,0.2922845780849457,-5680.51904296875,304.1348876953125,0.9560965895652772,0.3794368505477905,0.3609513938426971,293.2666931152344,297.1499938964844,293.1499938964844,0.0073453206568956,-2533.2919921875,300.0852966308594,0.4723937511444092,0.050000000745058,0.2337967604398727,291.1127624511719,291.1499938964844,262.04998779296875,260.3743896484375,279.9736328125,293.2666015625,291.1142578125,1.0,0.273672342300415,0.7983870506286621,0.7983870506286621,1.0,1.0,-1.1979564428329468,0.5103751420974731,0.6875812411308289,0.2205123305320739,0.0,0.0,0.5988808870315552,57.53939056396485,76.0,10.258896827697754,-13457.5546875,214.8355865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515686035156,308.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.62109375,18000.0,0.0,0.0,0.2975275218486786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279953122138977,0.6280017495155334,-6.444431619456736e-06,0.0,0.0003019526193384,0.0,0.0,45.68136596679688,0.0,0.0,0.0,0.4156316816806793,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0957442447543144,-2212.620361328125,304.1486511230469,0.7085685729980469,0.1542260199785232,0.140448048710823,293.1621398925781,297.1499938964844,293.1499938964844,0.0043038097210228,-340.6602478027344,296.83160400390625,0.4723937511444092,0.050000000745058,0.0492870956659317,293.17987060546875,297.1499938964844,293.1499938964844,0.2216882556676864,-3367.60498046875,304.1517944335937,0.8817201852798462,0.3038995563983917,0.213710218667984,293.1933898925781,297.1499938964844,293.1499938964844,0.2922845780849457,-5680.51904296875,304.1348876953125,0.9560965895652772,0.3794368505477905,0.3609513938426971,293.2666931152344,297.1499938964844,293.1499938964844,0.0073453206568956,-2533.2919921875,300.0852966308594,0.4723937511444092,0.050000000745058,0.2337967604398727,291.1127624511719,291.1499938964844,262.04998779296875,260.3743896484375,279.9736328125,293.2666015625,291.1142578125,1.0,0.273672342300415,0.7983870506286621,0.7983870506286621,1.0,1.0,-1.1979564428329468,0.5103751420974731,0.6875812411308289,0.2205123305320739,0.0,0.0,0.5988808870315552,57.53939056396485,76.0,10.258896827697754,-13457.5546875,214.8355865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515686035156,308.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.62109375,18000.0,0.0,0.0,0.2975275218486786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279953122138977,0.6280017495155334,-6.444431619456736e-06,0.0,0.0003019526193384,0.0,0.0,45.68136596679688,0.0,0.0,0.0,0.4156316816806793,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0957845970988273,-2213.220947265625,304.1490478515625,0.6954047679901123,0.1541175544261932,0.1405564993619918,293.1622619628906,297.1499938964844,293.1499938964844,0.0043174256570637,-341.6134338378906,296.8312072753906,0.4601938426494598,0.050000000745058,0.0494986400008201,293.1813049316406,297.1499938964844,293.1499938964844,0.2208465188741684,-3357.199462890625,304.152587890625,0.8650913238525391,0.3028542697429657,0.2131497114896774,293.19842529296875,297.1499938964844,293.1499938964844,0.2903708815574646,-5648.06591796875,304.1429748535156,0.9349887371063232,0.3773071765899658,0.3588597774505615,293.2681884765625,297.1499938964844,293.1499938964844,0.0073300236836075,-2530.024169921875,300.0428771972656,0.4601938426494598,0.050000000745058,0.23480024933815,291.1201477050781,291.1499938964844,262.0328369140625,260.3580322265625,279.9694519042969,293.2680969238281,291.1206970214844,1.0,0.2800534963607788,0.7978659272193909,0.7978659272193909,1.0,1.0,-1.196361064910889,0.5096111297607422,0.6867499947547913,0.2200506925582885,0.0,0.0,0.6022683382034302,62.8725700378418,79.0,9.52710247039795,-13448.4228515625,225.1464233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,308.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.50390625,18000.0,0.0,0.0,0.2977582514286041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348375082015991,0.6348440051078796,-6.502754786197329e-06,0.0,0.0003021867596544,0.0,0.0,46.713966369628906,0.0,0.0,0.0,0.4183807969093323,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0957845970988273,-2213.220947265625,304.1490478515625,0.6954047679901123,0.1541175544261932,0.1405564993619918,293.1622619628906,297.1499938964844,293.1499938964844,0.0043174256570637,-341.6134338378906,296.8312072753906,0.4601938426494598,0.050000000745058,0.0494986400008201,293.1813049316406,297.1499938964844,293.1499938964844,0.2208465188741684,-3357.199462890625,304.152587890625,0.8650913238525391,0.3028542697429657,0.2131497114896774,293.19842529296875,297.1499938964844,293.1499938964844,0.2903708815574646,-5648.06591796875,304.1429748535156,0.9349887371063232,0.3773071765899658,0.3588597774505615,293.2681884765625,297.1499938964844,293.1499938964844,0.0073300236836075,-2530.024169921875,300.0428771972656,0.4601938426494598,0.050000000745058,0.23480024933815,291.1201477050781,291.1499938964844,262.0328369140625,260.3580322265625,279.9694519042969,293.2680969238281,291.1206970214844,1.0,0.2800534963607788,0.7978659272193909,0.7978659272193909,1.0,1.0,-1.196361064910889,0.5096111297607422,0.6867499947547913,0.2200506925582885,0.0,0.0,0.6022683382034302,62.8725700378418,79.0,9.52710247039795,-13448.4228515625,225.1464233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,308.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.50390625,18000.0,0.0,0.0,0.2977582514286041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348375082015991,0.6348440051078796,-6.502754786197329e-06,0.0,0.0003021867596544,0.0,0.0,46.713966369628906,0.0,0.0,0.0,0.4183807969093323,4.0,0.0,1.0
482580,293.1484069824219,297.1499938964844,293.1499938964844,0.095816358923912,-2213.708251953125,304.1492919921875,0.6849340200424194,0.1540077030658722,0.140634685754776,293.1628723144531,297.1499938964844,293.1499938964844,0.0043285577557981,-342.4066162109375,296.8279113769531,0.4499528706073761,0.050000000745058,0.0496854223310947,293.1828308105469,297.1499938964844,293.1499938964844,0.2199660986661911,-3346.38720703125,304.1531982421875,0.8521050214767456,0.301749587059021,0.2125291377305984,293.1997985839844,297.1499938964844,293.1499938964844,0.2890983819961548,-5626.83056640625,304.1473693847656,0.9181126356124878,0.3757950365543365,0.357518583536148,293.26953125,297.1499938964844,293.1499938964844,0.0073111806996166,-2525.913818359375,299.9996337890625,0.4499528706073761,0.050000000745058,0.235686257481575,291.1248779296875,291.1499938964844,262.01519775390625,260.3412780761719,279.9649963378906,293.2694396972656,291.125244140625,1.0,0.2856015861034393,0.7973447442054749,0.7973447442054749,1.0,1.0,-1.195387840270996,0.5091108679771423,0.686276912689209,0.2197823524475097,0.0,0.0,0.6052834987640381,67.58866882324219,82.0,7.354211330413818,-13444.3583984375,234.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,308.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.326171875,18000.0,0.0,0.0,0.298351913690567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414042115211487,0.641410768032074,-6.555415893672034e-06,0.0,0.0003027892671525,0.0,0.0,47.6986198425293,0.0,0.0,0.0,0.4209275543689728,4.0,0.0,1.0
482640,293.1484069824219,297.1499938964844,293.1499938964844,0.095816358923912,-2213.708251953125,304.1492919921875,0.6849340200424194,0.1540077030658722,0.140634685754776,293.1628723144531,297.1499938964844,293.1499938964844,0.0043285577557981,-342.4066162109375,296.8279113769531,0.4499528706073761,0.050000000745058,0.0496854223310947,293.1828308105469,297.1499938964844,293.1499938964844,0.2199660986661911,-3346.38720703125,304.1531982421875,0.8521050214767456,0.301749587059021,0.2125291377305984,293.1997985839844,297.1499938964844,293.1499938964844,0.2890983819961548,-5626.83056640625,304.1473693847656,0.9181126356124878,0.3757950365543365,0.357518583536148,293.26953125,297.1499938964844,293.1499938964844,0.0073111806996166,-2525.913818359375,299.9996337890625,0.4499528706073761,0.050000000745058,0.235686257481575,291.1248779296875,291.1499938964844,262.01519775390625,260.3412780761719,279.9649963378906,293.2694396972656,291.125244140625,1.0,0.2856015861034393,0.7973447442054749,0.7973447442054749,1.0,1.0,-1.195387840270996,0.5091108679771423,0.686276912689209,0.2197823524475097,0.0,0.0,0.6052834987640381,67.58866882324219,82.0,7.354211330413818,-13444.3583984375,234.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,308.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.326171875,18000.0,0.0,0.0,0.298351913690567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414042115211487,0.641410768032074,-6.555415893672034e-06,0.0,0.0003027892671525,0.0,0.0,47.6986198425293,0.0,0.0,0.0,0.4209275543689728,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0958333685994148,-2213.98828125,304.1493835449219,0.6804259419441223,0.1539545506238937,0.1406686305999755,293.163330078125,297.1499938964844,293.1499938964844,0.0043332735076546,-342.748291015625,296.8254089355469,0.4456922709941864,0.050000000745058,0.0497719869017601,293.1836242675781,297.1499938964844,293.1499938964844,0.2195142954587936,-3340.859619140625,304.1534423828125,0.8465467095375061,0.3011786937713623,0.2122000753879547,293.199951171875,297.1499938964844,293.1499938964844,0.2885595262050628,-5617.99072265625,304.1488037109375,0.911051332950592,0.3751366138458252,0.3569611310958862,293.2701110839844,297.1499938964844,293.1499938964844,0.0073007512837648,-2523.62451171875,299.9778137207031,0.4456922709941864,0.050000000745058,0.2360968738794326,291.12652587890625,291.1499938964844,262.0061950683594,260.3327331542969,279.9627380371094,293.2700500488281,291.1268005371094,1.0,0.2881326973438263,0.7970841526985168,0.7970841526985168,1.0,1.0,-1.1949611902236938,0.5088831782341003,0.6860780119895935,0.2196758091449737,0.0,0.0,0.6066818237304688,69.77499389648438,82.0,6.00596284866333,-13442.5048828125,238.6900177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,308.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17943.580078125,18000.0,0.0,0.0,0.298753559589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443831920623779,0.6443897485733032,-6.5794106376415584e-06,0.0,0.0003031968954019,0.0,0.0,48.14996719360352,0.0,0.0,0.0,0.4220891892910003,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958499014377594,-2214.2646484375,304.14947509765625,0.6763027906417847,0.1539025157690048,0.1407001167535781,293.163818359375,297.1499938964844,293.1499938964844,0.0043375063687562,-343.0563659667969,296.8225402832031,0.441875010728836,0.050000000745058,0.0498548671603202,293.1844177246094,297.1499938964844,293.1499938964844,0.2190524339675903,-3335.216064453125,304.1536560058594,0.841461718082428,0.3005968928337097,0.2118603587150573,293.19989013671875,297.1499938964844,293.1499938964844,0.2880491018295288,-5609.70458984375,304.14996337890625,0.9048458337783812,0.3745127618312835,0.3564411699771881,293.2706604003906,297.1499938964844,293.1499938964844,0.0072897272184491,-2521.177490234375,299.9559020996094,0.441875010728836,0.050000000745058,0.2364900112152099,291.1278991699219,291.1499938964844,261.9971008300781,260.3241577148437,279.9602966308594,293.2705993652344,291.128173828125,1.0,0.290530115365982,0.7968907952308655,0.7968907952308655,1.0,1.0,-1.1945384740829468,0.5086613297462463,0.6858772039413452,0.2195847928524017,0.0,0.0,0.6080145239830017,71.86831665039062,70.0,5.058195114135742,-13441.439453125,242.7917633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,308.1629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.12109375,18000.0,0.0,0.0,0.2992085516452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472375988960266,0.6472442150115967,-6.602374014619272e-06,0.0,0.0003036586567759,0.0,0.0,48.58466720581055,0.0,0.0,0.0,0.4232019186019897,4.0,0.0,1.0
