time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.095751829445362,-2212.3291015625,304.1498107910156,0.6764519214630127,0.1538373976945877,0.1406214088201522,293.1649780273437,297.1499938964844,293.1499938964844,0.0043297559022903,-342.42462158203125,296.81695556640625,0.4421314299106598,0.050000000745058,0.0498491413891315,293.1858825683594,297.1499938964844,293.1499938964844,0.2179245054721832,-3321.376220703125,304.1543273925781,0.8407484292984009,0.2994278371334076,0.2110423743724823,293.19940185546875,297.1499938964844,293.1499938964844,0.2868787050247192,-5590.91064453125,304.15191650390625,0.9042162895202636,0.3733517229557037,0.3553152978420257,293.2715759277344,297.1499938964844,293.1499938964844,0.0072369277477264,-2507.4140625,299.9129333496094,0.4421314299106598,0.050000000745058,0.2364628612995147,291.1322021484375,291.1499938964844,261.9786071777344,260.30670166015625,279.9562072753906,293.2715148925781,291.13287353515625,1.0,0.2895803451538086,0.7965040802955627,0.7965040802955627,1.0,1.0,-1.1920722723007202,0.5074871778488159,0.6845850944519043,0.2190266549587249,0.0,0.0,0.610151469707489,71.69037628173828,58.0,7.179319858551025,-13430.1904296875,241.5311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,308.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.228515625,18000.0,0.0,0.0,0.3002160787582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522759795188904,0.6522826552391052,-6.644193035754142e-06,0.0,0.0003046811616513,0.0,0.0,49.36527633666992,0.0,0.0,0.0,0.425171822309494,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.095751829445362,-2212.3291015625,304.1498107910156,0.6764519214630127,0.1538373976945877,0.1406214088201522,293.1649780273437,297.1499938964844,293.1499938964844,0.0043297559022903,-342.42462158203125,296.81695556640625,0.4421314299106598,0.050000000745058,0.0498491413891315,293.1858825683594,297.1499938964844,293.1499938964844,0.2179245054721832,-3321.376220703125,304.1543273925781,0.8407484292984009,0.2994278371334076,0.2110423743724823,293.19940185546875,297.1499938964844,293.1499938964844,0.2868787050247192,-5590.91064453125,304.15191650390625,0.9042162895202636,0.3733517229557037,0.3553152978420257,293.2715759277344,297.1499938964844,293.1499938964844,0.0072369277477264,-2507.4140625,299.9129333496094,0.4421314299106598,0.050000000745058,0.2364628612995147,291.1322021484375,291.1499938964844,261.9786071777344,260.30670166015625,279.9562072753906,293.2715148925781,291.13287353515625,1.0,0.2895803451538086,0.7965040802955627,0.7965040802955627,1.0,1.0,-1.1920722723007202,0.5074871778488159,0.6845850944519043,0.2190266549587249,0.0,0.0,0.610151469707489,71.69037628173828,58.0,7.179319858551025,-13430.1904296875,241.5311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,308.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.228515625,18000.0,0.0,0.0,0.3002160787582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522759795188904,0.6522826552391052,-6.644193035754142e-06,0.0,0.0003046811616513,0.0,0.0,49.36527633666992,0.0,0.0,0.0,0.425171822309494,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0956118106842041,-2209.596923828125,304.1501159667969,0.6816929578781128,0.1538445949554443,0.1405116766691208,293.16607666015625,297.1499938964844,293.1499938964844,0.004313135985285,-341.0986328125,296.81329345703125,0.4471169710159302,0.050000000745058,0.0497424155473709,293.1868591308594,297.1499938964844,293.1499938964844,0.2168845236301422,-3308.58203125,304.1549072265625,0.8458578586578369,0.2985068261623382,0.2103200405836105,293.1986694335937,297.1499938964844,293.1499938964844,0.2858271598815918,-5574.15771484375,304.1531982421875,0.9107486605644226,0.3724948465824127,0.3543850183486938,293.27203369140625,297.1499938964844,293.1499938964844,0.007176456041634,-2490.92236328125,299.8799743652344,0.4471169710159302,0.050000000745058,0.235956609249115,291.1383361816406,291.1499938964844,261.9635314941406,260.2925109863281,279.9532470703125,293.2720031738281,291.1391906738281,1.0,0.2858750522136688,0.7961947321891785,0.7961947321891785,1.0,1.0,-1.1892215013504028,0.5061529874801636,0.6830685138702393,0.2183738946914672,0.0,0.0,0.610912024974823,68.94942474365234,58.0,9.87106227874756,-13412.365234375,234.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,308.1121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.1796875,18000.0,0.0,0.0,0.3010311722755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547261476516724,0.6547328233718872,-6.667472916888073e-06,0.0,0.0003055083798244,0.0,0.0,49.76503753662109,0.0,0.0,0.0,0.426156610250473,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955732092261314,-2208.84619140625,304.1501770019531,0.6836034655570984,0.1538539826869964,0.1404813975095749,293.1663818359375,297.1499938964844,293.1499938964844,0.0043079084716737,-340.6844177246094,296.8123474121094,0.4489513039588928,0.050000000745058,0.0497052930295467,293.18707275390625,297.1499938964844,293.1499938964844,0.2166132777929306,-3305.2451171875,304.1550598144531,0.8478046655654907,0.2982774078845978,0.2101327925920486,293.1984558105469,297.1499938964844,293.1499938964844,0.2855565547943115,-5569.86279296875,304.1534729003906,0.91328227519989,0.3722891509532928,0.3541503548622131,293.2721252441406,297.1499938964844,293.1499938964844,0.0071596037596464,-2486.2763671875,299.8718566894531,0.4489513039588928,0.050000000745058,0.2357805073261261,291.1400146484375,291.1499938964844,261.959716796875,260.2889404296875,279.9525146484375,293.2720947265625,291.140869140625,1.0,0.2846240699291229,0.79611736536026,0.79611736536026,1.0,1.0,-1.188422918319702,0.5057806372642517,0.6826422810554504,0.2181911319494247,0.0,0.0,0.6109768152236938,67.99857330322266,46.0,10.362308502197266,-13406.7939453125,232.7405242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,308.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.875,18000.0,0.0,0.0,0.3012261390686035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550780534744263,0.6550847291946411,-6.671333721897099e-06,0.0,0.0003057062276639,0.0,0.0,49.825679779052734,0.0,0.0,0.0,0.4263034462928772,4.0,0.0,1.0
483060,293.149169921875,297.1499938964844,293.1499938964844,0.095369815826416,-2204.8994140625,304.15045166015625,0.6966221928596497,0.1539406031370163,0.140322133898735,293.16802978515625,297.1499938964844,293.1499938964844,0.0042767645791172,-338.2294921875,296.8070373535156,0.4618103802204132,0.050000000745058,0.0494715794920921,293.1881103515625,297.1499938964844,293.1499938964844,0.2152024060487747,-3287.891845703125,304.1557312011719,0.861567497253418,0.2971251010894775,0.2091600596904754,293.1972351074219,297.1499938964844,293.1499938964844,0.2841801941394806,-5548.1044921875,304.15460205078125,0.9313865900039672,0.3713074326515198,0.3529746234416961,293.2723388671875,297.1499938964844,293.1499938964844,0.0070680654607713,-2460.7958984375,299.8318786621094,0.4618103802204132,0.050000000745058,0.234671875834465,291.1487731933594,291.1499938964844,261.94049072265625,260.2709350585937,279.9490051269531,293.2723388671875,291.1496887207031,1.0,0.2767589688301086,0.7957520484924316,0.7957520484924316,1.0,1.0,-1.184041976928711,0.5037464499473572,0.680295467376709,0.2171913385391235,0.0,0.0,0.6105574369430542,62.02153396606445,34.0,11.908332824707031,-13373.6806640625,219.14260864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,308.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6953125,18000.0,0.0,0.0,0.302096426486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552993059158325,0.6553059816360474,-6.678480531263631e-06,0.0,0.0003065894707106,0.0,0.0,49.89186096191406,0.0,0.0,0.0,0.4264388084411621,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.095369815826416,-2204.8994140625,304.15045166015625,0.6966221928596497,0.1539406031370163,0.140322133898735,293.16802978515625,297.1499938964844,293.1499938964844,0.0042767645791172,-338.2294921875,296.8070373535156,0.4618103802204132,0.050000000745058,0.0494715794920921,293.1881103515625,297.1499938964844,293.1499938964844,0.2152024060487747,-3287.891845703125,304.1557312011719,0.861567497253418,0.2971251010894775,0.2091600596904754,293.1972351074219,297.1499938964844,293.1499938964844,0.2841801941394806,-5548.1044921875,304.15460205078125,0.9313865900039672,0.3713074326515198,0.3529746234416961,293.2723388671875,297.1499938964844,293.1499938964844,0.0070680654607713,-2460.7958984375,299.8318786621094,0.4618103802204132,0.050000000745058,0.234671875834465,291.1487731933594,291.1499938964844,261.94049072265625,260.2709350585937,279.9490051269531,293.2723388671875,291.1496887207031,1.0,0.2767589688301086,0.7957520484924316,0.7957520484924316,1.0,1.0,-1.184041976928711,0.5037464499473572,0.680295467376709,0.2171913385391235,0.0,0.0,0.6105574369430542,62.02153396606445,34.0,11.908332824707031,-13373.6806640625,219.14260864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,308.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6953125,18000.0,0.0,0.0,0.302096426486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552993059158325,0.6553059816360474,-6.678480531263631e-06,0.0,0.0003065894707106,0.0,0.0,49.89186096191406,0.0,0.0,0.0,0.4264388084411621,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951630845665931,-2200.901611328125,304.150634765625,0.7152590155601501,0.1540830284357071,0.1401601731777191,293.1700134277344,297.1499938964844,293.1499938964844,0.0042392686009407,-335.29248046875,296.80035400390625,0.4780664443969726,0.050000000745058,0.0491789244115352,293.18914794921875,297.1499938964844,293.1499938964844,0.2137209922075271,-3269.6796875,304.1562805175781,0.8827831149101257,0.295953631401062,0.2081328630447387,293.1958312988281,297.1499938964844,293.1499938964844,0.2827973663806915,-5526.35791015625,304.1553649902344,0.9575667977333068,0.3703946471214294,0.3518076837062835,293.2722473144531,297.1499938964844,293.1499938964844,0.006968465168029,-2432.739013671875,299.7926940917969,0.4780664443969726,0.050000000745058,0.2332836389541626,291.1575622558594,291.1499938964844,261.9209289550781,260.252685546875,279.9454650878906,293.27227783203125,291.158447265625,1.0,0.2667070627212524,0.7953866720199585,0.7953866720199585,1.0,1.0,-1.1791964769363403,0.5015045404434204,0.6776919364929199,0.2160837948322296,0.0,0.0,0.6089547872543335,54.545711517333984,25.0,12.070028305053713,-13333.140625,202.4802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,308.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.896484375,18000.0,0.0,0.0,0.3027121722698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530137062072754,0.6530203819274902,-6.665569344477262e-06,0.0,0.0003072143590543,0.0,0.0,49.57048416137695,0.0,0.0,0.0,0.4255971610546112,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951630845665931,-2200.901611328125,304.150634765625,0.7152590155601501,0.1540830284357071,0.1401601731777191,293.1700134277344,297.1499938964844,293.1499938964844,0.0042392686009407,-335.29248046875,296.80035400390625,0.4780664443969726,0.050000000745058,0.0491789244115352,293.18914794921875,297.1499938964844,293.1499938964844,0.2137209922075271,-3269.6796875,304.1562805175781,0.8827831149101257,0.295953631401062,0.2081328630447387,293.1958312988281,297.1499938964844,293.1499938964844,0.2827973663806915,-5526.35791015625,304.1553649902344,0.9575667977333068,0.3703946471214294,0.3518076837062835,293.2722473144531,297.1499938964844,293.1499938964844,0.006968465168029,-2432.739013671875,299.7926940917969,0.4780664443969726,0.050000000745058,0.2332836389541626,291.1575622558594,291.1499938964844,261.9209289550781,260.252685546875,279.9454650878906,293.27227783203125,291.158447265625,1.0,0.2667070627212524,0.7953866720199585,0.7953866720199585,1.0,1.0,-1.1791964769363403,0.5015045404434204,0.6776919364929199,0.2160837948322296,0.0,0.0,0.6089547872543335,54.545711517333984,25.0,12.070028305053713,-13333.140625,202.4802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,308.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.896484375,18000.0,0.0,0.0,0.3027121722698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530137062072754,0.6530203819274902,-6.665569344477262e-06,0.0,0.0003072143590543,0.0,0.0,49.57048416137695,0.0,0.0,0.0,0.4255971610546112,4.0,0.0,1.0
483300,293.1482238769531,297.1499938964844,293.1499938964844,0.0950717404484748,-2199.13720703125,304.15069580078125,0.7253772020339966,0.1541698724031448,0.1400910913944244,293.1711120605469,297.1499938964844,293.1499938964844,0.004219776019454,-333.7709045410156,296.7962646484375,0.4857921898365021,0.050000000745058,0.049028243869543,293.18963623046875,297.1499938964844,293.1499938964844,0.21297287940979,-3260.4912109375,304.156494140625,0.8957133889198303,0.2953568696975708,0.2076093405485153,293.1950988769531,297.1499938964844,293.1499938964844,0.2821264266967773,-5515.8486328125,304.1556091308594,0.9716977477073668,0.3699598908424377,0.3512418270111084,293.2721252441406,297.1499938964844,293.1499938964844,0.0069188131019473,-2418.675537109375,299.77325439453125,0.4857921898365021,0.050000000745058,0.2325688898563385,291.16168212890625,291.1499938964844,261.9110412597656,260.24346923828125,279.943603515625,293.27215576171875,291.1624450683594,1.0,0.2614539861679077,0.7952040433883667,0.7952040433883667,1.0,1.0,-1.1767669916152954,0.500381588935852,0.6763854026794434,0.2155273109674453,0.0,0.0,0.6077597141265869,50.6976432800293,25.0,11.528740882873535,-13311.28125,193.97622680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,308.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5,18000.0,0.0,0.0,0.3028966784477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509949564933777,0.6510016322135925,-6.651981948380126e-06,0.0,0.0003074016422033,0.0,0.0,49.27480316162109,0.0,0.0,0.0,0.4248352348804474,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.094989575445652,-2197.5537109375,304.1507263183594,0.73642498254776,0.1542625874280929,0.1400284171104431,293.1722717285156,297.1499938964844,293.1499938964844,0.0042001171968877,-332.2421875,296.7915344238281,0.4939220547676086,0.050000000745058,0.0488774999976158,293.190185546875,297.1499938964844,293.1499938964844,0.2122258394956588,-3251.322998046875,304.1566772460937,0.9105828404426576,0.2947507202625274,0.2070796191692352,293.1943359375,297.1499938964844,293.1499938964844,0.2814763486385345,-5505.69287109375,304.15576171875,0.9857707619667052,0.3695359528064728,0.3506870567798614,293.27197265625,297.1499938964844,293.1499938964844,0.0068698357790708,-2404.77880859375,299.7537841796875,0.4939220547676086,0.050000000745058,0.2318538129329681,291.165283203125,291.1499938964844,261.9010925292969,260.2342224121094,279.9416198730469,293.27197265625,291.1659545898437,1.0,0.2560468912124634,0.7950407862663269,0.7950407862663269,1.0,1.0,-1.1743507385253906,0.4992673695087433,0.6750833988189697,0.2149749100208282,0.0,0.0,0.6063748002052307,46.84806823730469,25.0,10.550634384155272,-13288.7666015625,185.5074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01739501953125,308.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.69921875,18000.0,0.0,0.0,0.3029919564723968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485041975975037,0.6485108137130737,-6.6344073275104165e-06,0.0,0.0003074983251281,0.0,0.0,48.90671157836914,0.0,0.0,0.0,0.423889547586441,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949139073491096,-2196.061767578125,304.1506042480469,0.7537980079650879,0.1544529050588607,0.1400077491998672,293.1747436523437,297.1499938964844,293.1499938964844,0.0041698021814227,-329.8716125488281,296.7806396484375,0.506495475769043,0.050000000745058,0.048678170889616,293.1912841796875,297.1499938964844,293.1499938964844,0.2108018547296524,-3233.866455078125,304.1568298339844,0.935130536556244,0.2935060560703277,0.2060730010271072,293.1910400390625,297.1499938964844,293.1499938964844,0.2754580378532409,-5408.91943359375,304.1648254394531,0.9990000128746032,0.3690671920776367,0.3444452285766601,293.27154541015625,297.1499938964844,293.1499938964844,0.0067908475175499,-2382.36279296875,299.7149353027344,0.506495475769043,0.050000000745058,0.2309082895517349,291.1717529296875,291.1499938964844,261.8809509277344,260.2156066894531,279.9401550292969,293.2715759277344,291.1732177734375,1.0,0.2480443567037582,0.7947143912315369,0.7947143912315369,1.0,1.0,-1.1642595529556274,0.4946922659873962,0.6695672273635864,0.2126054614782333,0.0,0.0,0.6030706167221069,41.66347122192383,25.0,14.012700080871582,-13209.037109375,172.08277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710754394531,308.1568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.58984375,18000.0,0.0,0.0,0.302886039018631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424586772918701,0.6424652338027954,-6.590154953300953e-06,0.0,0.0003073908155784,0.0,0.0,48.01093673706055,0.0,0.0,0.0,0.4215783774852752,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949139073491096,-2196.061767578125,304.1506042480469,0.7537980079650879,0.1544529050588607,0.1400077491998672,293.1747436523437,297.1499938964844,293.1499938964844,0.0041698021814227,-329.8716125488281,296.7806396484375,0.506495475769043,0.050000000745058,0.048678170889616,293.1912841796875,297.1499938964844,293.1499938964844,0.2108018547296524,-3233.866455078125,304.1568298339844,0.935130536556244,0.2935060560703277,0.2060730010271072,293.1910400390625,297.1499938964844,293.1499938964844,0.2754580378532409,-5408.91943359375,304.1648254394531,0.9990000128746032,0.3690671920776367,0.3444452285766601,293.27154541015625,297.1499938964844,293.1499938964844,0.0067908475175499,-2382.36279296875,299.7149353027344,0.506495475769043,0.050000000745058,0.2309082895517349,291.1717529296875,291.1499938964844,261.8809509277344,260.2156066894531,279.9401550292969,293.2715759277344,291.1732177734375,1.0,0.2480443567037582,0.7947143912315369,0.7947143912315369,1.0,1.0,-1.1642595529556274,0.4946922659873962,0.6695672273635864,0.2126054614782333,0.0,0.0,0.6030706167221069,41.66347122192383,25.0,14.012700080871582,-13209.037109375,172.08277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710754394531,308.1568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.58984375,18000.0,0.0,0.0,0.302886039018631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424586772918701,0.6424652338027954,-6.590154953300953e-06,0.0,0.0003073908155784,0.0,0.0,48.01093673706055,0.0,0.0,0.0,0.4215783774852752,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946778953075409,-2191.147705078125,304.1507873535156,0.7654156684875488,0.1546113193035125,0.1400576084852218,293.1774597167969,297.1499938964844,293.1499938964844,0.0041422140784561,-327.3846740722656,296.7832336425781,0.5149424076080322,0.050000000745058,0.0485678240656852,293.192626953125,297.1499938964844,293.1499938964844,0.2089202851057052,-3210.3017578125,304.1576843261719,0.9499287605285645,0.292189210653305,0.2050923109054565,293.1691589355469,297.1499938964844,293.1499938964844,0.2599469125270843,-5159.28857421875,304.1853942871094,0.9990000128746032,0.3724234700202942,0.3288933932781219,293.2708740234375,297.1499938964844,293.1499938964844,0.0067194434814155,-2359.851318359375,299.6859741210937,0.5149424076080322,0.050000000745058,0.2303848415613174,291.2045593261719,291.1499938964844,261.860595703125,260.19683837890625,279.9429016113281,293.2709350585937,291.2080993652344,1.0,0.2414388954639434,0.794387936592102,0.794387936592102,1.0,1.0,-1.1437119245529177,0.4855388402938843,0.658173143863678,0.2075226008892059,0.0,0.0,0.5938267707824707,38.58496475219727,25.0,39.33470916748047,-13032.376953125,159.9778594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,308.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.04296875,18000.0,0.0,0.0,0.3020228147506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290414929389954,0.6290479898452759,-6.506109912152169e-06,0.0,0.0003065147611778,0.0,0.0,46.13920211791992,0.0,0.0,0.0,0.4165391325950622,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946778953075409,-2191.147705078125,304.1507873535156,0.7654156684875488,0.1546113193035125,0.1400576084852218,293.1774597167969,297.1499938964844,293.1499938964844,0.0041422140784561,-327.3846740722656,296.7832336425781,0.5149424076080322,0.050000000745058,0.0485678240656852,293.192626953125,297.1499938964844,293.1499938964844,0.2089202851057052,-3210.3017578125,304.1576843261719,0.9499287605285645,0.292189210653305,0.2050923109054565,293.1691589355469,297.1499938964844,293.1499938964844,0.2599469125270843,-5159.28857421875,304.1853942871094,0.9990000128746032,0.3724234700202942,0.3288933932781219,293.2708740234375,297.1499938964844,293.1499938964844,0.0067194434814155,-2359.851318359375,299.6859741210937,0.5149424076080322,0.050000000745058,0.2303848415613174,291.2045593261719,291.1499938964844,261.860595703125,260.19683837890625,279.9429016113281,293.2709350585937,291.2080993652344,1.0,0.2414388954639434,0.794387936592102,0.794387936592102,1.0,1.0,-1.1437119245529177,0.4855388402938843,0.658173143863678,0.2075226008892059,0.0,0.0,0.5938267707824707,38.58496475219727,25.0,39.33470916748047,-13032.376953125,159.9778594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,308.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.04296875,18000.0,0.0,0.0,0.3020228147506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290414929389954,0.6290479898452759,-6.506109912152169e-06,0.0,0.0003065147611778,0.0,0.0,46.13920211791992,0.0,0.0,0.0,0.4165391325950622,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945342406630516,-2188.168212890625,304.1507568359375,0.7757631540298462,0.1547477692365646,0.140099212527275,293.180419921875,297.1499938964844,293.1499938964844,0.0041157398372888,-325.136474609375,296.7783508300781,0.5226042866706848,0.050000000745058,0.048480961471796,293.194091796875,297.1499938964844,293.1499938964844,0.2072191536426544,-3189.19189453125,304.1579284667969,0.96177339553833,0.2908110618591308,0.2040771096944809,293.13720703125,297.1499938964844,293.1499938964844,0.2471586912870407,-4954.0927734375,304.19464111328125,0.9990000128746032,0.3784061074256897,0.3161127865314483,293.269775390625,297.1499938964844,293.1499938964844,0.0066570062190294,-2340.840087890625,299.655029296875,0.5226042866706848,0.050000000745058,0.2299728095531463,291.2269592285156,291.1499938964844,261.8400573730469,260.1779479980469,279.9427185058594,293.2698669433594,291.228271484375,1.0,0.2360141724348068,0.7941858172416687,0.7941858172416687,1.0,1.0,-1.1266026496887207,0.4779524207115173,0.6486502289772034,0.2032893300056457,0.0,0.0,0.5818413496017456,36.15203857421875,43.0,27.82172966003418,-12835.7470703125,150.43836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,308.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.3046875,18000.0,0.0,0.0,0.3001100420951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606389045715332,0.6063953638076782,-6.349570412567118e-06,0.0,0.0003045735356863,0.0,0.0,43.00076675415039,0.0,0.0,0.0,0.4081670939922333,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945342406630516,-2188.168212890625,304.1507568359375,0.7757631540298462,0.1547477692365646,0.140099212527275,293.180419921875,297.1499938964844,293.1499938964844,0.0041157398372888,-325.136474609375,296.7783508300781,0.5226042866706848,0.050000000745058,0.048480961471796,293.194091796875,297.1499938964844,293.1499938964844,0.2072191536426544,-3189.19189453125,304.1579284667969,0.96177339553833,0.2908110618591308,0.2040771096944809,293.13720703125,297.1499938964844,293.1499938964844,0.2471586912870407,-4954.0927734375,304.19464111328125,0.9990000128746032,0.3784061074256897,0.3161127865314483,293.269775390625,297.1499938964844,293.1499938964844,0.0066570062190294,-2340.840087890625,299.655029296875,0.5226042866706848,0.050000000745058,0.2299728095531463,291.2269592285156,291.1499938964844,261.8400573730469,260.1779479980469,279.9427185058594,293.2698669433594,291.228271484375,1.0,0.2360141724348068,0.7941858172416687,0.7941858172416687,1.0,1.0,-1.1266026496887207,0.4779524207115173,0.6486502289772034,0.2032893300056457,0.0,0.0,0.5818413496017456,36.15203857421875,43.0,27.82172966003418,-12835.7470703125,150.43836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,308.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.3046875,18000.0,0.0,0.0,0.3001100420951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606389045715332,0.6063953638076782,-6.349570412567118e-06,0.0,0.0003045735356863,0.0,0.0,43.00076675415039,0.0,0.0,0.0,0.4081670939922333,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0947449132800102,-2192.3681640625,304.1501159667969,0.7714226841926575,0.1548387557268142,0.1402316689491272,293.1835021972656,297.1499938964844,293.1499938964844,0.0041034244932234,-324.3787536621094,296.75341796875,0.5191660523414612,0.050000000745058,0.0485186018049716,293.1957397460937,297.1499938964844,293.1499938964844,0.2062001377344131,-3177.1044921875,304.15692138671875,0.9542328119277954,0.2893639504909515,0.2031120955944061,293.1158142089844,297.1499938964844,293.1499938964844,0.2518888115882873,-5037.3251953125,304.1709899902344,0.9990000128746032,0.3831311762332916,0.3217073678970337,293.2684936523437,297.1499938964844,293.1499938964844,0.0066265417262911,-2333.921142578125,299.6136474609375,0.5191660523414612,0.050000000745058,0.2301513701677322,291.2165832519531,291.1499938964844,261.8193054199219,260.1589660644531,279.9309997558594,293.2685546875,291.21160888671875,1.0,0.2389188557863235,0.7939836978912354,0.7939836978912354,1.0,1.0,-1.1325650215148926,0.4805886745452881,0.6519764065742493,0.2046658098697662,0.0,0.0,0.5729447603225708,37.183738708496094,61.0,-23.88385772705078,-12794.87109375,154.08993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945678710937,308.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.68359375,18000.0,0.0,0.0,0.2973616123199463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851231813430786,0.5851293802261353,-6.188551651575835e-06,0.0,0.0003017842245753,0.0,0.0,40.100128173828125,0.0,0.0,0.0,0.4002896249294281,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0947449132800102,-2192.3681640625,304.1501159667969,0.7714226841926575,0.1548387557268142,0.1402316689491272,293.1835021972656,297.1499938964844,293.1499938964844,0.0041034244932234,-324.3787536621094,296.75341796875,0.5191660523414612,0.050000000745058,0.0485186018049716,293.1957397460937,297.1499938964844,293.1499938964844,0.2062001377344131,-3177.1044921875,304.15692138671875,0.9542328119277954,0.2893639504909515,0.2031120955944061,293.1158142089844,297.1499938964844,293.1499938964844,0.2518888115882873,-5037.3251953125,304.1709899902344,0.9990000128746032,0.3831311762332916,0.3217073678970337,293.2684936523437,297.1499938964844,293.1499938964844,0.0066265417262911,-2333.921142578125,299.6136474609375,0.5191660523414612,0.050000000745058,0.2301513701677322,291.2165832519531,291.1499938964844,261.8193054199219,260.1589660644531,279.9309997558594,293.2685546875,291.21160888671875,1.0,0.2389188557863235,0.7939836978912354,0.7939836978912354,1.0,1.0,-1.1325650215148926,0.4805886745452881,0.6519764065742493,0.2046658098697662,0.0,0.0,0.5729447603225708,37.183738708496094,61.0,-23.88385772705078,-12794.87109375,154.08993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945678710937,308.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.68359375,18000.0,0.0,0.0,0.2973616123199463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851231813430786,0.5851293802261353,-6.188551651575835e-06,0.0,0.0003017842245753,0.0,0.0,40.100128173828125,0.0,0.0,0.0,0.4002896249294281,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0950539782643318,-2198.623046875,304.1495361328125,0.7642303109169006,0.1548605561256408,0.1403196454048156,293.1849975585937,297.1499938964844,293.1499938964844,0.0041053518652915,-324.8840026855469,296.7274169921875,0.5137173533439636,0.050000000745058,0.0485828667879104,293.19659423828125,297.1499938964844,293.1499938964844,0.206118643283844,-3176.70849609375,304.15582275390625,0.9433696269989014,0.2886164784431457,0.2026445567607879,293.1178283691406,297.1499938964844,293.1499938964844,0.2609216272830963,-5187.1494140625,304.15069580078125,0.9990000128746032,0.3831757307052612,0.3310475051403045,293.2680358886719,297.1499938964844,293.1499938964844,0.0066261054016649,-2336.617919921875,299.5843811035156,0.5137173533439636,0.050000000745058,0.2304562032222747,291.188232421875,291.1499938964844,261.80889892578125,260.1494445800781,279.9213562011719,293.26806640625,291.1811828613281,1.0,0.2429732978343963,0.7938826084136963,0.7938826084136963,1.0,1.0,-1.1437596082687378,0.4855283200740814,0.6582313179969788,0.2074138820171356,0.0,0.0,0.5731816291809082,38.96384048461914,61.0,-55.6868896484375,-12860.12890625,160.73143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5578918457031,308.27008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.677734375,18000.0,0.0,0.0,0.2959718406200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809546709060669,0.5809608101844788,-6.140940968180075e-06,0.0,0.0003003737947437,0.0,0.0,39.46114730834961,0.0,0.0,0.0,0.3986131548881531,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954263806343078,-2206.15087890625,304.1489562988281,0.7548950910568237,0.1548619121313095,0.1404172331094741,293.1864318847656,297.1499938964844,293.1499938964844,0.0041113262996077,-325.7756652832031,296.6971740722656,0.5067736506462097,0.050000000745058,0.0486743412911891,293.1974792480469,297.1499938964844,293.1499938964844,0.2061692476272583,-3178.018310546875,304.1546630859375,0.9288012385368348,0.2878515720367431,0.2021857798099517,293.1294860839844,297.1499938964844,293.1499938964844,0.2735787034034729,-5393.91552734375,304.1275634765625,0.9990000128746032,0.3813023567199707,0.3439061343669891,293.2679138183594,297.1499938964844,293.1499938964844,0.0066318651661276,-2341.68115234375,299.5516967773437,0.5067736506462097,0.050000000745058,0.2308901250362396,291.1527404785156,291.1499938964844,261.7984313964844,260.1399230957031,279.9096984863281,293.2679138183594,291.1448669433594,1.0,0.2485144138336181,0.7937233448028564,0.7937233448028564,1.0,1.0,-1.1593875885009766,0.492432564496994,0.6669550538063049,0.211265742778778,0.0,0.0,0.5765333771705627,41.49639129638672,64.0,-78.97310638427734,-12984.1484375,170.2918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59136962890625,308.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.294782429933548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827968716621399,0.582802951335907,-6.131912869022926e-06,0.0,0.0002991666842717,0.0,0.0,39.58396530151367,0.0,0.0,0.0,0.3990674912929535,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960604920983314,-2218.893798828125,304.1482849121094,0.7380415201187134,0.1548475474119186,0.1405907869338989,293.1889038085937,297.1499938964844,293.1499938964844,0.004126104991883,-327.6279602050781,296.64190673828125,0.4944266676902771,0.050000000745058,0.048868641257286,293.1991271972656,297.1499938964844,293.1499938964844,0.2060559242963791,-3177.6396484375,304.1533508300781,0.9023299813270568,0.2863154411315918,0.2012589126825332,293.1692810058594,297.1499938964844,293.1499938964844,0.2877891957759857,-5614.4296875,304.1134338378906,0.99085134267807,0.3737638294696808,0.3562873303890228,293.2686462402344,297.1499938964844,293.1499938964844,0.0066412142477929,-2350.212158203125,299.4866027832031,0.4944266676902771,0.050000000745058,0.2318117916584015,291.0907287597656,291.1499938964844,261.7774353027344,260.1208801269531,279.89404296875,293.2685852050781,291.088623046875,1.0,0.2570998668670654,0.793404757976532,0.793404757976532,1.0,1.0,-1.1754900217056274,0.4994646906852722,0.6760252714157104,0.2154611349105835,0.0,0.0,0.5891058444976807,46.648738861083984,67.0,-62.33123397827149,-13208.3232421875,185.34288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55291748046875,308.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.265625,18000.0,0.0,0.0,0.2934363484382629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601790189743042,0.6017964482307434,-6.229658538359217e-06,0.0,0.0002978006086777,0.0,0.0,41.899070739746094,0.0,0.0,0.0,0.4056504666805267,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960604920983314,-2218.893798828125,304.1482849121094,0.7380415201187134,0.1548475474119186,0.1405907869338989,293.1889038085937,297.1499938964844,293.1499938964844,0.004126104991883,-327.6279602050781,296.64190673828125,0.4944266676902771,0.050000000745058,0.048868641257286,293.1991271972656,297.1499938964844,293.1499938964844,0.2060559242963791,-3177.6396484375,304.1533508300781,0.9023299813270568,0.2863154411315918,0.2012589126825332,293.1692810058594,297.1499938964844,293.1499938964844,0.2877891957759857,-5614.4296875,304.1134338378906,0.99085134267807,0.3737638294696808,0.3562873303890228,293.2686462402344,297.1499938964844,293.1499938964844,0.0066412142477929,-2350.212158203125,299.4866027832031,0.4944266676902771,0.050000000745058,0.2318117916584015,291.0907287597656,291.1499938964844,261.7774353027344,260.1208801269531,279.89404296875,293.2685852050781,291.088623046875,1.0,0.2570998668670654,0.793404757976532,0.793404757976532,1.0,1.0,-1.1754900217056274,0.4994646906852722,0.6760252714157104,0.2154611349105835,0.0,0.0,0.5891058444976807,46.648738861083984,67.0,-62.33123397827149,-13208.3232421875,185.34288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55291748046875,308.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.265625,18000.0,0.0,0.0,0.2934363484382629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601790189743042,0.6017964482307434,-6.229658538359217e-06,0.0,0.0002978006086777,0.0,0.0,41.899070739746094,0.0,0.0,0.0,0.4056504666805267,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0960344299674034,-2217.997314453125,304.1488952636719,0.7213141322135925,0.154765248298645,0.1407633125782013,293.1913452148437,297.1499938964844,293.1499938964844,0.0041289706714451,-327.6044921875,296.6329040527344,0.4819485545158386,0.050000000745058,0.0491031035780906,293.2008361816406,297.1499938964844,293.1499938964844,0.2045169621706009,-3158.1865234375,304.15484619140625,0.87798011302948,0.2847226858139038,0.2003404945135116,293.1883544921875,297.1499938964844,293.1499938964844,0.282494843006134,-5530.1298828125,304.1338806152344,0.9645190834999084,0.3693645596504211,0.3513633906841278,293.27020263671875,297.1499938964844,293.1499938964844,0.0066259698942303,-2345.13232421875,299.4480285644531,0.4819485545158386,0.050000000745058,0.2329239845275879,291.1103820800781,291.1499938964844,261.7563781738281,260.1018371582031,279.8892822265625,293.27008056640625,291.1128234863281,1.0,0.2641266882419586,0.7930862307548523,0.7930862307548523,1.0,1.0,-1.1695104837417605,0.4968442022800445,0.6726662516593933,0.2137356847524643,0.0,0.0,0.5935680866241455,52.49633407592773,70.0,7.980843067169189,-13240.4453125,195.2294311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4463195800781,308.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.203125,18000.0,0.0,0.0,0.2930963039398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171833872795105,0.6171897649765015,-6.359192411764525e-06,0.0,0.0002974554954562,0.0,0.0,44.11618041992188,0.0,0.0,0.0,0.4114513397216797,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0960344299674034,-2217.997314453125,304.1488952636719,0.7213141322135925,0.154765248298645,0.1407633125782013,293.1913452148437,297.1499938964844,293.1499938964844,0.0041289706714451,-327.6044921875,296.6329040527344,0.4819485545158386,0.050000000745058,0.0491031035780906,293.2008361816406,297.1499938964844,293.1499938964844,0.2045169621706009,-3158.1865234375,304.15484619140625,0.87798011302948,0.2847226858139038,0.2003404945135116,293.1883544921875,297.1499938964844,293.1499938964844,0.282494843006134,-5530.1298828125,304.1338806152344,0.9645190834999084,0.3693645596504211,0.3513633906841278,293.27020263671875,297.1499938964844,293.1499938964844,0.0066259698942303,-2345.13232421875,299.4480285644531,0.4819485545158386,0.050000000745058,0.2329239845275879,291.1103820800781,291.1499938964844,261.7563781738281,260.1018371582031,279.8892822265625,293.27008056640625,291.1128234863281,1.0,0.2641266882419586,0.7930862307548523,0.7930862307548523,1.0,1.0,-1.1695104837417605,0.4968442022800445,0.6726662516593933,0.2137356847524643,0.0,0.0,0.5935680866241455,52.49633407592773,70.0,7.980843067169189,-13240.4453125,195.2294311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4463195800781,308.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.203125,18000.0,0.0,0.0,0.2930963039398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171833872795105,0.6171897649765015,-6.359192411764525e-06,0.0,0.0002974554954562,0.0,0.0,44.11618041992188,0.0,0.0,0.0,0.4114513397216797,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0960096046328544,-2217.326416015625,304.1492919921875,0.7083340883255005,0.1546276211738586,0.1408338397741317,293.1938781738281,297.1499938964844,293.1499938964844,0.0041263788007199,-327.30084228515625,296.6182556152344,0.4716516137123108,0.050000000745058,0.0493010617792606,293.2025756835937,297.1499938964844,293.1499938964844,0.2030695378780365,-3140.12109375,304.1556091308594,0.8602921366691589,0.2830844223499298,0.1993487626314163,293.19439697265625,297.1499938964844,293.1499938964844,0.2803634703159332,-5493.8681640625,304.1426086425781,0.9431341886520386,0.3671551644802093,0.3491199016571045,293.2719116210937,297.1499938964844,293.1499938964844,0.0066050165332853,-2339.2744140625,299.40576171875,0.4716516137123108,0.050000000745058,0.2338630110025406,291.12213134765625,291.1499938964844,261.7352294921875,260.08282470703125,279.8829345703125,293.2718200683594,291.12274169921875,1.0,0.2702187597751617,0.7925925850868225,0.7925925850868225,1.0,1.0,-1.1670758724212646,0.4957513213157654,0.6713245511054993,0.2129574716091156,0.0,0.0,0.5963093042373657,57.47154235839844,73.0,10.95806884765625,-13225.8203125,204.32574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,308.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.009765625,18000.0,0.0,0.0,0.2932227253913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623152494430542,0.623158872127533,-6.415188636310631e-06,0.0,0.0002975837851408,0.0,0.0,45.02674865722656,0.0,0.0,0.0,0.4139173924922943,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0960096046328544,-2217.326416015625,304.1492919921875,0.7083340883255005,0.1546276211738586,0.1408338397741317,293.1938781738281,297.1499938964844,293.1499938964844,0.0041263788007199,-327.30084228515625,296.6182556152344,0.4716516137123108,0.050000000745058,0.0493010617792606,293.2025756835937,297.1499938964844,293.1499938964844,0.2030695378780365,-3140.12109375,304.1556091308594,0.8602921366691589,0.2830844223499298,0.1993487626314163,293.19439697265625,297.1499938964844,293.1499938964844,0.2803634703159332,-5493.8681640625,304.1426086425781,0.9431341886520386,0.3671551644802093,0.3491199016571045,293.2719116210937,297.1499938964844,293.1499938964844,0.0066050165332853,-2339.2744140625,299.40576171875,0.4716516137123108,0.050000000745058,0.2338630110025406,291.12213134765625,291.1499938964844,261.7352294921875,260.08282470703125,279.8829345703125,293.2718200683594,291.12274169921875,1.0,0.2702187597751617,0.7925925850868225,0.7925925850868225,1.0,1.0,-1.1670758724212646,0.4957513213157654,0.6713245511054993,0.2129574716091156,0.0,0.0,0.5963093042373657,57.47154235839844,73.0,10.95806884765625,-13225.8203125,204.32574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,308.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.009765625,18000.0,0.0,0.0,0.2932227253913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623152494430542,0.623158872127533,-6.415188636310631e-06,0.0,0.0002975837851408,0.0,0.0,45.02674865722656,0.0,0.0,0.0,0.4139173924922943,4.0,0.0,1.0
484380,293.1497497558594,297.1499938964844,293.1499938964844,0.0960063710808754,-2217.158203125,304.1495361328125,0.6972190737724304,0.1544906497001648,0.1408774256706237,293.1961669921875,297.1499938964844,293.1499938964844,0.0041235229000449,-327.04254150390625,296.5997314453125,0.4614323377609253,0.050000000745058,0.0494780018925666,293.2039794921875,297.1499938964844,293.1499938964844,0.2017042338848114,-3123.18359375,304.156005859375,0.8464081883430481,0.2814643979072571,0.1983473598957061,293.1961364746094,297.1499938964844,293.1499938964844,0.2790867984294891,-5472.40771484375,304.1471252441406,0.9254647493362428,0.3656698763370514,0.3477771878242492,293.2734069824219,297.1499938964844,293.1499938964844,0.0065829828381538,-2333.484130859375,299.3611755371094,0.4614323377609253,0.050000000745058,0.2347023338079452,291.12744140625,291.1499938964844,261.71405029296875,260.0639038085937,279.8759460449219,293.2733459472656,291.1278991699219,1.0,0.2756067812442779,0.7920989394187927,0.7920989394187927,1.0,1.0,-1.1655341386795044,0.4950565099716186,0.6704776287078857,0.2123934477567672,0.0,0.0,0.5989417433738708,61.927032470703125,61.0,8.45499038696289,-13218.2275390625,212.6536560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378845214844,308.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.59765625,18000.0,0.0,0.0,0.293671190738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288607120513916,0.6288672089576721,-6.460529675678117e-06,0.0,0.0002980389108415,0.0,0.0,45.860931396484375,0.0,0.0,0.0,0.4161190390586853,4.0,0.0,1.0
484440,293.1497497558594,297.1499938964844,293.1499938964844,0.0960063710808754,-2217.158203125,304.1495361328125,0.6972190737724304,0.1544906497001648,0.1408774256706237,293.1961669921875,297.1499938964844,293.1499938964844,0.0041235229000449,-327.04254150390625,296.5997314453125,0.4614323377609253,0.050000000745058,0.0494780018925666,293.2039794921875,297.1499938964844,293.1499938964844,0.2017042338848114,-3123.18359375,304.156005859375,0.8464081883430481,0.2814643979072571,0.1983473598957061,293.1961364746094,297.1499938964844,293.1499938964844,0.2790867984294891,-5472.40771484375,304.1471252441406,0.9254647493362428,0.3656698763370514,0.3477771878242492,293.2734069824219,297.1499938964844,293.1499938964844,0.0065829828381538,-2333.484130859375,299.3611755371094,0.4614323377609253,0.050000000745058,0.2347023338079452,291.12744140625,291.1499938964844,261.71405029296875,260.0639038085937,279.8759460449219,293.2733459472656,291.1278991699219,1.0,0.2756067812442779,0.7920989394187927,0.7920989394187927,1.0,1.0,-1.1655341386795044,0.4950565099716186,0.6704776287078857,0.2123934477567672,0.0,0.0,0.5989417433738708,61.927032470703125,61.0,8.45499038696289,-13218.2275390625,212.6536560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378845214844,308.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.59765625,18000.0,0.0,0.0,0.293671190738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288607120513916,0.6288672089576721,-6.460529675678117e-06,0.0,0.0002980389108415,0.0,0.0,45.860931396484375,0.0,0.0,0.0,0.4161190390586853,4.0,0.0,1.0
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0959645584225654,-2216.329345703125,304.1496887207031,0.695642352104187,0.1544340997934341,0.1408445984125137,293.1971740722656,297.1499938964844,293.1499938964844,0.0041169300675392,-326.5252990722656,296.5902404785156,0.4599295556545257,0.050000000745058,0.0495033450424671,293.2045288085937,297.1499938964844,293.1499938964844,0.2009863406419754,-3114.275146484375,304.1562194824219,0.8440235257148743,0.2806718945503235,0.1978087276220321,293.19635009765625,297.1499938964844,293.1499938964844,0.2785086035728454,-5462.85791015625,304.1487121582031,0.922642469406128,0.3650436699390411,0.3471822440624237,293.2740478515625,297.1499938964844,293.1499938964844,0.0065625286661088,-2327.7763671875,299.3387756347656,0.4599295556545257,0.050000000745058,0.2348225563764572,291.12945556640625,291.1499938964844,261.7034912109375,260.054443359375,279.8725891113281,293.27398681640625,291.1299133300781,1.0,0.2758938074111938,0.7918521165847778,0.7918521165847778,1.0,1.0,-1.1643093824386597,0.4945068061351776,0.6698026061058044,0.2120019644498825,0.0,0.0,0.6001080274581909,62.550140380859375,61.0,7.526726722717285,-13211.068359375,213.47593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,308.1910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.39453125,18000.0,0.0,0.0,0.2939884066581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313857436180115,0.6313921809196472,-6.480711817857809e-06,0.0,0.000298360857414,0.0,0.0,46.23356246948242,0.0,0.0,0.0,0.4170962274074554,4.0,0.0,1.0
