time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0958958193659782,-2214.989013671875,304.1498718261719,0.6966639757156372,0.1544003784656524,0.1407861113548278,293.1980285644531,297.1499938964844,293.1499938964844,0.0041066566482186,-325.71832275390625,296.5812683105469,0.4610411822795868,0.050000000745058,0.0494845658540725,293.2049255371094,297.1499938964844,293.1499938964844,0.2002340108156204,-3104.923583984375,304.1564636230469,0.8444855213165283,0.2799029648303985,0.1972512602806091,293.1962890625,297.1499938964844,293.1499938964844,0.2779129147529602,-5453.11474609375,304.1500244140625,0.9236695170402528,0.3644692599773407,0.3465987741947174,293.27459716796875,297.1499938964844,293.1499938964844,0.006535280495882,-2319.944580078125,299.3167724609375,0.4610411822795868,0.050000000745058,0.2347334772348404,291.1320495605469,291.1499938964844,261.6929016113281,260.0450439453125,279.8691711425781,293.2745361328125,291.1326599121094,1.0,0.2749650478363037,0.7916824817657471,0.7916824817657471,1.0,1.0,-1.1627404689788818,0.4938139617443084,0.6689265370368958,0.2115291655063629,0.0,0.0,0.601050078868866,62.051212310791016,49.0,7.923549175262451,-13201.7548828125,211.9602966308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531066894531,308.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4921875,18000.0,0.0,0.0,0.294343501329422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336377859115601,0.6336442828178406,-6.49916455586208e-06,0.0,0.0002987212210427,0.0,0.0,46.57003021240234,0.0,0.0,0.0,0.4179678857326507,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0957247093319892,-2211.670166015625,304.15020751953125,0.704493522644043,0.1544006466865539,0.1406425684690475,293.1993103027344,297.1499938964844,293.1499938964844,0.0040785162709653,-323.5061950683594,296.5648193359375,0.4686958491802215,0.050000000745058,0.049354750663042,293.2052917480469,297.1499938964844,293.1499938964844,0.1986841410398483,-3085.633056640625,304.1568908691406,0.8517811894416809,0.2784374952316284,0.1961181461811065,293.19561767578125,297.1499938964844,293.1499938964844,0.2766881883144378,-5433.30029296875,304.15203857421875,0.9342597723007202,0.3634341359138489,0.3454603850841522,293.2753295898437,297.1499938964844,293.1499938964844,0.0064671258442103,-2299.94677734375,299.27398681640625,0.4686958491802215,0.050000000745058,0.2341177016496658,291.1385498046875,291.1499938964844,261.6717834472656,260.0263366699219,279.8623962402344,293.2752990722656,291.1392822265625,1.0,0.2701540291309356,0.7913432121276855,0.7913432121276855,1.0,1.0,-1.1589471101760864,0.4921385049819946,0.6668086051940918,0.210425391793251,0.0,0.0,0.602148711681366,58.70833587646485,37.0,9.126238822937012,-13175.939453125,204.0977325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898742675781,308.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.984375,18000.0,0.0,0.0,0.2950974404811859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367039680480957,0.636710524559021,-6.526547167595709e-06,0.0,0.0002994863898493,0.0,0.0,47.04351806640625,0.0,0.0,0.0,0.4191789627075195,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0957247093319892,-2211.670166015625,304.15020751953125,0.704493522644043,0.1544006466865539,0.1406425684690475,293.1993103027344,297.1499938964844,293.1499938964844,0.0040785162709653,-323.5061950683594,296.5648193359375,0.4686958491802215,0.050000000745058,0.049354750663042,293.2052917480469,297.1499938964844,293.1499938964844,0.1986841410398483,-3085.633056640625,304.1568908691406,0.8517811894416809,0.2784374952316284,0.1961181461811065,293.19561767578125,297.1499938964844,293.1499938964844,0.2766881883144378,-5433.30029296875,304.15203857421875,0.9342597723007202,0.3634341359138489,0.3454603850841522,293.2753295898437,297.1499938964844,293.1499938964844,0.0064671258442103,-2299.94677734375,299.27398681640625,0.4686958491802215,0.050000000745058,0.2341177016496658,291.1385498046875,291.1499938964844,261.6717834472656,260.0263366699219,279.8623962402344,293.2752990722656,291.1392822265625,1.0,0.2701540291309356,0.7913432121276855,0.7913432121276855,1.0,1.0,-1.1589471101760864,0.4921385049819946,0.6668086051940918,0.210425391793251,0.0,0.0,0.602148711681366,58.70833587646485,37.0,9.126238822937012,-13175.939453125,204.0977325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898742675781,308.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.984375,18000.0,0.0,0.0,0.2950974404811859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367039680480957,0.636710524559021,-6.526547167595709e-06,0.0,0.0002994863898493,0.0,0.0,47.04351806640625,0.0,0.0,0.0,0.4191789627075195,4.0,0.0,1.0
484740,293.1497802734375,297.1499938964844,293.1499938964844,0.0955385938286781,-2208.07373046875,304.15045166015625,0.7187614440917969,0.1544818878173828,0.1404887437820434,293.2000427246094,297.1499938964844,293.1499938964844,0.0040435828268527,-320.7628173828125,296.54986572265625,0.4803447425365448,0.050000000745058,0.049134612083435,293.2051696777344,297.1499938964844,293.1499938964844,0.1971207112073898,-3066.158203125,304.1571960449219,0.867280900478363,0.2770633399486542,0.1949832141399383,293.1944274902344,297.1499938964844,293.1499938964844,0.2754456400871277,-5413.41064453125,304.1534118652344,0.954636812210083,0.3625140190124511,0.3443493247032165,293.275634765625,297.1499938964844,293.1499938964844,0.0063867433927953,-2276.0029296875,299.232421875,0.4803447425365448,0.050000000745058,0.2330734580755233,291.1457214355469,291.1499938964844,261.65069580078125,260.0077819824219,279.8558044433594,293.275634765625,291.146484375,1.0,0.2622652351856231,0.791003942489624,0.791003942489624,1.0,1.0,-1.1545491218566897,0.4901927411556244,0.6643563508987427,0.2091832906007766,0.0,0.0,0.6022450923919678,53.07046890258789,25.0,9.935927391052246,-13142.9921875,191.5816192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,308.12603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.455078125,18000.0,0.0,0.0,0.2958016097545624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377549171447754,0.6377614736557007,-6.538857633131556e-06,0.0,0.0003002010344062,0.0,0.0,47.223365783691406,0.0,0.0,0.0,0.4196229577064514,4.0,0.0,1.0
484800,293.1497802734375,297.1499938964844,293.1499938964844,0.0955385938286781,-2208.07373046875,304.15045166015625,0.7187614440917969,0.1544818878173828,0.1404887437820434,293.2000427246094,297.1499938964844,293.1499938964844,0.0040435828268527,-320.7628173828125,296.54986572265625,0.4803447425365448,0.050000000745058,0.049134612083435,293.2051696777344,297.1499938964844,293.1499938964844,0.1971207112073898,-3066.158203125,304.1571960449219,0.867280900478363,0.2770633399486542,0.1949832141399383,293.1944274902344,297.1499938964844,293.1499938964844,0.2754456400871277,-5413.41064453125,304.1534118652344,0.954636812210083,0.3625140190124511,0.3443493247032165,293.275634765625,297.1499938964844,293.1499938964844,0.0063867433927953,-2276.0029296875,299.232421875,0.4803447425365448,0.050000000745058,0.2330734580755233,291.1457214355469,291.1499938964844,261.65069580078125,260.0077819824219,279.8558044433594,293.275634765625,291.146484375,1.0,0.2622652351856231,0.791003942489624,0.791003942489624,1.0,1.0,-1.1545491218566897,0.4901927411556244,0.6643563508987427,0.2091832906007766,0.0,0.0,0.6022450923919678,53.07046890258789,25.0,9.935927391052246,-13142.9921875,191.5816192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,308.12603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.455078125,18000.0,0.0,0.0,0.2958016097545624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377549171447754,0.6377614736557007,-6.538857633131556e-06,0.0,0.0003002010344062,0.0,0.0,47.223365783691406,0.0,0.0,0.0,0.4196229577064514,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953559130430221,-2204.550048828125,304.1506042480469,0.7387905120849609,0.1546310037374496,0.1403417438268661,293.20025634765625,297.1499938964844,293.1499938964844,0.0040046707727015,-317.70831298828125,296.5362548828125,0.4952595233917236,0.050000000745058,0.0488543547689914,293.20465087890625,297.1499938964844,293.1499938964844,0.195572555065155,-3046.862060546875,304.1573791503906,0.8923385143280029,0.2757705152034759,0.1938623338937759,293.1929931640625,297.1499938964844,293.1499938964844,0.274208664894104,-5393.75341796875,304.1543273925781,0.9820342659950256,0.3616839349269867,0.3432677984237671,293.27557373046875,297.1499938964844,293.1499938964844,0.0062992293387651,-2249.65283203125,299.19189453125,0.4952595233917236,0.050000000745058,0.2317440211772918,291.1530456542969,291.1499938964844,261.6297302246094,259.9894104003906,279.8492431640625,293.27557373046875,291.1537780761719,1.0,0.2520371377468109,0.7906944751739502,0.7906944751739502,1.0,1.0,-1.1497970819473269,0.4880893230438232,0.6617076992988586,0.2078741788864135,0.0,0.0,0.6013484001159668,45.90606689453125,25.0,10.101926803588867,-13104.8232421875,176.06295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,308.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1875,18000.0,0.0,0.0,0.2963460385799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367673277854919,0.6367738842964172,-6.535450665978715e-06,0.0,0.0003007535415235,0.0,0.0,47.10145568847656,0.0,0.0,0.0,0.4192834198474884,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953559130430221,-2204.550048828125,304.1506042480469,0.7387905120849609,0.1546310037374496,0.1403417438268661,293.20025634765625,297.1499938964844,293.1499938964844,0.0040046707727015,-317.70831298828125,296.5362548828125,0.4952595233917236,0.050000000745058,0.0488543547689914,293.20465087890625,297.1499938964844,293.1499938964844,0.195572555065155,-3046.862060546875,304.1573791503906,0.8923385143280029,0.2757705152034759,0.1938623338937759,293.1929931640625,297.1499938964844,293.1499938964844,0.274208664894104,-5393.75341796875,304.1543273925781,0.9820342659950256,0.3616839349269867,0.3432677984237671,293.27557373046875,297.1499938964844,293.1499938964844,0.0062992293387651,-2249.65283203125,299.19189453125,0.4952595233917236,0.050000000745058,0.2317440211772918,291.1530456542969,291.1499938964844,261.6297302246094,259.9894104003906,279.8492431640625,293.27557373046875,291.1537780761719,1.0,0.2520371377468109,0.7906944751739502,0.7906944751739502,1.0,1.0,-1.1497970819473269,0.4880893230438232,0.6617076992988586,0.2078741788864135,0.0,0.0,0.6013484001159668,45.90606689453125,25.0,10.101926803588867,-13104.8232421875,176.06295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,308.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1875,18000.0,0.0,0.0,0.2963460385799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367673277854919,0.6367738842964172,-6.535450665978715e-06,0.0,0.0003007535415235,0.0,0.0,47.10145568847656,0.0,0.0,0.0,0.4192834198474884,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.0952774062752723,-2203.013427734375,304.1505126953125,0.756905734539032,0.1548142433166504,0.1403095126152038,293.1999816894531,297.1499938964844,293.1499938964844,0.0039737047627568,-315.2752380371094,296.5231018066406,0.5083714127540588,0.050000000745058,0.0486522912979126,293.20391845703125,297.1499938964844,293.1499938964844,0.1941697746515274,-3029.4140625,304.1572570800781,0.9151079058647156,0.274532288312912,0.1928430199623108,293.19110107421875,297.1499938964844,293.1499938964844,0.2716803252696991,-5352.876953125,304.157470703125,0.9990000128746032,0.36097252368927,0.3407159447669983,293.27520751953125,297.1499938964844,293.1499938964844,0.0062255701050162,-2227.46435546875,299.1516418457031,0.5083714127540588,0.050000000745058,0.2307855188846588,291.1590881347656,291.1499938964844,261.60888671875,259.97125244140625,279.84326171875,293.2752685546875,291.15966796875,1.0,0.2444535195827484,0.7903850674629211,0.7903850674629211,1.0,1.0,-1.144107222557068,0.4855501651763916,0.6585570573806763,0.2064010053873062,0.0,0.0,0.5997025370597839,40.71070861816406,25.0,8.873945236206055,-13058.060546875,164.2270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511779785156,308.12799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.53125,18000.0,0.0,0.0,0.2966572344303131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339972615242004,0.634003758430481,-6.51754498903756e-06,0.0,0.0003010693762917,0.0,0.0,46.71258163452149,0.0,0.0,0.0,0.4182571470737457,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0952774062752723,-2203.013427734375,304.1505126953125,0.756905734539032,0.1548142433166504,0.1403095126152038,293.1999816894531,297.1499938964844,293.1499938964844,0.0039737047627568,-315.2752380371094,296.5231018066406,0.5083714127540588,0.050000000745058,0.0486522912979126,293.20391845703125,297.1499938964844,293.1499938964844,0.1941697746515274,-3029.4140625,304.1572570800781,0.9151079058647156,0.274532288312912,0.1928430199623108,293.19110107421875,297.1499938964844,293.1499938964844,0.2716803252696991,-5352.876953125,304.157470703125,0.9990000128746032,0.36097252368927,0.3407159447669983,293.27520751953125,297.1499938964844,293.1499938964844,0.0062255701050162,-2227.46435546875,299.1516418457031,0.5083714127540588,0.050000000745058,0.2307855188846588,291.1590881347656,291.1499938964844,261.60888671875,259.97125244140625,279.84326171875,293.2752685546875,291.15966796875,1.0,0.2444535195827484,0.7903850674629211,0.7903850674629211,1.0,1.0,-1.144107222557068,0.4855501651763916,0.6585570573806763,0.2064010053873062,0.0,0.0,0.5997025370597839,40.71070861816406,25.0,8.873945236206055,-13058.060546875,164.2270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511779785156,308.12799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.53125,18000.0,0.0,0.0,0.2966572344303131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339972615242004,0.634003758430481,-6.51754498903756e-06,0.0,0.0003010693762917,0.0,0.0,46.71258163452149,0.0,0.0,0.0,0.4182571470737457,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952334702014923,-2202.065673828125,304.1505126953125,0.762687087059021,0.1549112200736999,0.1403445154428482,293.1996765136719,297.1499938964844,293.1499938964844,0.0039627766236662,-314.33941650390625,296.51983642578125,0.5125504732131958,0.050000000745058,0.0485974848270416,293.2035217285156,297.1499938964844,293.1499938964844,0.1934299319982528,-3020.102783203125,304.15728759765625,0.9223575592041016,0.2739291191101074,0.1923802495002746,293.1853942871094,297.1499938964844,293.1499938964844,0.2643767297267914,-5234.73828125,304.1693420410156,0.9990000128746032,0.361567348241806,0.3331305086612701,293.2749328613281,297.1499938964844,293.1499938964844,0.0061954269185662,-2217.9150390625,299.1337280273437,0.5125504732131958,0.050000000745058,0.2305255383253097,291.16680908203125,291.1499938964844,261.5985107421875,259.9622802734375,279.8434753417969,293.27496337890625,291.1699523925781,1.0,0.2411811649799347,0.7902303338050842,0.7902303338050842,1.0,1.0,-1.1340882778167725,0.4811299741268158,0.6529582738876343,0.203846737742424,0.0,0.0,0.5978718400001526,39.18452072143555,25.0,23.103233337402344,-12988.193359375,158.37847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700988769531,308.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.216796875,18000.0,0.0,0.0,0.2966486811637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317893266677856,0.6317958235740662,-6.50366837362526e-06,0.0,0.0003010607033502,0.0,0.0,46.40628433227539,0.0,0.0,0.0,0.4174101948738098,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951184034347534,-2199.651611328125,304.150634765625,0.7681446075439453,0.1549971103668213,0.1403801143169403,293.1993103027344,297.1499938964844,293.1499938964844,0.0039502349682152,-313.1797790527344,296.5223083496094,0.5165262818336487,0.050000000745058,0.0485490374267101,293.2031555175781,297.1499938964844,293.1499938964844,0.1925499439239502,-3008.885986328125,304.1575622558594,0.92912495136261,0.2733199596405029,0.1919222325086593,293.17486572265625,297.1499938964844,293.1499938964844,0.2573923170566559,-5121.75,304.178466796875,0.9990000128746032,0.3631856143474579,0.3261566460132599,293.2745361328125,297.1499938964844,293.1499938964844,0.0061632483266294,-2207.05908203125,299.1197814941406,0.5165262818336487,0.050000000745058,0.2302957326173782,291.1840515136719,291.1499938964844,261.5881652832031,259.953369140625,279.84307861328125,293.27459716796875,291.1878967285156,1.0,0.2382171750068664,0.7901073098182678,0.7901073098182678,1.0,1.0,-1.1248759031295776,0.4770745933055877,0.6478012800216675,0.2015007436275482,0.0,0.0,0.5938892960548401,37.83122253417969,25.0,35.55859375,-12909.9091796875,153.1737518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029968261719,308.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.099609375,18000.0,0.0,0.0,0.296448290348053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266273260116577,0.6266337633132935,-6.474598194472492e-06,0.0,0.0003008573257829,0.0,0.0,45.71413040161133,0.0,0.0,0.0,0.4154920279979706,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949677526950836,-2196.474853515625,304.1506652832031,0.7781421542167664,0.1551641225814819,0.1404527723789215,293.1985168457031,297.1499938964844,293.1499938964844,0.0039269169792532,-311.11114501953125,296.52301025390625,0.5238960385322571,0.050000000745058,0.0484674759209156,293.2025146484375,297.1499938964844,293.1499938964844,0.1909651011228561,-2988.817626953125,304.1576538085937,0.9410637021064758,0.2721071541309356,0.1910155564546585,293.14666748046875,297.1499938964844,293.1499938964844,0.2452675551176071,-4926.125,304.1889343261719,0.9990000128746032,0.3682593405246734,0.3140662610530853,293.2734375,297.1499938964844,293.1499938964844,0.0061047561466693,-2187.833740234375,299.090087890625,0.5238960385322571,0.050000000745058,0.2299088388681411,291.2104187011719,291.1499938964844,261.5676574707031,259.93572998046875,279.8410339355469,293.2735290527344,291.2121887207031,1.0,0.2330860346555709,0.789861261844635,0.789861261844635,1.0,1.0,-1.1087993383407593,0.4700056612491607,0.6387936472892761,0.1974205374717712,0.0,0.0,0.5838503837585449,35.54780578613281,28.0,30.698381423950195,-12734.9267578125,144.41798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,308.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18162.671875,18000.0,0.0,0.0,0.2953624427318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088005900382996,0.6088069677352905,-6.358176960929995e-06,0.0,0.0002997553383465,0.0,0.0,43.28408050537109,0.0,0.0,0.0,0.4089654088020324,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949677526950836,-2196.474853515625,304.1506652832031,0.7781421542167664,0.1551641225814819,0.1404527723789215,293.1985168457031,297.1499938964844,293.1499938964844,0.0039269169792532,-311.11114501953125,296.52301025390625,0.5238960385322571,0.050000000745058,0.0484674759209156,293.2025146484375,297.1499938964844,293.1499938964844,0.1909651011228561,-2988.817626953125,304.1576538085937,0.9410637021064758,0.2721071541309356,0.1910155564546585,293.14666748046875,297.1499938964844,293.1499938964844,0.2452675551176071,-4926.125,304.1889343261719,0.9990000128746032,0.3682593405246734,0.3140662610530853,293.2734375,297.1499938964844,293.1499938964844,0.0061047561466693,-2187.833740234375,299.090087890625,0.5238960385322571,0.050000000745058,0.2299088388681411,291.2104187011719,291.1499938964844,261.5676574707031,259.93572998046875,279.8410339355469,293.2735290527344,291.2121887207031,1.0,0.2330860346555709,0.789861261844635,0.789861261844635,1.0,1.0,-1.1087993383407593,0.4700056612491607,0.6387936472892761,0.1974205374717712,0.0,0.0,0.5838503837585449,35.54780578613281,28.0,30.698381423950195,-12734.9267578125,144.41798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,308.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18162.671875,18000.0,0.0,0.0,0.2953624427318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088005900382996,0.6088069677352905,-6.358176960929995e-06,0.0,0.0002997553383465,0.0,0.0,43.28408050537109,0.0,0.0,0.0,0.4089654088020324,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.094997800886631,-2196.967041015625,304.150390625,0.784638524055481,0.155341699719429,0.1405641138553619,293.19744873046875,297.1499938964844,293.1499938964844,0.0039102542214095,-309.7624206542969,296.513916015625,0.528662383556366,0.050000000745058,0.0484196245670318,293.2018127441406,297.1499938964844,293.1499938964844,0.1897356957197189,-2973.499755859375,304.1571350097656,0.9478351473808287,0.2709183692932129,0.1901481449604034,293.1179504394531,297.1499938964844,293.1499938964844,0.2378692477941513,-4808.3046875,304.1880187988281,0.9990000128746032,0.3741753399372101,0.3067499995231628,293.27178955078125,297.1499938964844,293.1499938964844,0.0060587958432734,-2173.76904296875,299.05517578125,0.528662383556366,0.050000000745058,0.2296818494796753,291.2184143066406,291.1499938964844,261.5473327636719,259.9184265136719,279.83612060546875,293.2719116210937,291.2181091308594,1.0,0.230079710483551,0.7896151542663574,0.7896151542663574,1.0,1.0,-1.0987775325775146,0.4656021296977997,0.6331754326820374,0.194861426949501,0.0,0.0,0.5739792585372925,34.20133209228516,31.0,10.301883697509766,-12597.3193359375,139.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,308.2491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.423828125,18000.0,0.0,0.0,0.2933672070503235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890551805496216,0.5890613794326782,-6.216754627530463e-06,0.0,0.0002977304102387,0.0,0.0,40.61898422241211,0.0,0.0,0.0,0.4016675949096679,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.094997800886631,-2196.967041015625,304.150390625,0.784638524055481,0.155341699719429,0.1405641138553619,293.19744873046875,297.1499938964844,293.1499938964844,0.0039102542214095,-309.7624206542969,296.513916015625,0.528662383556366,0.050000000745058,0.0484196245670318,293.2018127441406,297.1499938964844,293.1499938964844,0.1897356957197189,-2973.499755859375,304.1571350097656,0.9478351473808287,0.2709183692932129,0.1901481449604034,293.1179504394531,297.1499938964844,293.1499938964844,0.2378692477941513,-4808.3046875,304.1880187988281,0.9990000128746032,0.3741753399372101,0.3067499995231628,293.27178955078125,297.1499938964844,293.1499938964844,0.0060587958432734,-2173.76904296875,299.05517578125,0.528662383556366,0.050000000745058,0.2296818494796753,291.2184143066406,291.1499938964844,261.5473327636719,259.9184265136719,279.83612060546875,293.2719116210937,291.2181091308594,1.0,0.230079710483551,0.7896151542663574,0.7896151542663574,1.0,1.0,-1.0987775325775146,0.4656021296977997,0.6331754326820374,0.194861426949501,0.0,0.0,0.5739792585372925,34.20133209228516,31.0,10.301883697509766,-12597.3193359375,139.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,308.2491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.423828125,18000.0,0.0,0.0,0.2933672070503235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890551805496216,0.5890613794326782,-6.216754627530463e-06,0.0,0.0002977304102387,0.0,0.0,40.61898422241211,0.0,0.0,0.0,0.4016675949096679,4.0,0.0,1.0
485460,293.1460266113281,297.1499938964844,293.1499938964844,0.0951978415250778,-2200.888427734375,304.1499328613281,0.7876147031784058,0.1555336415767669,0.1407147794961929,293.1960754394531,297.1499938964844,293.1499938964844,0.00390001013875,-309.0946044921875,296.4960021972656,0.5307171940803528,0.050000000745058,0.0484000332653522,293.2010498046875,297.1499938964844,293.1499938964844,0.1888380050659179,-2962.584228515625,304.15625,0.9498130679130554,0.2697592675685882,0.1893215328454971,293.09637451171875,297.1499938964844,293.1499938964844,0.2347766906023025,-4761.24951171875,304.1803894042969,0.9990000128746032,0.3793784976005554,0.3037030100822449,293.2698059082031,297.1499938964844,293.1499938964844,0.0060235396958887,-2164.20263671875,299.0149841308594,0.5307171940803528,0.050000000745058,0.2295889258384704,291.2093811035156,291.1499938964844,261.5272827148437,259.9014587402344,279.8287658691406,293.2699584960937,291.20770263671875,1.0,0.2288071811199188,0.7894883751869202,0.7894883751869202,1.0,1.0,-1.094172120094299,0.4635765850543976,0.6305954456329346,0.1936918944120407,0.0,0.0,0.5665286183357239,33.64381408691406,34.0,-10.39126968383789,-12514.603515625,136.9685516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50897216796875,308.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18137.400390625,18000.0,0.0,0.0,0.2907126545906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727213621139526,0.5727274417877197,-6.093602223700145e-06,0.0,0.0002950363850686,0.0,0.0,38.4585189819336,0.0,0.0,0.0,0.3956052362918854,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0951978415250778,-2200.888427734375,304.1499328613281,0.7876147031784058,0.1555336415767669,0.1407147794961929,293.1960754394531,297.1499938964844,293.1499938964844,0.00390001013875,-309.0946044921875,296.4960021972656,0.5307171940803528,0.050000000745058,0.0484000332653522,293.2010498046875,297.1499938964844,293.1499938964844,0.1888380050659179,-2962.584228515625,304.15625,0.9498130679130554,0.2697592675685882,0.1893215328454971,293.09637451171875,297.1499938964844,293.1499938964844,0.2347766906023025,-4761.24951171875,304.1803894042969,0.9990000128746032,0.3793784976005554,0.3037030100822449,293.2698059082031,297.1499938964844,293.1499938964844,0.0060235396958887,-2164.20263671875,299.0149841308594,0.5307171940803528,0.050000000745058,0.2295889258384704,291.2093811035156,291.1499938964844,261.5272827148437,259.9014587402344,279.8287658691406,293.2699584960937,291.20770263671875,1.0,0.2288071811199188,0.7894883751869202,0.7894883751869202,1.0,1.0,-1.094172120094299,0.4635765850543976,0.6305954456329346,0.1936918944120407,0.0,0.0,0.5665286183357239,33.64381408691406,34.0,-10.39126968383789,-12514.603515625,136.9685516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50897216796875,308.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18137.400390625,18000.0,0.0,0.0,0.2907126545906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727213621139526,0.5727274417877197,-6.093602223700145e-06,0.0,0.0002950363850686,0.0,0.0,38.4585189819336,0.0,0.0,0.0,0.3956052362918854,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0954951345920562,-2206.744384765625,304.1494445800781,0.7875887751579285,0.1557315587997436,0.1408944427967071,293.1943664550781,297.1499938964844,293.1499938964844,0.003894438734278,-308.8819885253906,296.4740905761719,0.5304335951805115,0.050000000745058,0.0484027154743671,293.2002868652344,297.1499938964844,293.1499938964844,0.1881313771009445,-2954.156982421875,304.15533447265625,0.947855830192566,0.2686231136322021,0.188528910279274,293.083984375,297.1499938964844,293.1499938964844,0.2351294308900833,-4770.56103515625,304.16961669921875,0.9990000128746032,0.3832681775093078,0.3041200041770935,293.2679138183594,297.1499938964844,293.1499938964844,0.0059948796406388,-2157.283447265625,298.9716186523437,0.5304335951805115,0.050000000745058,0.2296016365289688,291.1913452148437,291.1499938964844,261.5074768066406,259.8848571777344,279.8199462890625,293.2680358886719,291.18902587890625,1.0,0.2289643734693527,0.7893615365028381,0.7893615365028381,1.0,1.0,-1.0939538478851318,0.4634648859500885,0.630488932132721,0.1936313062906265,0.0,0.0,0.5621604919433594,33.70882034301758,37.0,-23.475818634033203,-12486.2021484375,137.03277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341247558594,308.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9609375,18000.0,0.0,0.0,0.287760853767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620733499526978,0.5620793700218201,-6.008842774463119e-06,0.0,0.0002920406986959,0.0,0.0,37.06493377685547,0.0,0.0,0.0,0.3916162848472595,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0954951345920562,-2206.744384765625,304.1494445800781,0.7875887751579285,0.1557315587997436,0.1408944427967071,293.1943664550781,297.1499938964844,293.1499938964844,0.003894438734278,-308.8819885253906,296.4740905761719,0.5304335951805115,0.050000000745058,0.0484027154743671,293.2002868652344,297.1499938964844,293.1499938964844,0.1881313771009445,-2954.156982421875,304.15533447265625,0.947855830192566,0.2686231136322021,0.188528910279274,293.083984375,297.1499938964844,293.1499938964844,0.2351294308900833,-4770.56103515625,304.16961669921875,0.9990000128746032,0.3832681775093078,0.3041200041770935,293.2679138183594,297.1499938964844,293.1499938964844,0.0059948796406388,-2157.283447265625,298.9716186523437,0.5304335951805115,0.050000000745058,0.2296016365289688,291.1913452148437,291.1499938964844,261.5074768066406,259.8848571777344,279.8199462890625,293.2680358886719,291.18902587890625,1.0,0.2289643734693527,0.7893615365028381,0.7893615365028381,1.0,1.0,-1.0939538478851318,0.4634648859500885,0.630488932132721,0.1936313062906265,0.0,0.0,0.5621604919433594,33.70882034301758,37.0,-23.475818634033203,-12486.2021484375,137.03277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341247558594,308.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9609375,18000.0,0.0,0.0,0.287760853767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620733499526978,0.5620793700218201,-6.008842774463119e-06,0.0,0.0002920406986959,0.0,0.0,37.06493377685547,0.0,0.0,0.0,0.3916162848472595,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0956638604402542,-2210.066650390625,304.14923095703125,0.7866105437278748,0.1558288186788559,0.140990599989891,293.19342041015625,297.1499938964844,293.1499938964844,0.0038929355796426,-308.8927917480469,296.4625549316406,0.5295453071594238,0.050000000745058,0.0484111532568931,293.19989013671875,297.1499938964844,293.1499938964844,0.1878198385238647,-2950.4755859375,304.1549377441406,0.9456042051315308,0.2680602073669433,0.1881421953439712,293.08123779296875,297.1499938964844,293.1499938964844,0.2364006489515304,-4792.9990234375,304.16375732421875,0.9990000128746032,0.3846419155597687,0.3054333031177521,293.26708984375,297.1499938964844,293.1499938964844,0.0059819570742547,-2154.37841796875,298.9491271972656,0.5295453071594238,0.050000000745058,0.2296416759490966,291.1805725097656,291.1499938964844,261.4976806640625,259.876708984375,279.81512451171875,293.2672119140625,291.1781005859375,1.0,0.2294982820749282,0.7892981171607971,0.7892981171607971,1.0,1.0,-1.0952389240264893,0.4640168845653534,0.6312220096588135,0.1939530968666076,0.0,0.0,0.5611999034881592,33.939693450927734,37.0,-27.39632034301757,-12490.173828125,137.79885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67926025390625,308.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.19921875,18000.0,0.0,0.0,0.2862940430641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590514540672302,0.5590574145317078,-5.982232778478647e-06,0.0,0.0002905520668718,0.0,0.0,36.66201019287109,0.0,0.0,0.0,0.3904571533203125,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958388298749923,-2213.5078125,304.1490783691406,0.7850778102874756,0.1559230536222458,0.141088604927063,293.19244384765625,297.1499938964844,293.1499938964844,0.0038921167142689,-308.9614562988281,296.45098876953125,0.5282351970672607,0.050000000745058,0.0484238006174564,293.19952392578125,297.1499938964844,293.1499938964844,0.1875234246253967,-2946.979248046875,304.1545715332031,0.9426019191741944,0.2674990892410278,0.1877601742744445,293.0807189941406,297.1499938964844,293.1499938964844,0.2383111268281936,-4825.72412109375,304.15777587890625,0.9990000128746032,0.3856168091297149,0.3073914051055908,293.2663879394531,297.1499938964844,293.1499938964844,0.0059696133248507,-2151.685546875,298.9261779785156,0.5282351970672607,0.050000000745058,0.2297016680240631,291.1692810058594,291.1499938964844,261.48797607421875,259.86865234375,279.810302734375,293.2664794921875,291.1667175292969,1.0,0.2302986085414886,0.7891684174537659,0.7891684174537659,1.0,1.0,-1.097334861755371,0.4649159014225006,0.6324189901351929,0.1944731920957565,0.0,0.0,0.5610461831092834,34.28800201416016,40.0,-29.838851928710938,-12504.8642578125,138.99905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098999023437,308.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4765625,18000.0,0.0,0.0,0.2848961055278778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575698018074036,0.5575757622718811,-5.9661520026566e-06,0.0,0.0002891333424486,0.0,0.0,36.4500617980957,0.0,0.0,0.0,0.3898541331291199,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961921736598014,-2220.443359375,304.1488037109375,0.7806112170219421,0.1560978144407272,0.1412846446037292,293.1903686523437,297.1499938964844,293.1499938964844,0.0038920815568417,-309.2236022949219,296.4284362792969,0.5245752334594727,0.050000000745058,0.0484604835510253,293.1988830566406,297.1499938964844,293.1499938964844,0.186949536204338,-2940.1923828125,304.1540222167969,0.934638261795044,0.2663780748844147,0.1870064288377761,293.0858764648437,297.1499938964844,293.1499938964844,0.2438201755285263,-4918.01171875,304.1460266113281,0.9990000128746032,0.3863443434238434,0.3130014538764953,293.2654724121094,297.1499938964844,293.1499938964844,0.0059457323513925,-2146.558349609375,298.87921142578125,0.5245752334594727,0.050000000745058,0.2298756837844848,291.1463928222656,291.1499938964844,261.46881103515625,259.8528747558594,279.8002624511719,293.2655029296875,291.1439208984375,1.0,0.2326010465621948,0.7889090180397034,0.7889090180397034,1.0,1.0,-1.1036510467529297,0.4676409363746643,0.6360100507736206,0.1960501223802566,0.0,0.0,0.5630630850791931,35.30162811279297,43.0,-31.49881935119629,-12562.4150390625,142.57305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72283935546875,308.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.90234375,18000.0,0.0,0.0,0.2824807465076446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590834617614746,0.5590894222259521,-5.964743195363553e-06,0.0,0.0002866820723284,0.0,0.0,36.576202392578125,0.0,0.0,0.0,0.3902663290500641,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961921736598014,-2220.443359375,304.1488037109375,0.7806112170219421,0.1560978144407272,0.1412846446037292,293.1903686523437,297.1499938964844,293.1499938964844,0.0038920815568417,-309.2236022949219,296.4284362792969,0.5245752334594727,0.050000000745058,0.0484604835510253,293.1988830566406,297.1499938964844,293.1499938964844,0.186949536204338,-2940.1923828125,304.1540222167969,0.934638261795044,0.2663780748844147,0.1870064288377761,293.0858764648437,297.1499938964844,293.1499938964844,0.2438201755285263,-4918.01171875,304.1460266113281,0.9990000128746032,0.3863443434238434,0.3130014538764953,293.2654724121094,297.1499938964844,293.1499938964844,0.0059457323513925,-2146.558349609375,298.87921142578125,0.5245752334594727,0.050000000745058,0.2298756837844848,291.1463928222656,291.1499938964844,261.46881103515625,259.8528747558594,279.8002624511719,293.2655029296875,291.1439208984375,1.0,0.2326010465621948,0.7889090180397034,0.7889090180397034,1.0,1.0,-1.1036510467529297,0.4676409363746643,0.6360100507736206,0.1960501223802566,0.0,0.0,0.5630630850791931,35.30162811279297,43.0,-31.49881935119629,-12562.4150390625,142.57305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72283935546875,308.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.90234375,18000.0,0.0,0.0,0.2824807465076446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590834617614746,0.5590894222259521,-5.964743195363553e-06,0.0,0.0002866820723284,0.0,0.0,36.576202392578125,0.0,0.0,0.0,0.3902663290500641,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965346172451973,-2227.14697265625,304.14862060546875,0.7747111320495605,0.1562495231628418,0.1414737999439239,293.188232421875,297.1499938964844,293.1499938964844,0.0038936759810894,-309.6006774902344,296.4071960449219,0.5199002623558044,0.050000000745058,0.048510517925024,293.19830322265625,297.1499938964844,293.1499938964844,0.1863745599985122,-2933.33984375,304.1536560058594,0.9246357083320618,0.2652537822723388,0.1862611919641494,293.098388671875,297.1499938964844,293.1499938964844,0.2512352168560028,-5040.0224609375,304.1350402832031,0.9990000128746032,0.3854445517063141,0.3204951882362366,293.26519775390625,297.1499938964844,293.1499938964844,0.0059219799004495,-2141.400634765625,298.8309326171875,0.5199002623558044,0.050000000745058,0.2301130145788192,291.1243591308594,291.1499938964844,261.45001220703125,259.8375549316406,279.7898254394531,293.26519775390625,291.1220703125,1.0,0.235691413283348,0.7886495590209961,0.7886495590209961,1.0,1.0,-1.112322211265564,0.4713974893093109,0.6409247517585754,0.1982254981994629,0.0,0.0,0.5679738521575928,36.6856575012207,46.0,-30.55418586730957,-12651.22265625,147.52532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689758300781,308.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.107421875,18000.0,0.0,0.0,0.2808162569999695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662295818328857,0.5662356019020081,-6.0025122365914285e-06,0.0,0.0002849927986972,0.0,0.0,37.40298080444336,0.0,0.0,0.0,0.3927310705184936,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965346172451973,-2227.14697265625,304.14862060546875,0.7747111320495605,0.1562495231628418,0.1414737999439239,293.188232421875,297.1499938964844,293.1499938964844,0.0038936759810894,-309.6006774902344,296.4071960449219,0.5199002623558044,0.050000000745058,0.048510517925024,293.19830322265625,297.1499938964844,293.1499938964844,0.1863745599985122,-2933.33984375,304.1536560058594,0.9246357083320618,0.2652537822723388,0.1862611919641494,293.098388671875,297.1499938964844,293.1499938964844,0.2512352168560028,-5040.0224609375,304.1350402832031,0.9990000128746032,0.3854445517063141,0.3204951882362366,293.26519775390625,297.1499938964844,293.1499938964844,0.0059219799004495,-2141.400634765625,298.8309326171875,0.5199002623558044,0.050000000745058,0.2301130145788192,291.1243591308594,291.1499938964844,261.45001220703125,259.8375549316406,279.7898254394531,293.26519775390625,291.1220703125,1.0,0.235691413283348,0.7886495590209961,0.7886495590209961,1.0,1.0,-1.112322211265564,0.4713974893093109,0.6409247517585754,0.1982254981994629,0.0,0.0,0.5679738521575928,36.6856575012207,46.0,-30.55418586730957,-12651.22265625,147.52532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689758300781,308.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.107421875,18000.0,0.0,0.0,0.2808162569999695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662295818328857,0.5662356019020081,-6.0025122365914285e-06,0.0,0.0002849927986972,0.0,0.0,37.40298080444336,0.0,0.0,0.0,0.3927310705184936,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968538224697113,-2233.377685546875,304.1485595703125,0.7678574919700623,0.1563756763935089,0.1416512876749038,293.1861572265625,297.1499938964844,293.1499938964844,0.003896452486515,-310.0479736328125,296.3876953125,0.5146088004112244,0.050000000745058,0.048572052270174,293.1978454589844,297.1499938964844,293.1499938964844,0.185776486992836,-2926.138427734375,304.1534423828125,0.9134472012519836,0.2641226053237915,0.185520127415657,293.11724853515625,297.1499938964844,293.1499938964844,0.2601935267448425,-5185.3701171875,304.1251220703125,0.9990000128746032,0.3829382061958313,0.3294777572154999,293.2655944824219,297.1499938964844,293.1499938964844,0.0058976304717361,-2135.915283203125,298.7815246582031,0.5146088004112244,0.050000000745058,0.2304048985242843,291.1041564941406,291.1499938964844,261.4316711425781,259.8228759765625,279.7794494628906,293.2655334472656,291.10211181640625,1.0,0.2394121885299682,0.7882845401763916,0.7882845401763916,1.0,1.0,-1.122851014137268,0.4759605526924133,0.64689040184021,0.2008635699748993,0.0,0.0,0.5754634737968445,38.38716506958008,34.0,-28.08536720275879,-12764.857421875,153.67178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,308.2768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17887.005859375,18000.0,0.0,0.0,0.2801250219345093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785771608352661,0.5785832405090332,-6.077913894841913e-06,0.0,0.0002842912799678,0.0,0.0,38.911163330078125,0.0,0.0,0.0,0.3971323072910309,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968538224697113,-2233.377685546875,304.1485595703125,0.7678574919700623,0.1563756763935089,0.1416512876749038,293.1861572265625,297.1499938964844,293.1499938964844,0.003896452486515,-310.0479736328125,296.3876953125,0.5146088004112244,0.050000000745058,0.048572052270174,293.1978454589844,297.1499938964844,293.1499938964844,0.185776486992836,-2926.138427734375,304.1534423828125,0.9134472012519836,0.2641226053237915,0.185520127415657,293.11724853515625,297.1499938964844,293.1499938964844,0.2601935267448425,-5185.3701171875,304.1251220703125,0.9990000128746032,0.3829382061958313,0.3294777572154999,293.2655944824219,297.1499938964844,293.1499938964844,0.0058976304717361,-2135.915283203125,298.7815246582031,0.5146088004112244,0.050000000745058,0.2304048985242843,291.1041564941406,291.1499938964844,261.4316711425781,259.8228759765625,279.7794494628906,293.2655334472656,291.10211181640625,1.0,0.2394121885299682,0.7882845401763916,0.7882845401763916,1.0,1.0,-1.122851014137268,0.4759605526924133,0.64689040184021,0.2008635699748993,0.0,0.0,0.5754634737968445,38.38716506958008,34.0,-28.08536720275879,-12764.857421875,153.67178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,308.2768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17887.005859375,18000.0,0.0,0.0,0.2801250219345093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785771608352661,0.5785832405090332,-6.077913894841913e-06,0.0,0.0002842912799678,0.0,0.0,38.911163330078125,0.0,0.0,0.0,0.3971323072910309,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969598293304443,-2235.318115234375,304.1488952636719,0.7704365253448486,0.1565238833427429,0.1417544931173324,293.1839599609375,297.1499938964844,293.1499938964844,0.0038921528030186,-309.73492431640625,296.379150390625,0.5163615942001343,0.050000000745058,0.0485510304570198,293.1972961425781,297.1499938964844,293.1499938964844,0.1848261803388595,-2914.137451171875,304.1539001464844,0.9151816368103028,0.263024240732193,0.1847311705350875,293.13201904296875,297.1499938964844,293.1499938964844,0.257829874753952,-5143.51220703125,304.1380310058594,0.9990000128746032,0.3807346224784851,0.3264391124248504,293.26629638671875,297.1499938964844,293.1499938964844,0.0058576823212206,-2124.02001953125,298.7379150390625,0.5163615942001343,0.050000000745058,0.2303051799535751,291.1006774902344,291.1499938964844,261.4139099121094,259.8089294433594,279.7762451171875,293.2662353515625,291.10308837890625,1.0,0.2375138998031616,0.7879195213317871,0.7879195213317871,1.0,1.0,-1.118245005607605,0.4738520979881286,0.6443928480148315,0.1998044848442077,0.0,0.0,0.582773745059967,37.79594039916992,25.0,3.9013051986694336,-12786.5419921875,151.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,308.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.833984375,18000.0,0.0,0.0,0.2803844213485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939339399337769,0.5939400792121887,-6.183823643368669e-06,0.0,0.0002845545532181,0.0,0.0,40.90264129638672,0.0,0.0,0.0,0.4027153551578522,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969598293304443,-2235.318115234375,304.1488952636719,0.7704365253448486,0.1565238833427429,0.1417544931173324,293.1839599609375,297.1499938964844,293.1499938964844,0.0038921528030186,-309.73492431640625,296.379150390625,0.5163615942001343,0.050000000745058,0.0485510304570198,293.1972961425781,297.1499938964844,293.1499938964844,0.1848261803388595,-2914.137451171875,304.1539001464844,0.9151816368103028,0.263024240732193,0.1847311705350875,293.13201904296875,297.1499938964844,293.1499938964844,0.257829874753952,-5143.51220703125,304.1380310058594,0.9990000128746032,0.3807346224784851,0.3264391124248504,293.26629638671875,297.1499938964844,293.1499938964844,0.0058576823212206,-2124.02001953125,298.7379150390625,0.5163615942001343,0.050000000745058,0.2303051799535751,291.1006774902344,291.1499938964844,261.4139099121094,259.8089294433594,279.7762451171875,293.2662353515625,291.10308837890625,1.0,0.2375138998031616,0.7879195213317871,0.7879195213317871,1.0,1.0,-1.118245005607605,0.4738520979881286,0.6443928480148315,0.1998044848442077,0.0,0.0,0.582773745059967,37.79594039916992,25.0,3.9013051986694336,-12786.5419921875,151.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,308.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.833984375,18000.0,0.0,0.0,0.2803844213485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939339399337769,0.5939400792121887,-6.183823643368669e-06,0.0,0.0002845545532181,0.0,0.0,40.90264129638672,0.0,0.0,0.0,0.4027153551578522,4.0,0.0,1.0
