time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968772321939468,-2233.52099609375,304.14923095703125,0.7745412588119507,0.156610757112503,0.1417968273162841,293.18292236328125,297.1499938964844,293.1499938964844,0.0038852198049426,-309.0346984863281,296.3844909667969,0.5193308591842651,0.050000000745058,0.0485168620944023,293.1969909667969,297.1499938964844,293.1499938964844,0.1840956658124923,-2904.66064453125,304.154541015625,0.9198559522628784,0.2624870538711548,0.1843297928571701,293.1318664550781,297.1499938964844,293.1499938964844,0.2529974281787872,-5063.21533203125,304.14898681640625,0.9990000128746032,0.3809926509857178,0.3214351236820221,293.2665710449219,297.1499938964844,293.1499938964844,0.0058299703523516,-2114.4501953125,298.7228088378906,0.5193308591842651,0.050000000745058,0.2301431000232696,291.1148376464844,291.1499938964844,261.4052124023437,259.8022155761719,279.7764587402344,293.2665405273437,291.1184387207031,1.0,0.2352923154830932,0.7877370715141296,0.7877370715141296,1.0,1.0,-1.1115734577178955,0.4708934724330902,0.6406800150871277,0.1981546133756637,0.0,0.0,0.5837327837944031,36.84166717529297,25.0,23.770723342895508,-12747.8857421875,147.61483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,308.2296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17912.248046875,18000.0,0.0,0.0,0.280691385269165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983943343162537,0.5984005928039551,-6.225258857739391e-06,0.0,0.0002848660806193,0.0,0.0,41.55017852783203,0.0,0.0,0.0,0.4044374227523803,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967703014612197,-2231.23876953125,304.1495666503906,0.7802146673202515,0.1567074358463287,0.1418360024690628,293.181884765625,297.1499938964844,293.1499938964844,0.0038766071666032,-308.1773681640625,296.3917236328125,0.5234996676445007,0.050000000745058,0.0484716556966304,293.1966552734375,297.1499938964844,293.1499938964844,0.1833197772502899,-2894.5810546875,304.1551208496094,0.9266743063926696,0.2619583010673523,0.1839251518249511,293.12646484375,297.1499938964844,293.1499938964844,0.2464524656534195,-4955.05419921875,304.1610717773437,0.9990000128746032,0.3822764456272125,0.3146916329860687,293.2667236328125,297.1499938964844,293.1499938964844,0.005800278391689,-2104.043701171875,298.7093200683594,0.5234996676445007,0.050000000745058,0.229928657412529,291.1319274902344,291.1499938964844,261.3966369628906,259.795654296875,279.7774353027344,293.2667236328125,291.1358337402344,1.0,0.2323188632726669,0.7875845432281494,0.7875845432281494,1.0,1.0,-1.102730631828308,0.4669888317584991,0.6357418298721313,0.1959731131792068,0.0,0.0,0.583227276802063,35.57941436767578,28.0,36.49406814575195,-12678.3544921875,142.84703063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,308.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.748046875,18000.0,0.0,0.0,0.2809972167015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996735692024231,0.5996797680854797,-6.245985787245445e-06,0.0,0.0002851764438673,0.0,0.0,41.78505325317383,0.0,0.0,0.0,0.4050323665142059,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.0966568365693092,-2228.697509765625,304.1498718261719,0.7870219349861145,0.1569055765867233,0.1419651508331298,293.17999267578125,297.1499938964844,293.1499938964844,0.0038626338355243,-306.8013000488281,296.4026794433594,0.5284454822540283,0.050000000745058,0.0484217666089534,293.1960144042969,297.1499938964844,293.1499938964844,0.1819257736206054,-2876.59130859375,304.1557006835937,0.9340205788612366,0.2609035074710846,0.1831531077623367,293.1078491210937,297.1499938964844,293.1499938964844,0.2386998534202575,-4828.1806640625,304.1698608398437,0.9990000128746032,0.3866390883922577,0.3070755302906036,293.2665100097656,297.1499938964844,293.1499938964844,0.0057487562298774,-2086.251953125,298.68121337890625,0.5284454822540283,0.050000000745058,0.2296920120716095,291.15997314453125,291.1499938964844,261.3798522949219,259.78302001953125,279.7758178710937,293.2665405273437,291.161376953125,1.0,0.2293191403150558,0.7872795462608337,0.7872795462608337,1.0,1.0,-1.0924687385559082,0.462461918592453,0.6300067901611328,0.1933997124433517,0.0,0.0,0.5797398090362549,34.17984390258789,31.0,30.288949966430664,-12558.5244140625,137.5206756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,308.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.970703125,18000.0,0.0,0.0,0.2814013957977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595206081867218,0.5952123403549194,-6.231486622709781e-06,0.0,0.0002855866332538,0.0,0.0,41.28011322021485,0.0,0.0,0.0,0.4035994708538055,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.0966568365693092,-2228.697509765625,304.1498718261719,0.7870219349861145,0.1569055765867233,0.1419651508331298,293.17999267578125,297.1499938964844,293.1499938964844,0.0038626338355243,-306.8013000488281,296.4026794433594,0.5284454822540283,0.050000000745058,0.0484217666089534,293.1960144042969,297.1499938964844,293.1499938964844,0.1819257736206054,-2876.59130859375,304.1557006835937,0.9340205788612366,0.2609035074710846,0.1831531077623367,293.1078491210937,297.1499938964844,293.1499938964844,0.2386998534202575,-4828.1806640625,304.1698608398437,0.9990000128746032,0.3866390883922577,0.3070755302906036,293.2665100097656,297.1499938964844,293.1499938964844,0.0057487562298774,-2086.251953125,298.68121337890625,0.5284454822540283,0.050000000745058,0.2296920120716095,291.15997314453125,291.1499938964844,261.3798522949219,259.78302001953125,279.7758178710937,293.2665405273437,291.161376953125,1.0,0.2293191403150558,0.7872795462608337,0.7872795462608337,1.0,1.0,-1.0924687385559082,0.462461918592453,0.6300067901611328,0.1933997124433517,0.0,0.0,0.5797398090362549,34.17984390258789,31.0,30.288949966430664,-12558.5244140625,137.5206756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,308.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.970703125,18000.0,0.0,0.0,0.2814013957977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595206081867218,0.5952123403549194,-6.231486622709781e-06,0.0,0.0002855866332538,0.0,0.0,41.28011322021485,0.0,0.0,0.0,0.4035994708538055,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967669934034347,-2230.705810546875,304.14971923828125,0.7900568842887878,0.1571232676506042,0.142136812210083,293.17803955078125,297.1499938964844,293.1499938964844,0.0038559862878173,-306.249267578125,296.40045166015625,0.5305048823356628,0.050000000745058,0.0484020709991455,293.19537353515625,297.1499938964844,293.1499938964844,0.1809335947036743,-2864.08447265625,304.15545654296875,0.936182141304016,0.2598697543144226,0.1824144124984741,293.0914611816406,297.1499938964844,293.1499938964844,0.2355459332466125,-4778.025390625,304.1683044433594,0.9990000128746032,0.3910399079322815,0.3040152490139007,293.2657165527344,297.1499938964844,293.1499938964844,0.0057098604738712,-2074.095947265625,298.64501953125,0.5305048823356628,0.050000000745058,0.229598581790924,291.1645812988281,291.1499938964844,261.36346435546875,259.7709655761719,279.77178955078125,293.2657775878906,291.1643981933594,1.0,0.2280589491128921,0.7869745492935181,0.7869745492935181,1.0,1.0,-1.0879772901535034,0.4604497849941253,0.6275274753570557,0.1922968924045562,0.0,0.0,0.5773438811302185,33.62264633178711,34.0,9.303330421447754,-12487.193359375,135.3196258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,308.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5703125,18000.0,0.0,0.0,0.2815252244472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898505449295044,0.5898566842079163,-6.193308308866108e-06,0.0,0.0002857123035937,0.0,0.0,40.56855773925781,0.0,0.0,0.0,0.4016526043415069,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967669934034347,-2230.705810546875,304.14971923828125,0.7900568842887878,0.1571232676506042,0.142136812210083,293.17803955078125,297.1499938964844,293.1499938964844,0.0038559862878173,-306.249267578125,296.40045166015625,0.5305048823356628,0.050000000745058,0.0484020709991455,293.19537353515625,297.1499938964844,293.1499938964844,0.1809335947036743,-2864.08447265625,304.15545654296875,0.936182141304016,0.2598697543144226,0.1824144124984741,293.0914611816406,297.1499938964844,293.1499938964844,0.2355459332466125,-4778.025390625,304.1683044433594,0.9990000128746032,0.3910399079322815,0.3040152490139007,293.2657165527344,297.1499938964844,293.1499938964844,0.0057098604738712,-2074.095947265625,298.64501953125,0.5305048823356628,0.050000000745058,0.229598581790924,291.1645812988281,291.1499938964844,261.36346435546875,259.7709655761719,279.77178955078125,293.2657775878906,291.1643981933594,1.0,0.2280589491128921,0.7869745492935181,0.7869745492935181,1.0,1.0,-1.0879772901535034,0.4604497849941253,0.6275274753570557,0.1922968924045562,0.0,0.0,0.5773438811302185,33.62264633178711,34.0,9.303330421447754,-12487.193359375,135.3196258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,308.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5703125,18000.0,0.0,0.0,0.2815252244472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898505449295044,0.5898566842079163,-6.193308308866108e-06,0.0,0.0002857123035937,0.0,0.0,40.56855773925781,0.0,0.0,0.0,0.4016526043415069,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969882532954216,-2234.932861328125,304.1494445800781,0.7901080250740051,0.1573575884103775,0.1423464566469192,293.1759338378906,297.1499938964844,293.1499938964844,0.003853878006339,-306.15350341796875,296.3934020996094,0.5302395224571228,0.050000000745058,0.0484045818448066,293.1947021484375,297.1499938964844,293.1499938964844,0.1801324635744094,-2854.135498046875,304.15496826171875,0.934312343597412,0.2588564753532409,0.1817073971033096,293.08172607421875,297.1499938964844,293.1499938964844,0.235772892832756,-4783.828125,304.1617431640625,0.9990000128746032,0.3945134282112121,0.3044061958789825,293.2646484375,297.1499938964844,293.1499938964844,0.0056776418350636,-2064.717041015625,298.6055908203125,0.5302395224571228,0.050000000745058,0.2296105027198791,291.1592712402344,291.1499938964844,261.3474426269531,259.7594299316406,279.7656555175781,293.2647399902344,291.1582336425781,1.0,0.2282250076532364,0.7868114709854126,0.7868114709854126,1.0,1.0,-1.0878653526306152,0.4603632390499115,0.6275021433830261,0.1923055052757263,0.0,0.0,0.576384961605072,33.685916900634766,37.0,-5.5433268547058105,-12467.2705078125,135.40797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16619873046875,308.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.26953125,18000.0,0.0,0.0,0.2814946174621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868543982505798,0.5868605375289917,-6.167308129079174e-06,0.0,0.0002856812498066,0.0,0.0,40.14902114868164,0.0,0.0,0.0,0.4005038440227508,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969882532954216,-2234.932861328125,304.1494445800781,0.7901080250740051,0.1573575884103775,0.1423464566469192,293.1759338378906,297.1499938964844,293.1499938964844,0.003853878006339,-306.15350341796875,296.3934020996094,0.5302395224571228,0.050000000745058,0.0484045818448066,293.1947021484375,297.1499938964844,293.1499938964844,0.1801324635744094,-2854.135498046875,304.15496826171875,0.934312343597412,0.2588564753532409,0.1817073971033096,293.08172607421875,297.1499938964844,293.1499938964844,0.235772892832756,-4783.828125,304.1617431640625,0.9990000128746032,0.3945134282112121,0.3044061958789825,293.2646484375,297.1499938964844,293.1499938964844,0.0056776418350636,-2064.717041015625,298.6055908203125,0.5302395224571228,0.050000000745058,0.2296105027198791,291.1592712402344,291.1499938964844,261.3474426269531,259.7594299316406,279.7656555175781,293.2647399902344,291.1582336425781,1.0,0.2282250076532364,0.7868114709854126,0.7868114709854126,1.0,1.0,-1.0878653526306152,0.4603632390499115,0.6275021433830261,0.1923055052757263,0.0,0.0,0.576384961605072,33.685916900634766,37.0,-5.5433268547058105,-12467.2705078125,135.40797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16619873046875,308.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.26953125,18000.0,0.0,0.0,0.2814946174621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868543982505798,0.5868605375289917,-6.167308129079174e-06,0.0,0.0002856812498066,0.0,0.0,40.14902114868164,0.0,0.0,0.0,0.4005038440227508,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972789525985717,-2240.5341796875,304.1491394042969,0.7876838445663452,0.1575958579778671,0.1425801664590835,293.1737060546875,297.1499938964844,293.1499938964844,0.0038552237674593,-306.3881225585937,296.38385009765625,0.5280633568763733,0.050000000745058,0.0484255142509937,293.1940612792969,297.1499938964844,293.1499938964844,0.1794532537460327,-2845.79638671875,304.1544494628906,0.929106831550598,0.2578543126583099,0.1810233891010284,293.079833984375,297.1499938964844,293.1499938964844,0.2388166636228561,-4835.7236328125,304.1527404785156,0.9990000128746032,0.3966385722160339,0.3076502978801727,293.26373291015625,297.1499938964844,293.1499938964844,0.0056495438329875,-2057.04443359375,298.5635681152344,0.5280633568763733,0.050000000745058,0.2297097891569137,291.1479797363281,291.1499938964844,261.3317565917969,259.74835205078125,279.75830078125,293.2637634277344,291.14654541015625,1.0,0.2295723706483841,0.7866484522819519,0.7866484522819519,1.0,1.0,-1.0913617610931396,0.4618509411811828,0.6295108199119568,0.1932177692651748,0.0,0.0,0.577372133731842,34.263301849365234,40.0,-14.473937034606934,-12492.8251953125,137.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,308.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.466796875,18000.0,0.0,0.0,0.2814845442771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872629880905151,0.587269127368927,-6.163255875435425e-06,0.0,0.0002856710343621,0.0,0.0,40.1656379699707,0.0,0.0,0.0,0.4005863964557647,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972789525985717,-2240.5341796875,304.1491394042969,0.7876838445663452,0.1575958579778671,0.1425801664590835,293.1737060546875,297.1499938964844,293.1499938964844,0.0038552237674593,-306.3881225585937,296.38385009765625,0.5280633568763733,0.050000000745058,0.0484255142509937,293.1940612792969,297.1499938964844,293.1499938964844,0.1794532537460327,-2845.79638671875,304.1544494628906,0.929106831550598,0.2578543126583099,0.1810233891010284,293.079833984375,297.1499938964844,293.1499938964844,0.2388166636228561,-4835.7236328125,304.1527404785156,0.9990000128746032,0.3966385722160339,0.3076502978801727,293.26373291015625,297.1499938964844,293.1499938964844,0.0056495438329875,-2057.04443359375,298.5635681152344,0.5280633568763733,0.050000000745058,0.2297097891569137,291.1479797363281,291.1499938964844,261.3317565917969,259.74835205078125,279.75830078125,293.2637634277344,291.14654541015625,1.0,0.2295723706483841,0.7866484522819519,0.7866484522819519,1.0,1.0,-1.0913617610931396,0.4618509411811828,0.6295108199119568,0.1932177692651748,0.0,0.0,0.577372133731842,34.263301849365234,40.0,-14.473937034606934,-12492.8251953125,137.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,308.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.466796875,18000.0,0.0,0.0,0.2814845442771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872629880905151,0.587269127368927,-6.163255875435425e-06,0.0,0.0002856710343621,0.0,0.0,40.1656379699707,0.0,0.0,0.0,0.4005863964557647,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974369570612907,-2243.580810546875,304.1490173339844,0.7857080101966858,0.1577124893665313,0.142701506614685,293.17254638671875,297.1499938964844,293.1499938964844,0.0038568810559809,-306.5922241210937,296.3788452148437,0.5264003276824951,0.050000000745058,0.048441968858242,293.1937561035156,297.1499938964844,293.1499938964844,0.179137498140335,-2841.9326171875,304.1542053222656,0.92547869682312,0.2573543488979339,0.1806872189044952,293.08184814453125,297.1499938964844,293.1499938964844,0.2412353008985519,-4876.1396484375,304.1478271484375,0.9990000128746032,0.3971386551856994,0.310177594423294,293.2633972167969,297.1499938964844,293.1499938964844,0.0056363409385085,-2053.542724609375,298.5418701171875,0.5264003276824951,0.050000000745058,0.2297878563404083,291.14129638671875,291.1499938964844,261.3240051269531,259.74298095703125,279.7543029785156,293.263427734375,291.1397705078125,1.0,0.2306217551231384,0.7865669131278992,0.7865669131278992,1.0,1.0,-1.0942503213882446,0.4630928039550781,0.6311575174331665,0.1939596235752105,0.0,0.0,0.578622043132782,34.71894073486328,40.0,-16.936573028564453,-12520.560546875,138.99111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,308.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.478515625,18000.0,0.0,0.0,0.2815474569797516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889137983322144,0.5889199376106262,-6.1712044043815695e-06,0.0,0.0002857348881661,0.0,0.0,40.36251449584961,0.0,0.0,0.0,0.4011577665805816,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0975982546806335,-2246.689208984375,304.1488952636719,0.7833105325698853,0.1578257381916046,0.1428237408399582,293.17138671875,297.1499938964844,293.1499938964844,0.0038590622134506,-306.8394470214844,296.3738708496094,0.5244301557540894,0.050000000745058,0.048462014645338,293.1934814453125,297.1499938964844,293.1499938964844,0.1788294911384582,-2838.16357421875,304.15399169921875,0.9213011264801024,0.2568537592887878,0.1803535521030426,293.0856628417969,297.1499938964844,293.1499938964844,0.2441769540309906,-4924.873046875,304.14288330078125,0.9990000128746032,0.3972508609294891,0.3132285475730896,293.26318359375,297.1499938964844,293.1499938964844,0.0056234584189951,-2050.157958984375,298.519775390625,0.5244301557540894,0.050000000745058,0.2298829406499862,291.13433837890625,291.1499938964844,261.3163146972656,259.7377014160156,279.7502746582031,293.26318359375,291.1327819824219,1.0,0.2318879067897796,0.7864192724227905,0.7864192724227905,1.0,1.0,-1.0977962017059326,0.4646154642105102,0.6331807971000671,0.1948597580194473,0.0,0.0,0.5803630948066711,35.27431869506836,43.0,-18.39150047302246,-12556.8193359375,140.96304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401672363281,308.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.255859375,18000.0,0.0,0.0,0.2816867232322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915318727493286,0.5915380716323853,-6.18607646174496e-06,0.0,0.0002858762163668,0.0,0.0,40.688106536865234,0.0,0.0,0.0,0.4020884931087494,4.0,0.0,1.0
487020,293.1426696777344,297.1499938964844,293.1499938964844,0.097920536994934,-2252.89013671875,304.14874267578125,0.7774965167045593,0.1580381840467453,0.1430661231279373,293.1690979003906,297.1499938964844,293.1499938964844,0.0038646946195513,-307.431884765625,296.364501953125,0.5197808742523193,0.050000000745058,0.0485118776559829,293.1930236816406,297.1499938964844,293.1499938964844,0.1782213002443313,-2830.702880859375,304.1536865234375,0.911767601966858,0.2558479011058807,0.179690882563591,293.0985107421875,297.1499938964844,293.1499938964844,0.2514383196830749,-5043.88134765625,304.1331787109375,0.9990000128746032,0.3962912857532501,0.3206918835639953,293.2631530761719,297.1499938964844,293.1499938964844,0.0055980547331273,-2043.49658203125,298.4744873046875,0.5197808742523193,0.050000000745058,0.2301194667816162,291.120361328125,291.1499938964844,261.3011169433594,259.7274475097656,279.74188232421875,293.2631225585937,291.118896484375,1.0,0.2349926978349685,0.7861241102218628,0.7861241102218628,1.0,1.0,-1.106592893600464,0.4684076011180877,0.6381852626800537,0.1970880329608917,0.0,0.0,0.5852535367012024,36.655860900878906,46.0,-19.26261711120605,-12651.478515625,145.91127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09344482421875,308.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.134765625,18000.0,0.0,0.0,0.2822789847850799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599611759185791,0.5996179580688477,-6.2368035287363455e-06,0.0,0.0002864772977773,0.0,0.0,41.729225158691406,0.0,0.0,0.0,0.4050206840038299,4.0,0.0,1.0
487080,293.1426696777344,297.1499938964844,293.1499938964844,0.097920536994934,-2252.89013671875,304.14874267578125,0.7774965167045593,0.1580381840467453,0.1430661231279373,293.1690979003906,297.1499938964844,293.1499938964844,0.0038646946195513,-307.431884765625,296.364501953125,0.5197808742523193,0.050000000745058,0.0485118776559829,293.1930236816406,297.1499938964844,293.1499938964844,0.1782213002443313,-2830.702880859375,304.1536865234375,0.911767601966858,0.2558479011058807,0.179690882563591,293.0985107421875,297.1499938964844,293.1499938964844,0.2514383196830749,-5043.88134765625,304.1331787109375,0.9990000128746032,0.3962912857532501,0.3206918835639953,293.2631530761719,297.1499938964844,293.1499938964844,0.0055980547331273,-2043.49658203125,298.4744873046875,0.5197808742523193,0.050000000745058,0.2301194667816162,291.120361328125,291.1499938964844,261.3011169433594,259.7274475097656,279.74188232421875,293.2631225585937,291.118896484375,1.0,0.2349926978349685,0.7861241102218628,0.7861241102218628,1.0,1.0,-1.106592893600464,0.4684076011180877,0.6381852626800537,0.1970880329608917,0.0,0.0,0.5852535367012024,36.655860900878906,46.0,-19.26261711120605,-12651.478515625,145.91127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09344482421875,308.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.134765625,18000.0,0.0,0.0,0.2822789847850799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599611759185791,0.5996179580688477,-6.2368035287363455e-06,0.0,0.0002864772977773,0.0,0.0,41.729225158691406,0.0,0.0,0.0,0.4050206840038299,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0982323363423347,-2258.87548828125,304.1486511230469,0.7707115411758423,0.1582282930612564,0.1433002352714538,293.1668395996094,297.1499938964844,293.1499938964844,0.0038716832641512,-308.12213134765625,296.3561096191406,0.5145113468170166,0.050000000745058,0.0485732704401016,293.1926574707031,297.1499938964844,293.1499938964844,0.1776086986064911,-2823.15185546875,304.1534729003906,0.9016213417053224,0.2548327147960663,0.1790307611227035,293.11749267578125,297.1499938964844,293.1499938964844,0.2602486908435821,-5186.490234375,304.1241455078125,0.9990000128746032,0.3937538564205169,0.3296488225460052,293.263671875,297.1499938964844,293.1499938964844,0.0055725560523569,-2036.7498779296875,298.4278564453125,0.5145113468170166,0.050000000745058,0.2304106801748275,291.10699462890625,291.1499938964844,261.2861022949219,259.7174987792969,279.73297119140625,293.2636108398437,291.1056213378906,1.0,0.2387313097715377,0.7858288884162903,0.7858288884162903,1.0,1.0,-1.1172549724578855,0.4730218648910522,0.6442330479621887,0.1997873336076736,0.0,0.0,0.5918965339660645,38.35555267333984,49.0,-18.56793975830078,-12770.4921875,152.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01806640625,308.0237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17890.828125,18000.0,0.0,0.0,0.2834029495716095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113245487213135,0.6113308668136597,-6.315399787126808e-06,0.0,0.0002876179642044,0.0,0.0,43.29487228393555,0.0,0.0,0.0,0.4093486070632934,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982323363423347,-2258.87548828125,304.1486511230469,0.7707115411758423,0.1582282930612564,0.1433002352714538,293.1668395996094,297.1499938964844,293.1499938964844,0.0038716832641512,-308.12213134765625,296.3561096191406,0.5145113468170166,0.050000000745058,0.0485732704401016,293.1926574707031,297.1499938964844,293.1499938964844,0.1776086986064911,-2823.15185546875,304.1534729003906,0.9016213417053224,0.2548327147960663,0.1790307611227035,293.11749267578125,297.1499938964844,293.1499938964844,0.2602486908435821,-5186.490234375,304.1241455078125,0.9990000128746032,0.3937538564205169,0.3296488225460052,293.263671875,297.1499938964844,293.1499938964844,0.0055725560523569,-2036.7498779296875,298.4278564453125,0.5145113468170166,0.050000000745058,0.2304106801748275,291.10699462890625,291.1499938964844,261.2861022949219,259.7174987792969,279.73297119140625,293.2636108398437,291.1056213378906,1.0,0.2387313097715377,0.7858288884162903,0.7858288884162903,1.0,1.0,-1.1172549724578855,0.4730218648910522,0.6442330479621887,0.1997873336076736,0.0,0.0,0.5918965339660645,38.35555267333984,49.0,-18.56793975830078,-12770.4921875,152.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01806640625,308.0237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17890.828125,18000.0,0.0,0.0,0.2834029495716095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113245487213135,0.6113308668136597,-6.315399787126808e-06,0.0,0.0002876179642044,0.0,0.0,43.29487228393555,0.0,0.0,0.0,0.4093486070632934,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0985253900289535,-2264.48486328125,304.1485900878906,0.7633674144744873,0.1583946943283081,0.143522635102272,293.1647033691406,297.1499938964844,293.1499938964844,0.0038797054439783,-308.87872314453125,296.34893798828125,0.5089471936225891,0.050000000745058,0.0486445948481559,293.1923828125,297.1499938964844,293.1499938964844,0.1769786030054092,-2815.3408203125,304.15338134765625,0.8911817669868469,0.2538068890571594,0.1783706545829773,293.1418151855469,297.1499938964844,293.1499938964844,0.2702975869178772,-5347.2314453125,304.11602783203125,0.9990000128746032,0.3896546959877014,0.3397586941719055,293.26470947265625,297.1499938964844,293.1499938964844,0.0055465553887188,-2029.741943359375,298.3800048828125,0.5089471936225891,0.050000000745058,0.2307490110397339,291.0948181152344,291.1499938964844,261.2712097167969,259.70782470703125,279.7239074707031,293.2646484375,291.0936279296875,1.0,0.2429669946432113,0.7854351997375488,0.7854351997375488,1.0,1.0,-1.129355549812317,0.4782640933990478,0.651091456413269,0.2028410881757736,0.0,0.0,0.6000839471817017,40.32788848876953,37.0,-16.922138214111328,-12908.6044921875,159.23008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,307.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17858.927734375,18000.0,0.0,0.0,0.2851550877094269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264103055000305,0.6264167428016663,-6.421572379622376e-06,0.0,0.0002893961791414,0.0,0.0,45.39103317260742,0.0,0.0,0.0,0.4150130152702331,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0985253900289535,-2264.48486328125,304.1485900878906,0.7633674144744873,0.1583946943283081,0.143522635102272,293.1647033691406,297.1499938964844,293.1499938964844,0.0038797054439783,-308.87872314453125,296.34893798828125,0.5089471936225891,0.050000000745058,0.0486445948481559,293.1923828125,297.1499938964844,293.1499938964844,0.1769786030054092,-2815.3408203125,304.15338134765625,0.8911817669868469,0.2538068890571594,0.1783706545829773,293.1418151855469,297.1499938964844,293.1499938964844,0.2702975869178772,-5347.2314453125,304.11602783203125,0.9990000128746032,0.3896546959877014,0.3397586941719055,293.26470947265625,297.1499938964844,293.1499938964844,0.0055465553887188,-2029.741943359375,298.3800048828125,0.5089471936225891,0.050000000745058,0.2307490110397339,291.0948181152344,291.1499938964844,261.2712097167969,259.70782470703125,279.7239074707031,293.2646484375,291.0936279296875,1.0,0.2429669946432113,0.7854351997375488,0.7854351997375488,1.0,1.0,-1.129355549812317,0.4782640933990478,0.651091456413269,0.2028410881757736,0.0,0.0,0.6000839471817017,40.32788848876953,37.0,-16.922138214111328,-12908.6044921875,159.23008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,307.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17858.927734375,18000.0,0.0,0.0,0.2851550877094269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264103055000305,0.6264167428016663,-6.421572379622376e-06,0.0,0.0002893961791414,0.0,0.0,45.39103317260742,0.0,0.0,0.0,0.4150130152702331,4.0,0.0,1.0
487380,293.1427307128906,297.1499938964844,293.1499938964844,0.0986111164093017,-2265.940185546875,304.1489562988281,0.7651677131652832,0.1585864573717117,0.1436700224876403,293.1625061035156,297.1499938964844,293.1499938964844,0.0038805273361504,-308.8784484863281,296.3520202636719,0.5100463032722473,0.050000000745058,0.0486299097537994,293.1919860839844,297.1499938964844,293.1499938964844,0.1760240346193313,-2803.068359375,304.15386962890625,0.8918139934539795,0.2528135180473327,0.1776590645313263,293.16131591796875,297.1499938964844,293.1499938964844,0.2688291370868683,-5318.88818359375,304.1304626464844,0.9990000128746032,0.3858698904514313,0.3377046883106231,293.26593017578125,297.1499938964844,293.1499938964844,0.0055064177140593,-2016.78076171875,298.3382873535156,0.5100463032722473,0.050000000745058,0.2306793481111526,291.0982971191406,291.1499938964844,261.25640869140625,259.6983642578125,279.72216796875,293.2658386230469,291.1013488769531,1.0,0.2414944171905517,0.7850415110588074,0.7850415110588074,1.0,1.0,-1.1261210441589355,0.4767421185970306,0.6493788957595825,0.2021491378545761,0.0,0.0,0.607230007648468,39.91611099243164,25.0,13.429908752441406,-12949.3212890625,157.5176544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80517578125,307.9879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17858.625,18000.0,0.0,0.0,0.2874239683151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428338289260864,0.6428403854370117,-6.54808809485985e-06,0.0,0.0002916987868957,0.0,0.0,47.80511093139648,0.0,0.0,0.0,0.4212643206119537,4.0,0.0,1.0
487440,293.1427307128906,297.1499938964844,293.1499938964844,0.0986111164093017,-2265.940185546875,304.1489562988281,0.7651677131652832,0.1585864573717117,0.1436700224876403,293.1625061035156,297.1499938964844,293.1499938964844,0.0038805273361504,-308.8784484863281,296.3520202636719,0.5100463032722473,0.050000000745058,0.0486299097537994,293.1919860839844,297.1499938964844,293.1499938964844,0.1760240346193313,-2803.068359375,304.15386962890625,0.8918139934539795,0.2528135180473327,0.1776590645313263,293.16131591796875,297.1499938964844,293.1499938964844,0.2688291370868683,-5318.88818359375,304.1304626464844,0.9990000128746032,0.3858698904514313,0.3377046883106231,293.26593017578125,297.1499938964844,293.1499938964844,0.0055064177140593,-2016.78076171875,298.3382873535156,0.5100463032722473,0.050000000745058,0.2306793481111526,291.0982971191406,291.1499938964844,261.25640869140625,259.6983642578125,279.72216796875,293.2658386230469,291.1013488769531,1.0,0.2414944171905517,0.7850415110588074,0.7850415110588074,1.0,1.0,-1.1261210441589355,0.4767421185970306,0.6493788957595825,0.2021491378545761,0.0,0.0,0.607230007648468,39.91611099243164,25.0,13.429908752441406,-12949.3212890625,157.5176544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80517578125,307.9879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17858.625,18000.0,0.0,0.0,0.2874239683151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428338289260864,0.6428403854370117,-6.54808809485985e-06,0.0,0.0002916987868957,0.0,0.0,47.80511093139648,0.0,0.0,0.0,0.4212643206119537,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0985107198357582,-2263.7587890625,304.1493225097656,0.7694759964942932,0.158699631690979,0.1437295824289322,293.16143798828125,297.1499938964844,293.1499938964844,0.0038757279980927,-308.299560546875,296.3632507324219,0.513059675693512,0.050000000745058,0.0485911704599857,293.19171142578125,297.1499938964844,293.1499938964844,0.1752961874008178,-2793.482666015625,304.1545104980469,0.8962079882621765,0.2523330152034759,0.1772921532392501,293.16290283203125,297.1499938964844,293.1499938964844,0.2635017931461334,-5230.49658203125,304.14373779296875,0.9990000128746032,0.3854129016399383,0.3322185575962066,293.26641845703125,297.1499938964844,293.1499938964844,0.0054784412495791,-2006.573974609375,298.3246765136719,0.513059675693512,0.050000000745058,0.2304956018924713,291.1159362792969,291.1499938964844,261.2489929199219,259.6936950683594,279.7236633300781,293.266357421875,291.1205139160156,1.0,0.2389856874942779,0.784844696521759,0.784844696521759,1.0,1.0,-1.1189026832580566,0.4735293388366699,0.6453733444213867,0.2003865838050842,0.0,0.0,0.6077717542648315,38.838645935058594,25.0,34.65167999267578,-12913.505859375,153.42764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7655334472656,307.99444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.775390625,18000.0,0.0,0.0,0.2885525822639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471559405326843,0.6471625566482544,-6.593512352992548e-06,0.0,0.0002928441681433,0.0,0.0,48.524070739746094,0.0,0.0,0.0,0.4230043590068817,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0983624085783958,-2260.6123046875,304.14971923828125,0.7759183645248413,0.1588264554738998,0.1437846422195434,293.160400390625,297.1499938964844,293.1499938964844,0.0038685477338731,-307.47967529296875,296.3778686523437,0.5176555514335632,0.050000000745058,0.0485359504818916,293.19140625,297.1499938964844,293.1499938964844,0.1744844019412994,-2782.7509765625,304.1551513671875,0.9030784368515016,0.2518647313117981,0.1769208908081054,293.1579284667969,297.1499938964844,293.1499938964844,0.2556759417057037,-5101.69677734375,304.1591186523437,0.9990000128746032,0.3862167596817016,0.3242370784282684,293.2667541503906,297.1499938964844,293.1499938964844,0.0054474538192152,-1994.994384765625,298.3139343261719,0.5176555514335632,0.050000000745058,0.2302336543798446,291.13897705078125,291.1499938964844,261.2416076660156,259.6890563964844,279.726318359375,293.2667236328125,291.1444702148437,1.0,0.2354459762573242,0.7846814393997192,0.7846814393997192,1.0,1.0,-1.1085647344589231,0.4689576029777527,0.6396070718765259,0.1978503614664077,0.0,0.0,0.6062183976173401,37.3023796081543,28.0,51.88381576538086,-12839.7353515625,147.66380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,308.0048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.248046875,18000.0,0.0,0.0,0.2895397245883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474102139472961,0.6474168300628662,-6.61099602439208e-06,0.0,0.0002938460092991,0.0,0.0,48.65348052978516,0.0,0.0,0.0,0.423230230808258,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0981556326150894,-2256.11328125,304.150146484375,0.7839850783348083,0.1590853333473205,0.143956109881401,293.158447265625,297.1499938964844,293.1499938964844,0.0038568715099245,-306.11004638671875,296.4053649902344,0.523356556892395,0.050000000745058,0.048473197966814,293.1908264160156,297.1499938964844,293.1499938964844,0.1729884445667266,-2763.057373046875,304.1558837890625,0.9113210439682008,0.2509330511093139,0.1762244701385498,293.1372375488281,297.1499938964844,293.1499938964844,0.2459972649812698,-4943.708984375,304.1716613769531,0.9990000128746032,0.3902052342891693,0.3149182200431824,293.2668151855469,297.1499938964844,293.1499938964844,0.0053924405947327,-1974.4754638671875,298.2926025390625,0.523356556892395,0.050000000745058,0.2299359887838363,291.18194580078125,291.1499938964844,261.2268371582031,259.67987060546875,279.72711181640625,293.266845703125,291.18463134765625,1.0,0.2317782789468765,0.7843548655509949,0.7843548655509949,1.0,1.0,-1.09631085395813,0.4635474681854248,0.6327634453773499,0.1947952955961227,0.0,0.0,0.598768949508667,35.550052642822266,31.0,48.08370590209961,-12706.181640625,141.08323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733154296875,308.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18106.837890625,18000.0,0.0,0.0,0.2908544838428497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366463303565979,0.6366528868675232,-6.556146217917558e-06,0.0,0.0002951803326141,0.0,0.0,47.20837020874024,0.0,0.0,0.0,0.4193990230560303,4.0,0.0,1.0
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0981556326150894,-2256.11328125,304.150146484375,0.7839850783348083,0.1590853333473205,0.143956109881401,293.158447265625,297.1499938964844,293.1499938964844,0.0038568715099245,-306.11004638671875,296.4053649902344,0.523356556892395,0.050000000745058,0.048473197966814,293.1908264160156,297.1499938964844,293.1499938964844,0.1729884445667266,-2763.057373046875,304.1558837890625,0.9113210439682008,0.2509330511093139,0.1762244701385498,293.1372375488281,297.1499938964844,293.1499938964844,0.2459972649812698,-4943.708984375,304.1716613769531,0.9990000128746032,0.3902052342891693,0.3149182200431824,293.2668151855469,297.1499938964844,293.1499938964844,0.0053924405947327,-1974.4754638671875,298.2926025390625,0.523356556892395,0.050000000745058,0.2299359887838363,291.18194580078125,291.1499938964844,261.2268371582031,259.67987060546875,279.72711181640625,293.266845703125,291.18463134765625,1.0,0.2317782789468765,0.7843548655509949,0.7843548655509949,1.0,1.0,-1.09631085395813,0.4635474681854248,0.6327634453773499,0.1947952955961227,0.0,0.0,0.598768949508667,35.550052642822266,31.0,48.08370590209961,-12706.181640625,141.08323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733154296875,308.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18106.837890625,18000.0,0.0,0.0,0.2908544838428497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366463303565979,0.6366528868675232,-6.556146217917558e-06,0.0,0.0002951803326141,0.0,0.0,47.20837020874024,0.0,0.0,0.0,0.4193990230560303,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982318595051765,-2257.366943359375,304.14996337890625,0.7881912589073181,0.1593673676252365,0.1441754400730133,293.1563720703125,297.1499938964844,293.1499938964844,0.0038537918590009,-305.73297119140625,296.4161682128906,0.5261846780776978,0.050000000745058,0.0484441444277763,293.190185546875,297.1499938964844,293.1499938964844,0.171978548169136,-2750.080078125,304.1556091308594,0.9148880243301392,0.2500297129154205,0.1755679845809936,293.11737060546875,297.1499938964844,293.1499938964844,0.2413816601037979,-4869.87451171875,304.1719055175781,0.9990000128746032,0.3945631384849548,0.3105086386203766,293.26617431640625,297.1499938964844,293.1499938964844,0.0053512654267251,-1960.4986572265625,298.26007080078125,0.5261846780776978,0.050000000745058,0.2297981679439544,291.1953430175781,291.1499938964844,261.2120056152344,259.6707458496094,279.724853515625,293.2662353515625,291.19580078125,1.0,0.2299770712852478,0.7840283513069153,0.7840283513069153,1.0,1.0,-1.0902912616729736,0.460858017206192,0.6294332146644592,0.1933264881372451,0.0,0.0,0.5916146039962769,34.73581314086914,34.0,21.26946258544922,-12613.79296875,137.98419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,308.02032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.353515625,18000.0,0.0,0.0,0.2912791669368744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220521926879883,0.622058629989624,-6.449688953580335e-06,0.0,0.0002956113312393,0.0,0.0,45.110816955566406,0.0,0.0,0.0,0.4139312505722046,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982318595051765,-2257.366943359375,304.14996337890625,0.7881912589073181,0.1593673676252365,0.1441754400730133,293.1563720703125,297.1499938964844,293.1499938964844,0.0038537918590009,-305.73297119140625,296.4161682128906,0.5261846780776978,0.050000000745058,0.0484441444277763,293.190185546875,297.1499938964844,293.1499938964844,0.171978548169136,-2750.080078125,304.1556091308594,0.9148880243301392,0.2500297129154205,0.1755679845809936,293.11737060546875,297.1499938964844,293.1499938964844,0.2413816601037979,-4869.87451171875,304.1719055175781,0.9990000128746032,0.3945631384849548,0.3105086386203766,293.26617431640625,297.1499938964844,293.1499938964844,0.0053512654267251,-1960.4986572265625,298.26007080078125,0.5261846780776978,0.050000000745058,0.2297981679439544,291.1953430175781,291.1499938964844,261.2120056152344,259.6707458496094,279.724853515625,293.2662353515625,291.19580078125,1.0,0.2299770712852478,0.7840283513069153,0.7840283513069153,1.0,1.0,-1.0902912616729736,0.460858017206192,0.6294332146644592,0.1933264881372451,0.0,0.0,0.5916146039962769,34.73581314086914,34.0,21.26946258544922,-12613.79296875,137.98419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,308.02032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.353515625,18000.0,0.0,0.0,0.2912791669368744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220521926879883,0.622058629989624,-6.449688953580335e-06,0.0,0.0002956113312393,0.0,0.0,45.110816955566406,0.0,0.0,0.0,0.4139312505722046,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0984707474708557,-2261.87744140625,304.1495666503906,0.7893381118774414,0.1596729457378387,0.1444403082132339,293.1540222167969,297.1499938964844,293.1499938964844,0.0038566053844988,-305.97467041015625,296.4193420410156,0.5266713500022888,0.050000000745058,0.0484392754733562,293.189453125,297.1499938964844,293.1499938964844,0.1712408661842346,-2740.80810546875,304.15496826171875,0.9145011901855468,0.2491570562124252,0.1749514192342758,293.1038818359375,297.1499938964844,293.1499938964844,0.240448385477066,-4856.8701171875,304.1660461425781,0.9990000128746032,0.398137629032135,0.3097629249095917,293.2651062011719,297.1499938964844,293.1499938964844,0.0053183501586318,-1950.220458984375,298.2220458984375,0.5266713500022888,0.050000000745058,0.229775071144104,291.1935119628906,291.1499938964844,261.1970520019531,259.6616516113281,279.7197570800781,293.2651672363281,291.192626953125,1.0,0.229699894785881,0.7838860154151917,0.7838860154151917,1.0,1.0,-1.08893883228302,0.4602280855178833,0.6287108063697815,0.1930384188890457,0.0,0.0,0.5858048796653748,34.595985412597656,37.0,-0.2899937331676483,-12572.1201171875,137.37210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,308.0556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.720703125,18000.0,0.0,0.0,0.2909761667251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092633008956909,0.6092696189880371,-6.350077001116006e-06,0.0,0.0002953038201667,0.0,0.0,43.28471755981445,0.0,0.0,0.0,0.4090747535228729,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0984707474708557,-2261.87744140625,304.1495666503906,0.7893381118774414,0.1596729457378387,0.1444403082132339,293.1540222167969,297.1499938964844,293.1499938964844,0.0038566053844988,-305.97467041015625,296.4193420410156,0.5266713500022888,0.050000000745058,0.0484392754733562,293.189453125,297.1499938964844,293.1499938964844,0.1712408661842346,-2740.80810546875,304.15496826171875,0.9145011901855468,0.2491570562124252,0.1749514192342758,293.1038818359375,297.1499938964844,293.1499938964844,0.240448385477066,-4856.8701171875,304.1660461425781,0.9990000128746032,0.398137629032135,0.3097629249095917,293.2651062011719,297.1499938964844,293.1499938964844,0.0053183501586318,-1950.220458984375,298.2220458984375,0.5266713500022888,0.050000000745058,0.229775071144104,291.1935119628906,291.1499938964844,261.1970520019531,259.6616516113281,279.7197570800781,293.2651672363281,291.192626953125,1.0,0.229699894785881,0.7838860154151917,0.7838860154151917,1.0,1.0,-1.08893883228302,0.4602280855178833,0.6287108063697815,0.1930384188890457,0.0,0.0,0.5858048796653748,34.595985412597656,37.0,-0.2899937331676483,-12572.1201171875,137.37210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,308.0556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.720703125,18000.0,0.0,0.0,0.2909761667251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092633008956909,0.6092696189880371,-6.350077001116006e-06,0.0,0.0002953038201667,0.0,0.0,43.28471755981445,0.0,0.0,0.0,0.4090747535228729,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0988202169537544,-2268.581787109375,304.1491394042969,0.787905752658844,0.1599904745817184,0.1447376459836959,293.15142822265625,297.1499938964844,293.1499938964844,0.0038640291895717,-306.6789855957031,296.4180908203125,0.525187075138092,0.050000000745058,0.0484542623162269,293.188720703125,297.1499938964844,293.1499938964844,0.1706899404525756,-2734.05126953125,304.1542358398437,0.9108304381370544,0.2483066320419311,0.1743665784597396,293.09844970703125,297.1499938964844,293.1499938964844,0.2425739914178848,-4893.90625,304.1571044921875,0.9990000128746032,0.4004238843917846,0.3120490610599518,293.2640075683594,297.1499938964844,293.1499938964844,0.0052907420322299,-1942.3292236328125,298.1799011230469,0.525187075138092,0.050000000745058,0.2298461645841598,291.1817626953125,291.1499938964844,261.18194580078125,259.6524963378906,279.7129211425781,293.2640686035156,291.1800842285156,1.0,0.230683833360672,0.783743679523468,0.783743679523468,1.0,1.0,-1.091439723968506,0.4612821340560913,0.6301576495170593,0.1937063187360763,0.0,0.0,0.5822802782058716,35.009796142578125,40.0,-14.677274703979492,-12577.95703125,138.79385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,308.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.376953125,18000.0,0.0,0.0,0.2901991903781891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004074215888977,0.6004136800765991,-6.276578915276332e-06,0.0,0.0002945152809843,0.0,0.0,42.02189636230469,0.0,0.0,0.0,0.4056773483753204,4.0,0.0,1.0
