time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0988202169537544,-2268.581787109375,304.1491394042969,0.787905752658844,0.1599904745817184,0.1447376459836959,293.15142822265625,297.1499938964844,293.1499938964844,0.0038640291895717,-306.6789855957031,296.4180908203125,0.525187075138092,0.050000000745058,0.0484542623162269,293.188720703125,297.1499938964844,293.1499938964844,0.1706899404525756,-2734.05126953125,304.1542358398437,0.9108304381370544,0.2483066320419311,0.1743665784597396,293.09844970703125,297.1499938964844,293.1499938964844,0.2425739914178848,-4893.90625,304.1571044921875,0.9990000128746032,0.4004238843917846,0.3120490610599518,293.2640075683594,297.1499938964844,293.1499938964844,0.0052907420322299,-1942.3292236328125,298.1799011230469,0.525187075138092,0.050000000745058,0.2298461645841598,291.1817626953125,291.1499938964844,261.18194580078125,259.6524963378906,279.7129211425781,293.2640686035156,291.1800842285156,1.0,0.230683833360672,0.783743679523468,0.783743679523468,1.0,1.0,-1.091439723968506,0.4612821340560913,0.6301576495170593,0.1937063187360763,0.0,0.0,0.5822802782058716,35.009796142578125,40.0,-14.677274703979492,-12577.95703125,138.79385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,308.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.376953125,18000.0,0.0,0.0,0.2901991903781891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004074215888977,0.6004136800765991,-6.276578915276332e-06,0.0,0.0002945152809843,0.0,0.0,42.02189636230469,0.0,0.0,0.0,0.4056773483753204,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0990189686417579,-2272.40380859375,304.14892578125,0.7863826751708984,0.1601496636867523,0.1448938697576522,293.15008544921875,297.1499938964844,293.1499938964844,0.0038690755609422,-307.15582275390625,296.416748046875,0.5238402485847473,0.050000000745058,0.0484681576490402,293.1883850097656,297.1499938964844,293.1499938964844,0.1704566329717636,-2731.230224609375,304.15386962890625,0.9080355763435364,0.2478869557380676,0.1740833073854446,293.0987854003906,297.1499938964844,293.1499938964844,0.2446063905954361,-4928.0869140625,304.1521301269531,0.9990000128746032,0.4010131359100342,0.3141546845436096,293.2635192871094,297.1499938964844,293.1499938964844,0.0052781789563596,-1938.920166015625,298.15777587890625,0.5238402485847473,0.050000000745058,0.2299120724201202,291.173828125,291.1499938964844,261.17431640625,259.6478881835937,279.708984375,293.2635803222656,291.1719665527344,1.0,0.2315769791603088,0.7836725115776062,0.7836725115776062,1.0,1.0,-1.0939098596572876,0.4623426496982574,0.6315671801567078,0.194342166185379,0.0,0.0,0.581484317779541,35.39505386352539,40.0,-19.163557052612305,-12597.05859375,140.1600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,308.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.4921875,18000.0,0.0,0.0,0.2897277772426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978198051452637,0.5978260636329651,-6.252801540540531e-06,0.0,0.0002940368722192,0.0,0.0,41.64461135864258,0.0,0.0,0.0,0.4046614468097687,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992266461253166,-2276.39697265625,304.14874267578125,0.7844078540802002,0.1603073328733444,0.1450528800487518,293.148681640625,297.1499938964844,293.1499938964844,0.0038748381193727,-307.69549560546875,296.4153137207031,0.5221644043922424,0.050000000745058,0.0484858676791191,293.1880187988281,297.1499938964844,293.1499938964844,0.1702404022216797,-2728.6298828125,304.153564453125,0.9047735929489136,0.2474697083234787,0.1738048046827316,293.1010437011719,297.1499938964844,293.1499938964844,0.2472022324800491,-4971.25146484375,304.14703369140625,0.9990000128746032,0.4012185931205749,0.3168178200721741,293.2631530761719,297.1499938964844,293.1499938964844,0.0052661029621958,-1935.7149658203125,298.1351318359375,0.5221644043922424,0.050000000745058,0.2299960851669311,291.1651611328125,291.1499938964844,261.1666259765625,259.64324951171875,279.7049255371094,293.26318359375,291.1632080078125,1.0,0.2327016592025756,0.7835317850112915,0.7835317850112915,1.0,1.0,-1.0970845222473145,0.4637045562267303,0.6333799958229065,0.1951450705528259,0.0,0.0,0.5813384056091309,35.88628387451172,43.0,-22.1939754486084,-12625.529296875,141.9167938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,308.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9296875,18000.0,0.0,0.0,0.2892526686191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965017080307007,0.5965079069137573,-6.23813957645325e-06,0.0,0.0002935546799562,0.0,0.0,41.439395904541016,0.0,0.0,0.0,0.4041171967983246,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996542647480964,-2284.608642578125,304.1484680175781,0.7793459892272949,0.1606138795614242,0.1453742235898971,293.14581298828125,297.1499938964844,293.1499938964844,0.0038881250657141,-308.9200744628906,296.412841796875,0.5180348753929138,0.050000000745058,0.0485316328704357,293.1873474121094,297.1499938964844,293.1499938964844,0.169837549328804,-2723.79736328125,304.1530456542969,0.8972193002700806,0.2466399371623993,0.1732593923807144,293.11102294921875,297.1499938964844,293.1499938964844,0.2538768351078033,-5080.857421875,304.13690185546875,0.9990000128746032,0.4004519581794739,0.3235979974269867,293.2627258300781,297.1499938964844,293.1499938964844,0.0052427439950406,-1929.6141357421875,298.0885925292969,0.5180348753929138,0.050000000745058,0.2302131652832031,291.1469116210937,291.1499938964844,261.15106201171875,259.63385009765625,279.6961669921875,293.26275634765625,291.1448974609375,1.0,0.2355632781982422,0.7832503318786621,0.7832503318786621,1.0,1.0,-1.1052683591842651,0.4672334194183349,0.6380349397659302,0.1972035765647888,0.0,0.0,0.5829692482948303,37.15547943115234,46.0,-25.0916748046875,-12707.064453125,146.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,308.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.791015625,18000.0,0.0,0.0,0.2884384393692016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976722836494446,0.5976784825325012,-6.236419721972197e-06,0.0,0.0002927283348981,0.0,0.0,41.541751861572266,0.0,0.0,0.0,0.404446929693222,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996542647480964,-2284.608642578125,304.1484680175781,0.7793459892272949,0.1606138795614242,0.1453742235898971,293.14581298828125,297.1499938964844,293.1499938964844,0.0038881250657141,-308.9200744628906,296.412841796875,0.5180348753929138,0.050000000745058,0.0485316328704357,293.1873474121094,297.1499938964844,293.1499938964844,0.169837549328804,-2723.79736328125,304.1530456542969,0.8972193002700806,0.2466399371623993,0.1732593923807144,293.11102294921875,297.1499938964844,293.1499938964844,0.2538768351078033,-5080.857421875,304.13690185546875,0.9990000128746032,0.4004519581794739,0.3235979974269867,293.2627258300781,297.1499938964844,293.1499938964844,0.0052427439950406,-1929.6141357421875,298.0885925292969,0.5180348753929138,0.050000000745058,0.2302131652832031,291.1469116210937,291.1499938964844,261.15106201171875,259.63385009765625,279.6961669921875,293.26275634765625,291.1448974609375,1.0,0.2355632781982422,0.7832503318786621,0.7832503318786621,1.0,1.0,-1.1052683591842651,0.4672334194183349,0.6380349397659302,0.1972035765647888,0.0,0.0,0.5829692482948303,37.15547943115234,46.0,-25.0916748046875,-12707.064453125,146.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,308.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.791015625,18000.0,0.0,0.0,0.2884384393692016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976722836494446,0.5976784825325012,-6.236419721972197e-06,0.0,0.0002927283348981,0.0,0.0,41.541751861572266,0.0,0.0,0.0,0.404446929693222,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.100083127617836,-2292.824951171875,304.14825439453125,0.7731892466545105,0.1609044522047042,0.1456937789916992,293.1429138183594,297.1499938964844,293.1499938964844,0.0039033209905028,-310.2918701171875,296.411376953125,0.513193666934967,0.050000000745058,0.0485895425081253,293.186767578125,297.1499938964844,293.1499938964844,0.169452279806137,-2719.16259765625,304.1526794433594,0.8884374499320984,0.2458140701055526,0.172726035118103,293.1274719238281,297.1499938964844,293.1499938964844,0.2622176706790924,-5216.00927734375,304.1274108886719,0.9990000128746032,0.3981147706508636,0.3319795727729797,293.2628479003906,297.1499938964844,293.1499938964844,0.0052196932956576,-1923.6021728515625,298.0406188964844,0.513193666934967,0.050000000745058,0.2304878681898117,291.12860107421875,291.1499938964844,261.1352233886719,259.624267578125,279.6864929199219,293.2628173828125,291.12664794921875,1.0,0.2391039729118347,0.7829688191413879,0.7829688191413879,1.0,1.0,-1.1154705286026,0.471653401851654,0.6438170671463013,0.1997612714767456,0.0,0.0,0.5870600938796997,38.760215759277344,49.0,-25.39894294738769,-12815.7919921875,152.32437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.626953125,18000.0,0.0,0.0,0.2880235314369201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037701964378357,0.6037765145301819,-6.270921403483953e-06,0.0,0.000292307260679,0.0,0.0,42.31510925292969,0.0,0.0,0.0,0.4066257774829864,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.100083127617836,-2292.824951171875,304.14825439453125,0.7731892466545105,0.1609044522047042,0.1456937789916992,293.1429138183594,297.1499938964844,293.1499938964844,0.0039033209905028,-310.2918701171875,296.411376953125,0.513193666934967,0.050000000745058,0.0485895425081253,293.186767578125,297.1499938964844,293.1499938964844,0.169452279806137,-2719.16259765625,304.1526794433594,0.8884374499320984,0.2458140701055526,0.172726035118103,293.1274719238281,297.1499938964844,293.1499938964844,0.2622176706790924,-5216.00927734375,304.1274108886719,0.9990000128746032,0.3981147706508636,0.3319795727729797,293.2628479003906,297.1499938964844,293.1499938964844,0.0052196932956576,-1923.6021728515625,298.0406188964844,0.513193666934967,0.050000000745058,0.2304878681898117,291.12860107421875,291.1499938964844,261.1352233886719,259.624267578125,279.6864929199219,293.2628173828125,291.12664794921875,1.0,0.2391039729118347,0.7829688191413879,0.7829688191413879,1.0,1.0,-1.1154705286026,0.471653401851654,0.6438170671463013,0.1997612714767456,0.0,0.0,0.5870600938796997,38.760215759277344,49.0,-25.39894294738769,-12815.7919921875,152.32437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.626953125,18000.0,0.0,0.0,0.2880235314369201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037701964378357,0.6037765145301819,-6.270921403483953e-06,0.0,0.000292307260679,0.0,0.0,42.31510925292969,0.0,0.0,0.0,0.4066257774829864,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1005009487271308,-2300.804931640625,304.14813232421875,0.7663533687591553,0.1611770838499069,0.1460073739290237,293.1400756835937,297.1499938964844,293.1499938964844,0.0039200270548462,-311.7690734863281,296.4114685058594,0.5079707503318787,0.050000000745058,0.0486578941345214,293.18621826171875,297.1499938964844,293.1499938964844,0.1690666526556015,-2714.487060546875,304.1524353027344,0.8788970708847046,0.2449916154146194,0.1722026914358139,293.1495361328125,297.1499938964844,293.1499938964844,0.271896094083786,-5370.9345703125,304.11883544921875,0.9990000128746032,0.3942199647426605,0.3416081368923187,293.263427734375,297.1499938964844,293.1499938964844,0.0051964214071631,-1917.4354248046875,297.9916076660156,0.5079707503318787,0.050000000745058,0.2308121025562286,291.1112060546875,291.1499938964844,261.1190185546875,259.6144104003906,279.67633056640625,293.26336669921875,291.10943603515625,1.0,0.2431820929050445,0.7825823426246643,0.7825823426246643,1.0,1.0,-1.1272464990615845,0.4767617881298065,0.6504846811294556,0.202696681022644,0.0,0.0,0.5934088230133057,40.65199279785156,37.0,-24.14931297302246,-12946.0126953125,159.2500457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,308.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17898.0546875,18000.0,0.0,0.0,0.2882221043109894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6145331859588623,0.6145395636558533,-6.340919753711205e-06,0.0,0.0002925087756011,0.0,0.0,43.75208282470703,0.0,0.0,0.0,0.4105862081050873,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1005009487271308,-2300.804931640625,304.14813232421875,0.7663533687591553,0.1611770838499069,0.1460073739290237,293.1400756835937,297.1499938964844,293.1499938964844,0.0039200270548462,-311.7690734863281,296.4114685058594,0.5079707503318787,0.050000000745058,0.0486578941345214,293.18621826171875,297.1499938964844,293.1499938964844,0.1690666526556015,-2714.487060546875,304.1524353027344,0.8788970708847046,0.2449916154146194,0.1722026914358139,293.1495361328125,297.1499938964844,293.1499938964844,0.271896094083786,-5370.9345703125,304.11883544921875,0.9990000128746032,0.3942199647426605,0.3416081368923187,293.263427734375,297.1499938964844,293.1499938964844,0.0051964214071631,-1917.4354248046875,297.9916076660156,0.5079707503318787,0.050000000745058,0.2308121025562286,291.1112060546875,291.1499938964844,261.1190185546875,259.6144104003906,279.67633056640625,293.26336669921875,291.10943603515625,1.0,0.2431820929050445,0.7825823426246643,0.7825823426246643,1.0,1.0,-1.1272464990615845,0.4767617881298065,0.6504846811294556,0.202696681022644,0.0,0.0,0.5934088230133057,40.65199279785156,37.0,-24.14931297302246,-12946.0126953125,159.2500457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,308.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17898.0546875,18000.0,0.0,0.0,0.2882221043109894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6145331859588623,0.6145395636558533,-6.340919753711205e-06,0.0,0.0002925087756011,0.0,0.0,43.75208282470703,0.0,0.0,0.0,0.4105862081050873,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1007118374109268,-2304.642578125,304.1484375,0.7686153650283813,0.1614802777767181,0.1462509632110595,293.1370849609375,297.1499938964844,293.1499938964844,0.0039297933690249,-312.5066223144531,296.4222717285156,0.509257435798645,0.050000000745058,0.0486404225230217,293.1855163574219,297.1499938964844,293.1499938964844,0.168379470705986,-2705.6083984375,304.1528015136719,0.8800523281097412,0.2442169189453125,0.1716384291648864,293.16705322265625,297.1499938964844,293.1499938964844,0.2701540291309356,-5338.57421875,304.1327819824219,0.9990000128746032,0.3906440138816833,0.3391760587692261,293.26416015625,297.1499938964844,293.1499938964844,0.0051604681648314,-1905.72802734375,297.9493713378906,0.509257435798645,0.050000000745058,0.2307292371988296,291.109619140625,291.1499938964844,261.1024475097656,259.6042785644531,279.67333984375,293.2641296386719,291.1121520996094,1.0,0.2415872812271118,0.7821959257125854,0.7821959257125854,1.0,1.0,-1.1238311529159546,0.4751733541488647,0.6486577987670898,0.2019252926111221,0.0,0.0,0.5993922352790833,40.16645050048828,25.0,6.430285453796387,-12980.66015625,157.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153564453125,308.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17886.751953125,18000.0,0.0,0.0,0.2890220880508423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279088258743286,0.6279152631759644,-6.439278877223842e-06,0.0,0.0002933206851594,0.0,0.0,45.64327239990234,0.0,0.0,0.0,0.4155855774879455,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1007118374109268,-2304.642578125,304.1484375,0.7686153650283813,0.1614802777767181,0.1462509632110595,293.1370849609375,297.1499938964844,293.1499938964844,0.0039297933690249,-312.5066223144531,296.4222717285156,0.509257435798645,0.050000000745058,0.0486404225230217,293.1855163574219,297.1499938964844,293.1499938964844,0.168379470705986,-2705.6083984375,304.1528015136719,0.8800523281097412,0.2442169189453125,0.1716384291648864,293.16705322265625,297.1499938964844,293.1499938964844,0.2701540291309356,-5338.57421875,304.1327819824219,0.9990000128746032,0.3906440138816833,0.3391760587692261,293.26416015625,297.1499938964844,293.1499938964844,0.0051604681648314,-1905.72802734375,297.9493713378906,0.509257435798645,0.050000000745058,0.2307292371988296,291.109619140625,291.1499938964844,261.1024475097656,259.6042785644531,279.67333984375,293.2641296386719,291.1121520996094,1.0,0.2415872812271118,0.7821959257125854,0.7821959257125854,1.0,1.0,-1.1238311529159546,0.4751733541488647,0.6486577987670898,0.2019252926111221,0.0,0.0,0.5993922352790833,40.16645050048828,25.0,6.430285453796387,-12980.66015625,157.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153564453125,308.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17886.751953125,18000.0,0.0,0.0,0.2890220880508423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279088258743286,0.6279152631759644,-6.439278877223842e-06,0.0,0.0002933206851594,0.0,0.0,45.64327239990234,0.0,0.0,0.0,0.4155855774879455,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006719693541526,-2303.62109375,304.1488037109375,0.7731619477272034,0.1616507768630981,0.1463602930307388,293.1355895996094,297.1499938964844,293.1499938964844,0.0039295181632041,-312.2986145019531,296.4375305175781,0.5123271346092224,0.050000000745058,0.0486004129052162,293.1850891113281,297.1499938964844,293.1499938964844,0.1677998602390289,-2697.880615234375,304.1533508300781,0.8845937252044678,0.2438520491123199,0.1713495403528213,293.1676940917969,297.1499938964844,293.1499938964844,0.2647170126438141,-5248.6689453125,304.14581298828125,0.9990000128746032,0.3902975022792816,0.3335331976413727,293.2644348144531,297.1499938964844,293.1499938964844,0.0051352106966078,-1896.3363037109373,297.93603515625,0.5123271346092224,0.050000000745058,0.2305394411087036,291.124755859375,291.1499938964844,261.093994140625,259.5990905761719,279.6741943359375,293.264404296875,291.1287841796875,1.0,0.2390296310186386,0.7820026874542236,0.7820026874542236,1.0,1.0,-1.1165692806243896,0.4719496369361877,0.6446196436882019,0.2001361101865768,0.0,0.0,0.5995893478393555,39.05585861206055,25.0,27.596006393432617,-12941.3447265625,153.19000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,308.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.458984375,18000.0,0.0,0.0,0.2894734144210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311808824539185,0.631187379360199,-6.4744067458377685e-06,0.0,0.0002937787212431,0.0,0.0,46.17656326293945,0.0,0.0,0.0,0.4168948531150818,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1005856618285179,-2301.66796875,304.149169921875,0.7798482179641724,0.1618357896804809,0.1464660614728927,293.13409423828125,297.1499938964844,293.1499938964844,0.003926929552108,-311.8563842773437,296.45611572265625,0.516962468624115,0.050000000745058,0.0485440157353878,293.1846008300781,297.1499938964844,293.1499938964844,0.1671461164951324,-2689.12841796875,304.1539306640625,0.8915759921073914,0.2435037791728973,0.1710593700408935,293.1618347167969,297.1499938964844,293.1499938964844,0.2568010985851288,-5118.69482421875,304.1609802246094,0.9990000128746032,0.3912193477153778,0.3254125714302063,293.2645568847656,297.1499938964844,293.1499938964844,0.005107223521918,-1885.6746826171875,297.9256286621094,0.516962468624115,0.050000000745058,0.2302719056606292,291.1451721191406,291.1499938964844,261.0854187011719,259.5937805175781,279.6761779785156,293.2645568847656,291.15008544921875,1.0,0.2354479283094406,0.7818443775177002,0.7818443775177002,1.0,1.0,-1.1062142848968506,0.46738001704216,0.6388343572616577,0.1975806206464767,0.0,0.0,0.5978869199752808,37.48931503295898,28.0,44.498268127441406,-12863.818359375,147.37599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.17578125,18000.0,0.0,0.0,0.2898297607898712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307708621025085,0.6307773590087891,-6.48499553790316e-06,0.0,0.0002941403363365,0.0,0.0,46.19524765014648,0.0,0.0,0.0,0.4168555736541748,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1005117669701576,-2299.725830078125,304.1495361328125,0.788357138633728,0.1622135788202285,0.1467416286468505,293.1311950683594,297.1499938964844,293.1499938964844,0.0039249774999916,-311.2900695800781,296.4915771484375,0.5227752327919006,0.050000000745058,0.0484793521463871,293.1836242675781,297.1499938964844,293.1499938964844,0.1659829467535019,-2673.63623046875,304.1545104980469,0.8998165726661682,0.2428256124258041,0.1705347895622253,293.13934326171875,297.1499938964844,293.1499938964844,0.2469841539859771,-4958.89892578125,304.17315673828125,0.9990000128746032,0.3954691588878631,0.3158414661884308,293.2642517089844,297.1499938964844,293.1499938964844,0.0050576752983033,-1866.9111328125,297.904541015625,0.5227752327919006,0.050000000745058,0.2299651652574539,291.1821594238281,291.1499938964844,261.0679016113281,259.5828857421875,279.6752624511719,293.2643127441406,291.18414306640625,1.0,0.231713056564331,0.7815278172492981,0.7815278172492981,1.0,1.0,-1.0939757823944092,0.4619964063167572,0.6319793462753296,0.1944880187511444,0.0,0.0,0.5907965898513794,35.68794631958008,31.0,39.722957611083984,-12723.5458984375,140.7220916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074951171875,308.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18102.412109375,18000.0,0.0,0.0,0.2900408208370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200808882713318,0.6200872659683228,-6.4287264649465214e-06,0.0,0.0002943545405287,0.0,0.0,44.79487609863281,0.0,0.0,0.0,0.4130759537220001,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1005117669701576,-2299.725830078125,304.1495361328125,0.788357138633728,0.1622135788202285,0.1467416286468505,293.1311950683594,297.1499938964844,293.1499938964844,0.0039249774999916,-311.2900695800781,296.4915771484375,0.5227752327919006,0.050000000745058,0.0484793521463871,293.1836242675781,297.1499938964844,293.1499938964844,0.1659829467535019,-2673.63623046875,304.1545104980469,0.8998165726661682,0.2428256124258041,0.1705347895622253,293.13934326171875,297.1499938964844,293.1499938964844,0.2469841539859771,-4958.89892578125,304.17315673828125,0.9990000128746032,0.3954691588878631,0.3158414661884308,293.2642517089844,297.1499938964844,293.1499938964844,0.0050576752983033,-1866.9111328125,297.904541015625,0.5227752327919006,0.050000000745058,0.2299651652574539,291.1821594238281,291.1499938964844,261.0679016113281,259.5828857421875,279.6752624511719,293.2643127441406,291.18414306640625,1.0,0.231713056564331,0.7815278172492981,0.7815278172492981,1.0,1.0,-1.0939757823944092,0.4619964063167572,0.6319793462753296,0.1944880187511444,0.0,0.0,0.5907965898513794,35.68794631958008,31.0,39.722957611083984,-12723.5458984375,140.7220916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074951171875,308.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18102.412109375,18000.0,0.0,0.0,0.2900408208370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200808882713318,0.6200872659683228,-6.4287264649465214e-06,0.0,0.0002943545405287,0.0,0.0,44.79487609863281,0.0,0.0,0.0,0.4130759537220001,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1007285043597221,-2303.654296875,304.1493225097656,0.7929678559303284,0.1626183688640594,0.1470687091350555,293.1280517578125,297.1499938964844,293.1499938964844,0.003932308871299,-311.7680358886719,296.5111694335937,0.5257285237312317,0.050000000745058,0.0484487600624561,293.1825256347656,297.1499938964844,293.1499938964844,0.1652993261814117,-2664.8251953125,304.1541442871094,0.9035382866859436,0.2421944439411163,0.1700632721185684,293.1177978515625,297.1499938964844,293.1499938964844,0.2422630041837692,-4883.6533203125,304.173095703125,0.9990000128746032,0.4001162648200989,0.3112110495567322,293.26324462890625,297.1499938964844,293.1499938964844,0.0050210217013955,-1854.4046630859373,297.8714599609375,0.5257285237312317,0.050000000745058,0.2298200577497482,291.1896667480469,291.1499938964844,261.04986572265625,259.571533203125,279.6709289550781,293.2633361816406,291.1895751953125,1.0,0.2298639565706253,0.781211256980896,0.781211256980896,1.0,1.0,-1.088031768798828,0.4593612849712372,0.6286704540252686,0.192985713481903,0.0,0.0,0.584806501865387,34.834693908691406,34.0,13.44941234588623,-12629.5888671875,137.57762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,308.1692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18109.306640625,18000.0,0.0,0.0,0.2896054983139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073985695838928,0.607404887676239,-6.335753823805135e-06,0.0,0.0002939127734862,0.0,0.0,43.023319244384766,0.0,0.0,0.0,0.4083582162857055,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007285043597221,-2303.654296875,304.1493225097656,0.7929678559303284,0.1626183688640594,0.1470687091350555,293.1280517578125,297.1499938964844,293.1499938964844,0.003932308871299,-311.7680358886719,296.5111694335937,0.5257285237312317,0.050000000745058,0.0484487600624561,293.1825256347656,297.1499938964844,293.1499938964844,0.1652993261814117,-2664.8251953125,304.1541442871094,0.9035382866859436,0.2421944439411163,0.1700632721185684,293.1177978515625,297.1499938964844,293.1499938964844,0.2422630041837692,-4883.6533203125,304.173095703125,0.9990000128746032,0.4001162648200989,0.3112110495567322,293.26324462890625,297.1499938964844,293.1499938964844,0.0050210217013955,-1854.4046630859373,297.8714599609375,0.5257285237312317,0.050000000745058,0.2298200577497482,291.1896667480469,291.1499938964844,261.04986572265625,259.571533203125,279.6709289550781,293.2633361816406,291.1895751953125,1.0,0.2298639565706253,0.781211256980896,0.781211256980896,1.0,1.0,-1.088031768798828,0.4593612849712372,0.6286704540252686,0.192985713481903,0.0,0.0,0.584806501865387,34.834693908691406,34.0,13.44941234588623,-12629.5888671875,137.57762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,308.1692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18109.306640625,18000.0,0.0,0.0,0.2896054983139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073985695838928,0.607404887676239,-6.335753823805135e-06,0.0,0.0002939127734862,0.0,0.0,43.023319244384766,0.0,0.0,0.0,0.4083582162857055,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1011014878749847,-2310.679443359375,304.14892578125,0.7944892644882202,0.1630510538816452,0.1474453806877136,293.12457275390625,297.1499938964844,293.1499938964844,0.0039458558894693,-312.871826171875,296.5246887207031,0.5263396501541138,0.050000000745058,0.048442605882883,293.18133544921875,297.1499938964844,293.1499938964844,0.1648714691400528,-2659.514404296875,304.1534729003906,0.90371572971344,0.241613358259201,0.1696453094482422,293.10272216796875,297.1499938964844,293.1499938964844,0.2412231415510177,-4869.10107421875,304.1670227050781,0.9990000128746032,0.4040003418922424,0.3102708160877228,293.2618103027344,297.1499938964844,293.1499938964844,0.0049917972646653,-1845.2474365234373,297.8332824707031,0.5263396501541138,0.050000000745058,0.2297908663749694,291.1835327148437,291.1499938964844,261.03125,259.5596618652344,279.6634521484375,293.26190185546875,291.1822204589844,1.0,0.2295542508363723,0.7810720205307007,0.7810720205307007,1.0,1.0,-1.0868096351623535,0.4588102698326111,0.6279993653297424,0.192669004201889,0.0,0.0,0.5806355476379395,34.66271209716797,37.0,-6.2952961921691895,-12590.435546875,136.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,308.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.705078125,18000.0,0.0,0.0,0.2887172400951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976668000221252,0.5976730585098267,-6.258523171709385e-06,0.0,0.0002930113114416,0.0,0.0,41.66097259521485,0.0,0.0,0.0,0.4046681821346283,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011014878749847,-2310.679443359375,304.14892578125,0.7944892644882202,0.1630510538816452,0.1474453806877136,293.12457275390625,297.1499938964844,293.1499938964844,0.0039458558894693,-312.871826171875,296.5246887207031,0.5263396501541138,0.050000000745058,0.048442605882883,293.18133544921875,297.1499938964844,293.1499938964844,0.1648714691400528,-2659.514404296875,304.1534729003906,0.90371572971344,0.241613358259201,0.1696453094482422,293.10272216796875,297.1499938964844,293.1499938964844,0.2412231415510177,-4869.10107421875,304.1670227050781,0.9990000128746032,0.4040003418922424,0.3102708160877228,293.2618103027344,297.1499938964844,293.1499938964844,0.0049917972646653,-1845.2474365234373,297.8332824707031,0.5263396501541138,0.050000000745058,0.2297908663749694,291.1835327148437,291.1499938964844,261.03125,259.5596618652344,279.6634521484375,293.26190185546875,291.1822204589844,1.0,0.2295542508363723,0.7810720205307007,0.7810720205307007,1.0,1.0,-1.0868096351623535,0.4588102698326111,0.6279993653297424,0.192669004201889,0.0,0.0,0.5806355476379395,34.66271209716797,37.0,-6.2952961921691895,-12590.435546875,136.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,308.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.705078125,18000.0,0.0,0.0,0.2887172400951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976668000221252,0.5976730585098267,-6.258523171709385e-06,0.0,0.0002930113114416,0.0,0.0,41.66097259521485,0.0,0.0,0.0,0.4046681821346283,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1015781909227371,-2319.734130859375,304.14849853515625,0.7934020161628723,0.1634999066591262,0.1478585302829742,293.1208190917969,297.1499938964844,293.1499938964844,0.0039642946794629,-314.4424133300781,296.5353698730469,0.524971604347229,0.050000000745058,0.0484564751386642,293.1800842285156,297.1499938964844,293.1499938964844,0.1646181792020797,-2656.56201171875,304.1527404785156,0.9009235501289368,0.2410731762647628,0.1692724376916885,293.0958251953125,297.1499938964844,293.1499938964844,0.2432379424571991,-4904.43505859375,304.157958984375,0.9990000128746032,0.4066136181354522,0.3123839199542999,293.26031494140625,297.1499938964844,293.1499938964844,0.0049672815948724,-1838.1961669921875,297.79156494140625,0.524971604347229,0.050000000745058,0.2298566550016403,291.1689758300781,291.1499938964844,261.0119934082031,259.5472412109375,279.65386962890625,293.2604064941406,291.16705322265625,1.0,0.2305181622505188,0.7809327244758606,0.7809327244758606,1.0,1.0,-1.089488506317139,0.4599646031856537,0.6295239329338074,0.1933140307664871,0.0,0.0,0.5790234208106995,35.049095153808594,40.0,-18.68386459350586,-12601.4599609375,138.35572814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826538085937,308.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.033203125,18000.0,0.0,0.0,0.2876408696174621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924723744392395,0.5924785733222961,-6.211558229551883e-06,0.0,0.0002919188991654,0.0,0.0,40.913612365722656,0.0,0.0,0.0,0.4026437699794769,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015781909227371,-2319.734130859375,304.14849853515625,0.7934020161628723,0.1634999066591262,0.1478585302829742,293.1208190917969,297.1499938964844,293.1499938964844,0.0039642946794629,-314.4424133300781,296.5353698730469,0.524971604347229,0.050000000745058,0.0484564751386642,293.1800842285156,297.1499938964844,293.1499938964844,0.1646181792020797,-2656.56201171875,304.1527404785156,0.9009235501289368,0.2410731762647628,0.1692724376916885,293.0958251953125,297.1499938964844,293.1499938964844,0.2432379424571991,-4904.43505859375,304.157958984375,0.9990000128746032,0.4066136181354522,0.3123839199542999,293.26031494140625,297.1499938964844,293.1499938964844,0.0049672815948724,-1838.1961669921875,297.79156494140625,0.524971604347229,0.050000000745058,0.2298566550016403,291.1689758300781,291.1499938964844,261.0119934082031,259.5472412109375,279.65386962890625,293.2604064941406,291.16705322265625,1.0,0.2305181622505188,0.7809327244758606,0.7809327244758606,1.0,1.0,-1.089488506317139,0.4599646031856537,0.6295239329338074,0.1933140307664871,0.0,0.0,0.5790234208106995,35.049095153808594,40.0,-18.68386459350586,-12601.4599609375,138.35572814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826538085937,308.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.033203125,18000.0,0.0,0.0,0.2876408696174621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924723744392395,0.5924785733222961,-6.211558229551883e-06,0.0,0.0002919188991654,0.0,0.0,40.913612365722656,0.0,0.0,0.0,0.4026437699794769,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018382981419563,-2324.677978515625,304.1482849121094,0.7920388579368591,0.1637262403964996,0.148074060678482,293.11883544921875,297.1499938964844,293.1499938964844,0.0039749750867486,-315.3563232421875,296.5404968261719,0.5236780047416687,0.050000000745058,0.0484698638319969,293.179443359375,297.1499938964844,293.1499938964844,0.1645309031009674,-2655.6064453125,304.15240478515625,0.8986083269119263,0.2408146113157272,0.169099673628807,293.095458984375,297.1499938964844,293.1499938964844,0.2452137917280197,-4937.72607421875,304.1529235839844,0.9990000128746032,0.4073748290538788,0.314410388469696,293.2596740722656,297.1499938964844,293.1499938964844,0.0049560405313968,-1835.105712890625,297.7698974609375,0.5236780047416687,0.050000000745058,0.2299201637506485,291.1601257324219,291.1499938964844,261.0021057128906,259.540771484375,279.6484680175781,293.259765625,291.1580810546875,1.0,0.231404647231102,0.7808631062507629,0.7808631062507629,1.0,1.0,-1.0920639038085938,0.461082398891449,0.6309815049171448,0.1939409524202346,0.0,0.0,0.5792327523231506,35.422019958496094,40.0,-22.256742477416992,-12623.8408203125,139.72386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3054504394531,308.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03515625,18000.0,0.0,0.0,0.287123292684555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918236374855042,0.5918298363685608,-6.2016924857744016e-06,0.0,0.0002913936332333,0.0,0.0,40.79937362670898,0.0,0.0,0.0,0.4023488461971283,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1021060869097709,-2329.763916015625,304.14813232421875,0.790212869644165,0.1639519035816192,0.1482932567596435,293.1168518066406,297.1499938964844,293.1499938964844,0.0039864080026745,-316.3324584960937,296.5458068847656,0.5220504403114319,0.050000000745058,0.0484871007502079,293.1788330078125,297.1499938964844,293.1499938964844,0.1644592136144638,-2654.851318359375,304.152099609375,0.8957763910293579,0.2405610531568527,0.1689339578151703,293.0970458984375,297.1499938964844,293.1499938964844,0.2477546632289886,-4980.01708984375,304.14776611328125,0.9990000128746032,0.4077556431293487,0.3170006871223449,293.25909423828125,297.1499938964844,293.1499938964844,0.0049452455714344,-1832.190185546875,297.747802734375,0.5220504403114319,0.050000000745058,0.2300019264221191,291.1508178710937,291.1499938964844,260.9920654296875,259.5341796875,279.64288330078125,293.2591857910156,291.1487121582031,1.0,0.2325273007154464,0.7807229161262512,0.7807229161262512,1.0,1.0,-1.09535551071167,0.4625064134597778,0.6328490972518921,0.1947368830442428,0.0,0.0,0.580109715461731,35.90200424194336,43.0,-24.46419715881348,-12655.9541015625,141.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,308.21337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.79296875,18000.0,0.0,0.0,0.2866674959659576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924856662750244,0.5924919247627258,-6.201197265909286e-06,0.0,0.0002909310569521,0.0,0.0,40.85923004150391,0.0,0.0,0.0,0.40253946185112,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026509180665016,-2340.09130859375,304.1478271484375,0.7854124903678894,0.1643967181444168,0.1487371623516082,293.11279296875,297.1499938964844,293.1499938964844,0.0040112263523042,-318.4360656738281,296.5575256347656,0.5180026888847351,0.050000000745058,0.0485320091247558,293.1776733398437,297.1499938964844,293.1499938964844,0.1643417477607727,-2653.658935546875,304.1515808105469,0.8888453245162964,0.2400660514831543,0.1686190366744995,293.105712890625,297.1499938964844,293.1499938964844,0.2543241679668426,-5087.93701171875,304.1375732421875,0.9990000128746032,0.4073540270328522,0.3236521780490875,293.2583312988281,297.1499938964844,293.1499938964844,0.0049242842942476,-1826.5767822265625,297.7027893066406,0.5180026888847351,0.050000000745058,0.2302149534225464,291.1319274902344,291.1499938964844,260.9714050292969,259.5204772949219,279.63092041015625,293.25836181640625,291.1298522949219,1.0,0.2353909462690353,0.780442476272583,0.780442476272583,1.0,1.0,-1.1038026809692385,0.4661720693111419,0.6376306414604187,0.1967877745628357,0.0,0.0,0.5837914943695068,37.15142059326172,46.0,-26.063663482666016,-12745.568359375,146.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.2130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0,18000.0,0.0,0.0,0.2860735952854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976594090461731,0.5976656079292297,-6.228232450666837e-06,0.0,0.0002903283457271,0.0,0.0,41.49617004394531,0.0,0.0,0.0,0.4043579399585724,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026509180665016,-2340.09130859375,304.1478271484375,0.7854124903678894,0.1643967181444168,0.1487371623516082,293.11279296875,297.1499938964844,293.1499938964844,0.0040112263523042,-318.4360656738281,296.5575256347656,0.5180026888847351,0.050000000745058,0.0485320091247558,293.1776733398437,297.1499938964844,293.1499938964844,0.1643417477607727,-2653.658935546875,304.1515808105469,0.8888453245162964,0.2400660514831543,0.1686190366744995,293.105712890625,297.1499938964844,293.1499938964844,0.2543241679668426,-5087.93701171875,304.1375732421875,0.9990000128746032,0.4073540270328522,0.3236521780490875,293.2583312988281,297.1499938964844,293.1499938964844,0.0049242842942476,-1826.5767822265625,297.7027893066406,0.5180026888847351,0.050000000745058,0.2302149534225464,291.1319274902344,291.1499938964844,260.9714050292969,259.5204772949219,279.63092041015625,293.25836181640625,291.1298522949219,1.0,0.2353909462690353,0.780442476272583,0.780442476272583,1.0,1.0,-1.1038026809692385,0.4661720693111419,0.6376306414604187,0.1967877745628357,0.0,0.0,0.5837914943695068,37.15142059326172,46.0,-26.063663482666016,-12745.568359375,146.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.2130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0,18000.0,0.0,0.0,0.2860735952854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976594090461731,0.5976656079292297,-6.228232450666837e-06,0.0,0.0002903283457271,0.0,0.0,41.49617004394531,0.0,0.0,0.0,0.4043579399585724,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.10319434851408,-2350.36083984375,304.14764404296875,0.7794679999351501,0.1648280769586563,0.1491817384958267,293.1086730957031,297.1499938964844,293.1499938964844,0.0040383762679994,-320.7099914550781,296.5711669921875,0.5132266283035278,0.050000000745058,0.0485891327261924,293.176513671875,297.1499938964844,293.1499938964844,0.1642503589391708,-2652.77490234375,304.1512145996094,0.880700409412384,0.2396016716957092,0.1683305650949478,293.12091064453125,297.1499938964844,293.1499938964844,0.2625637352466583,-5221.45654296875,304.1280212402344,0.9990000128746032,0.4054025113582611,0.3319208025932312,293.258056640625,297.1499938964844,293.1499938964844,0.0049035176634788,-1820.978271484375,297.65679931640625,0.5132266283035278,0.050000000745058,0.2304859310388565,291.1135559082031,291.1499938964844,260.95001220703125,259.50604248046875,279.6177978515625,293.258056640625,291.11163330078125,1.0,0.2389421612024307,0.7801620364189148,0.7801620364189148,1.0,1.0,-1.1143077611923218,0.4707455337047577,0.6435622572898865,0.1993480175733566,0.0,0.0,0.5898949503898621,38.73873901367188,49.0,-25.49409294128418,-12863.291015625,151.9612274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,308.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.466796875,18000.0,0.0,0.0,0.2860873341560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607755184173584,0.6077614426612854,-6.2920607888372615e-06,0.0,0.0002903422864619,0.0,0.0,42.81744384765625,0.0,0.0,0.0,0.4080412089824676,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.10319434851408,-2350.36083984375,304.14764404296875,0.7794679999351501,0.1648280769586563,0.1491817384958267,293.1086730957031,297.1499938964844,293.1499938964844,0.0040383762679994,-320.7099914550781,296.5711669921875,0.5132266283035278,0.050000000745058,0.0485891327261924,293.176513671875,297.1499938964844,293.1499938964844,0.1642503589391708,-2652.77490234375,304.1512145996094,0.880700409412384,0.2396016716957092,0.1683305650949478,293.12091064453125,297.1499938964844,293.1499938964844,0.2625637352466583,-5221.45654296875,304.1280212402344,0.9990000128746032,0.4054025113582611,0.3319208025932312,293.258056640625,297.1499938964844,293.1499938964844,0.0049035176634788,-1820.978271484375,297.65679931640625,0.5132266283035278,0.050000000745058,0.2304859310388565,291.1135559082031,291.1499938964844,260.95001220703125,259.50604248046875,279.6177978515625,293.258056640625,291.11163330078125,1.0,0.2389421612024307,0.7801620364189148,0.7801620364189148,1.0,1.0,-1.1143077611923218,0.4707455337047577,0.6435622572898865,0.1993480175733566,0.0,0.0,0.5898949503898621,38.73873901367188,49.0,-25.49409294128418,-12863.291015625,151.9612274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,308.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.466796875,18000.0,0.0,0.0,0.2860873341560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607755184173584,0.6077614426612854,-6.2920607888372615e-06,0.0,0.0002903422864619,0.0,0.0,42.81744384765625,0.0,0.0,0.0,0.4080412089824676,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.103726789355278,-2360.39013671875,304.1475524902344,0.7727968692779541,0.1652437895536422,0.14962238073349,293.1044616699219,297.1499938964844,293.1499938964844,0.004067737609148,-323.1372375488281,296.5872802734375,0.5080568790435791,0.050000000745058,0.0486567169427871,293.1752014160156,297.1499938964844,293.1499938964844,0.1641949564218521,-2652.3291015625,304.1509094238281,0.8718708753585815,0.2391939312219619,0.1680849492549896,293.14178466796875,297.1499938964844,293.1499938964844,0.2721442878246307,-5374.81298828125,304.1194152832031,0.9990000128746032,0.4019183218479156,0.3414441645145416,293.2582702636719,297.1499938964844,293.1499938964844,0.004882491659373,-1815.201416015625,297.6100158691406,0.5080568790435791,0.050000000745058,0.2308065146207809,291.0963439941406,291.1499938964844,260.9239501953125,259.4876403808594,279.6025695800781,293.2582397460937,291.0945739746094,1.0,0.2430387735366821,0.7797750234603882,0.7797750234603882,1.0,1.0,-1.126438021659851,0.4760287404060364,0.6504092812538147,0.2022994607686996,0.0,0.0,0.5982075929641724,40.6141471862793,52.0,-24.02204132080078,-13004.173828125,158.94712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529846191406,308.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17861.146484375,18000.0,0.0,0.0,0.2868780791759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622494637966156,0.622501015663147,-6.392377599695465e-06,0.0,0.0002911447663791,0.0,0.0,44.831974029541016,0.0,0.0,0.0,0.4135310351848602,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.103726789355278,-2360.39013671875,304.1475524902344,0.7727968692779541,0.1652437895536422,0.14962238073349,293.1044616699219,297.1499938964844,293.1499938964844,0.004067737609148,-323.1372375488281,296.5872802734375,0.5080568790435791,0.050000000745058,0.0486567169427871,293.1752014160156,297.1499938964844,293.1499938964844,0.1641949564218521,-2652.3291015625,304.1509094238281,0.8718708753585815,0.2391939312219619,0.1680849492549896,293.14178466796875,297.1499938964844,293.1499938964844,0.2721442878246307,-5374.81298828125,304.1194152832031,0.9990000128746032,0.4019183218479156,0.3414441645145416,293.2582702636719,297.1499938964844,293.1499938964844,0.004882491659373,-1815.201416015625,297.6100158691406,0.5080568790435791,0.050000000745058,0.2308065146207809,291.0963439941406,291.1499938964844,260.9239501953125,259.4876403808594,279.6025695800781,293.2582397460937,291.0945739746094,1.0,0.2430387735366821,0.7797750234603882,0.7797750234603882,1.0,1.0,-1.126438021659851,0.4760287404060364,0.6504092812538147,0.2022994607686996,0.0,0.0,0.5982075929641724,40.6141471862793,52.0,-24.02204132080078,-13004.173828125,158.94712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529846191406,308.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17861.146484375,18000.0,0.0,0.0,0.2868780791759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622494637966156,0.622501015663147,-6.392377599695465e-06,0.0,0.0002911447663791,0.0,0.0,44.831974029541016,0.0,0.0,0.0,0.4135310351848602,4.0,0.0,1.0
