time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.135009765625,297.1499938964844,293.1499938964844,0.1042488142848014,-2370.196533203125,304.1474914550781,0.765742838382721,0.1656462699174881,0.150058776140213,293.10009765625,297.1499938964844,293.1499938964844,0.0040992712602019,-325.7159729003906,296.6058959960937,0.5027371048927307,0.050000000745058,0.0487333200871944,293.1737365722656,297.1499938964844,293.1499938964844,0.1641883999109268,-2652.496337890625,304.1506042480469,0.8627742528915405,0.2388522028923034,0.1678914278745651,293.1675720214844,297.1499938964844,293.1499938964844,0.2828079164028168,-5543.509765625,304.11187744140625,0.9990000128746032,0.3969059586524963,0.3519270420074463,293.2589111328125,297.1499938964844,293.1499938964844,0.0048611951060593,-1809.250732421875,297.5624084472656,0.5027371048927307,0.050000000745058,0.2311698794364929,291.0801696777344,291.1499938964844,260.8897399902344,259.4622802734375,279.58331298828125,293.25885009765625,291.0785522460937,1.0,0.2475644052028656,0.7793880105018616,0.7793880105018616,1.0,1.0,-1.1398396492004397,0.4818816184997558,0.6579580307006836,0.2055670768022537,0.0,0.0,0.6086156368255615,42.73714065551758,40.0,-22.50155639648437,-13165.66015625,166.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,308.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.521484375,18000.0,0.0,0.0,0.2885641455650329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417461037635803,0.6417526602745056,-6.530307473440189e-06,0.0,0.000292855896987,0.0,0.0,47.58821487426758,0.0,0.0,0.0,0.4208366274833679,4.0,0.0,1.0
489840,293.135009765625,297.1499938964844,293.1499938964844,0.1042488142848014,-2370.196533203125,304.1474914550781,0.765742838382721,0.1656462699174881,0.150058776140213,293.10009765625,297.1499938964844,293.1499938964844,0.0040992712602019,-325.7159729003906,296.6058959960937,0.5027371048927307,0.050000000745058,0.0487333200871944,293.1737365722656,297.1499938964844,293.1499938964844,0.1641883999109268,-2652.496337890625,304.1506042480469,0.8627742528915405,0.2388522028923034,0.1678914278745651,293.1675720214844,297.1499938964844,293.1499938964844,0.2828079164028168,-5543.509765625,304.11187744140625,0.9990000128746032,0.3969059586524963,0.3519270420074463,293.2589111328125,297.1499938964844,293.1499938964844,0.0048611951060593,-1809.250732421875,297.5624084472656,0.5027371048927307,0.050000000745058,0.2311698794364929,291.0801696777344,291.1499938964844,260.8897399902344,259.4622802734375,279.58331298828125,293.25885009765625,291.0785522460937,1.0,0.2475644052028656,0.7793880105018616,0.7793880105018616,1.0,1.0,-1.1398396492004397,0.4818816184997558,0.6579580307006836,0.2055670768022537,0.0,0.0,0.6086156368255615,42.73714065551758,40.0,-22.50155639648437,-13165.66015625,166.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,308.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.521484375,18000.0,0.0,0.0,0.2885641455650329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417461037635803,0.6417526602745056,-6.530307473440189e-06,0.0,0.000292855896987,0.0,0.0,47.58821487426758,0.0,0.0,0.0,0.4208366274833679,4.0,0.0,1.0
489900,293.1348876953125,297.1499938964844,293.1499938964844,0.1044637560844421,-2374.197998046875,304.1475524902344,0.7654386162757874,0.1658598333597183,0.1502489149570465,293.0978088378906,297.1499938964844,293.1499938964844,0.0041132364422082,-326.83331298828125,296.6173095703125,0.5023131370544434,0.050000000745058,0.0487397387623786,293.1728820800781,297.1499938964844,293.1499938964844,0.1641463190317154,-2652.0244140625,304.15057373046875,0.8619036078453064,0.2387200891971588,0.16779226064682,293.18023681640625,297.1499938964844,293.1499938964844,0.2841024398803711,-5561.70263671875,304.1166076660156,0.9990000128746032,0.3941943049430847,0.3527935445308685,293.2592468261719,297.1499938964844,293.1499938964844,0.0048470515757799,-1804.874267578125,297.5394592285156,0.5023131370544434,0.050000000745058,0.2312003374099731,291.0741577148437,291.1499938964844,260.8697204589844,259.4471435546875,279.57525634765625,293.2592163085937,291.0740051269531,1.0,0.2475863099098205,0.7791944742202759,0.7791944742202759,1.0,1.0,-1.1410397291183472,0.4823707342147827,0.6586689352989197,0.2058880478143692,0.0,0.0,0.6143047213554382,42.91768646240234,40.0,-13.67588996887207,-13214.6708984375,167.6224822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,308.0888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17797.421875,18000.0,0.0,0.0,0.2897355556488037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529425978660583,0.6529492139816284,-6.613788627873873e-06,0.0,0.0002940447302535,0.0,0.0,49.25641632080078,0.0,0.0,0.0,0.4251394867897033,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1045634448528289,-2375.87939453125,304.1478271484375,0.7676296830177307,0.1660897135734558,0.1504299193620681,293.095458984375,297.1499938964844,293.1499938964844,0.0041239880956709,-327.5580444335937,296.6359558105469,0.5035854578018188,0.050000000745058,0.0487205646932125,293.17193603515625,297.1499938964844,293.1499938964844,0.163938283920288,-2649.206298828125,304.1508483886719,0.8638452887535095,0.2386188954114914,0.167696937918663,293.1882019042969,297.1499938964844,293.1499938964844,0.2818205952644348,-5522.48974609375,304.1268615722656,0.9990000128746032,0.3922428488731384,0.3502070009708404,293.2595520019531,297.1499938964844,293.1499938964844,0.0048283394426107,-1798.112548828125,297.5223693847656,0.5035854578018188,0.050000000745058,0.2311093956232071,291.07965087890625,291.1499938964844,260.847900390625,259.4304504394531,279.56854248046875,293.259521484375,291.0822448730469,1.0,0.2463400065898895,0.7789719104766846,0.7789719104766846,1.0,1.0,-1.1379085779190063,0.4809622168540954,0.6569463014602661,0.2050930708646774,0.0,0.0,0.6185147166252136,42.38948822021485,28.0,7.70383358001709,-13231.4033203125,165.67874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,308.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17804.78125,18000.0,0.0,0.0,0.2910299003124237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635617017745972,0.6635684370994568,-6.700346602883656e-06,0.0,0.000295358360745,0.0,0.0,50.91512680053711,0.0,0.0,0.0,0.4292541742324829,4.0,0.0,1.0
490020,293.13409423828125,297.1499938964844,293.1499938964844,0.1045320928096771,-2374.621337890625,304.14862060546875,0.7781524062156677,0.1665979027748108,0.1507808864116668,293.0906066894531,297.1499938964844,293.1499938964844,0.0041360296308994,-327.98944091796875,296.68963623046875,0.5103469491004944,0.050000000745058,0.0486259534955024,293.16973876953125,297.1499938964844,293.1499938964844,0.1631966978311538,-2638.994873046875,304.1518249511719,0.8746211528778076,0.2385051250457763,0.1675266176462173,293.1855773925781,297.1499938964844,293.1499938964844,0.269054651260376,-5313.0244140625,304.15606689453125,0.9990000128746032,0.3917519152164459,0.3371479213237762,293.25982666015625,297.1499938964844,293.1499938964844,0.0047794696874916,-1779.0228271484375,297.5023193359375,0.5103469491004944,0.050000000745058,0.2306605875492096,291.1165466308594,291.1499938964844,260.7989807128906,259.3924865722656,279.557373046875,293.25982666015625,291.12164306640625,1.0,0.2405526041984558,0.778526782989502,0.778526782989502,1.0,1.0,-1.1218032836914062,0.4738286733627319,0.6479746699333191,0.2010451555252075,0.0,0.0,0.6207554936408997,39.77399826049805,25.0,46.73316955566406,-13151.455078125,156.02459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739501953125,308.0787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.734375,18000.0,0.0,0.0,0.2935983538627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674679696559906,0.6746864914894104,-6.815788310632343e-06,0.0,0.000297965016216,0.0,0.0,52.83887481689453,0.0,0.0,0.0,0.43379607796669,4.0,0.0,1.0
490080,293.13409423828125,297.1499938964844,293.1499938964844,0.1045320928096771,-2374.621337890625,304.14862060546875,0.7781524062156677,0.1665979027748108,0.1507808864116668,293.0906066894531,297.1499938964844,293.1499938964844,0.0041360296308994,-327.98944091796875,296.68963623046875,0.5103469491004944,0.050000000745058,0.0486259534955024,293.16973876953125,297.1499938964844,293.1499938964844,0.1631966978311538,-2638.994873046875,304.1518249511719,0.8746211528778076,0.2385051250457763,0.1675266176462173,293.1855773925781,297.1499938964844,293.1499938964844,0.269054651260376,-5313.0244140625,304.15606689453125,0.9990000128746032,0.3917519152164459,0.3371479213237762,293.25982666015625,297.1499938964844,293.1499938964844,0.0047794696874916,-1779.0228271484375,297.5023193359375,0.5103469491004944,0.050000000745058,0.2306605875492096,291.1165466308594,291.1499938964844,260.7989807128906,259.3924865722656,279.557373046875,293.25982666015625,291.12164306640625,1.0,0.2405526041984558,0.778526782989502,0.778526782989502,1.0,1.0,-1.1218032836914062,0.4738286733627319,0.6479746699333191,0.2010451555252075,0.0,0.0,0.6207554936408997,39.77399826049805,25.0,46.73316955566406,-13151.455078125,156.02459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739501953125,308.0787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.734375,18000.0,0.0,0.0,0.2935983538627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674679696559906,0.6746864914894104,-6.815788310632343e-06,0.0,0.000297965016216,0.0,0.0,52.83887481689453,0.0,0.0,0.0,0.43379607796669,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1044672355055809,-2372.67529296875,304.149169921875,0.7904467582702637,0.1671568602323532,0.1511781364679336,293.0855712890625,297.1499938964844,293.1499938964844,0.0041462425142526,-328.1908569335937,296.7503662109375,0.5184575319290161,0.050000000745058,0.0485267713665962,293.1673278808594,297.1499938964844,293.1499938964844,0.1624276340007782,-2628.380615234375,304.1524658203125,0.8874073028564453,0.2384930402040481,0.1674282401800155,293.1610107421875,297.1499938964844,293.1499938964844,0.2546468079090118,-5078.92626953125,304.1777648925781,0.9990000128746032,0.3957986533641815,0.3228890299797058,293.2593688964844,297.1499938964844,293.1499938964844,0.004729202017188,-1758.9593505859375,297.4889221191406,0.5184575319290161,0.050000000745058,0.2301901131868362,291.1623840332031,291.1499938964844,260.74346923828125,259.348876953125,279.5431823730469,293.2593994140625,291.1665344238281,1.0,0.2346845120191574,0.7780816555023193,0.7780816555023193,1.0,1.0,-1.1043614149093628,0.466150164604187,0.6382112503051758,0.1966151148080825,0.0,0.0,0.6159264445304871,37.0262336730957,28.0,55.98782730102539,-13007.4794921875,146.0030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71661376953125,308.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.66015625,18000.0,0.0,0.0,0.2955461144447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670329749584198,0.6703366041183472,-6.811678304075031e-06,0.0,0.0002999417192768,0.0,0.0,52.330753326416016,0.0,0.0,0.0,0.4323728084564209,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1044672355055809,-2372.67529296875,304.149169921875,0.7904467582702637,0.1671568602323532,0.1511781364679336,293.0855712890625,297.1499938964844,293.1499938964844,0.0041462425142526,-328.1908569335937,296.7503662109375,0.5184575319290161,0.050000000745058,0.0485267713665962,293.1673278808594,297.1499938964844,293.1499938964844,0.1624276340007782,-2628.380615234375,304.1524658203125,0.8874073028564453,0.2384930402040481,0.1674282401800155,293.1610107421875,297.1499938964844,293.1499938964844,0.2546468079090118,-5078.92626953125,304.1777648925781,0.9990000128746032,0.3957986533641815,0.3228890299797058,293.2593688964844,297.1499938964844,293.1499938964844,0.004729202017188,-1758.9593505859375,297.4889221191406,0.5184575319290161,0.050000000745058,0.2301901131868362,291.1623840332031,291.1499938964844,260.74346923828125,259.348876953125,279.5431823730469,293.2593994140625,291.1665344238281,1.0,0.2346845120191574,0.7780816555023193,0.7780816555023193,1.0,1.0,-1.1043614149093628,0.466150164604187,0.6382112503051758,0.1966151148080825,0.0,0.0,0.6159264445304871,37.0262336730957,28.0,55.98782730102539,-13007.4794921875,146.0030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71661376953125,308.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.66015625,18000.0,0.0,0.0,0.2955461144447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670329749584198,0.6703366041183472,-6.811678304075031e-06,0.0,0.0002999417192768,0.0,0.0,52.330753326416016,0.0,0.0,0.0,0.4323728084564209,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1046298146247863,-2375.254638671875,304.149169921875,0.7991374731063843,0.1677586287260055,0.1516506075859069,293.08026123046875,297.1499938964844,293.1499938964844,0.0041642417199909,-329.2071533203125,296.80303955078125,0.5241032242774963,0.050000000745058,0.0484654046595096,293.164794921875,297.1499938964844,293.1499938964844,0.1620271801948547,-2622.90234375,304.1522827148437,0.89618980884552,0.2385700643062591,0.1674215495586395,293.1294860839844,297.1499938964844,293.1499938964844,0.2452142983675003,-4927.185546875,304.183837890625,0.9990000128746032,0.4019108414649963,0.3137411177158355,293.25799560546875,297.1499938964844,293.1499938964844,0.0046886587515473,-1743.45458984375,297.468994140625,0.5241032242774963,0.050000000745058,0.2298990190029144,291.18994140625,291.1499938964844,260.6819152832031,259.3000183105469,279.52154541015625,293.25811767578125,291.19140625,1.0,0.2311305701732635,0.777948260307312,0.777948260307312,1.0,1.0,-1.0935136079788208,0.4614146649837494,0.632098913192749,0.1938447952270507,0.0,0.0,0.608482837677002,35.32615280151367,31.0,35.34635543823242,-12889.744140625,139.92723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776794433594,308.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.62109375,18000.0,0.0,0.0,0.2965689301490783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568315625190735,0.6568382978439331,-6.719394150422886e-06,0.0,0.0003009797655977,0.0,0.0,50.30008316040039,0.0,0.0,0.0,0.4272901713848114,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1046298146247863,-2375.254638671875,304.149169921875,0.7991374731063843,0.1677586287260055,0.1516506075859069,293.08026123046875,297.1499938964844,293.1499938964844,0.0041642417199909,-329.2071533203125,296.80303955078125,0.5241032242774963,0.050000000745058,0.0484654046595096,293.164794921875,297.1499938964844,293.1499938964844,0.1620271801948547,-2622.90234375,304.1522827148437,0.89618980884552,0.2385700643062591,0.1674215495586395,293.1294860839844,297.1499938964844,293.1499938964844,0.2452142983675003,-4927.185546875,304.183837890625,0.9990000128746032,0.4019108414649963,0.3137411177158355,293.25799560546875,297.1499938964844,293.1499938964844,0.0046886587515473,-1743.45458984375,297.468994140625,0.5241032242774963,0.050000000745058,0.2298990190029144,291.18994140625,291.1499938964844,260.6819152832031,259.3000183105469,279.52154541015625,293.25811767578125,291.19140625,1.0,0.2311305701732635,0.777948260307312,0.777948260307312,1.0,1.0,-1.0935136079788208,0.4614146649837494,0.632098913192749,0.1938447952270507,0.0,0.0,0.608482837677002,35.32615280151367,31.0,35.34635543823242,-12889.744140625,139.92723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776794433594,308.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.62109375,18000.0,0.0,0.0,0.2965689301490783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568315625190735,0.6568382978439331,-6.719394150422886e-06,0.0,0.0003009797655977,0.0,0.0,50.30008316040039,0.0,0.0,0.0,0.4272901713848114,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1050585433840751,-2383.105224609375,304.1487121582031,0.8041250109672546,0.1684071123600006,0.1521934270858764,293.0744934082031,297.1499938964844,293.1499938964844,0.0041920044459402,-331.235107421875,296.8453063964844,0.527042031288147,0.050000000745058,0.0484355799853801,293.1621398925781,297.1499938964844,293.1499938964844,0.1620518416166305,-2623.3154296875,304.1514892578125,0.9008362293243408,0.2387337982654571,0.1674984991550445,293.1027526855469,297.1499938964844,293.1499938964844,0.2405067235231399,-4853.2587890625,304.18023681640625,0.9990000128746032,0.4078677594661712,0.3091973960399627,293.25592041015625,297.1499938964844,293.1499938964844,0.0046585253439843,-1732.994873046875,297.43951416015625,0.527042031288147,0.050000000745058,0.2297575324773788,291.1939392089844,291.1499938964844,260.6148376464844,259.2463073730469,279.494384765625,293.2560729980469,291.1934509277344,1.0,0.2294409573078155,0.7778149247169495,0.7778149247169495,1.0,1.0,-1.0885961055755615,0.4592715203762054,0.6293246150016785,0.192557618021965,0.0,0.0,0.6021614074707031,34.50452423095703,34.0,8.244284629821777,-12827.4560546875,137.11378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88787841796875,308.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18124.677734375,18000.0,0.0,0.0,0.2967447340488434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642832338809967,0.6428389549255371,-6.608243893424515e-06,0.0,0.0003011581720784,0.0,0.0,48.15547943115234,0.0,0.0,0.0,0.4218960106372833,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1050585433840751,-2383.105224609375,304.1487121582031,0.8041250109672546,0.1684071123600006,0.1521934270858764,293.0744934082031,297.1499938964844,293.1499938964844,0.0041920044459402,-331.235107421875,296.8453063964844,0.527042031288147,0.050000000745058,0.0484355799853801,293.1621398925781,297.1499938964844,293.1499938964844,0.1620518416166305,-2623.3154296875,304.1514892578125,0.9008362293243408,0.2387337982654571,0.1674984991550445,293.1027526855469,297.1499938964844,293.1499938964844,0.2405067235231399,-4853.2587890625,304.18023681640625,0.9990000128746032,0.4078677594661712,0.3091973960399627,293.25592041015625,297.1499938964844,293.1499938964844,0.0046585253439843,-1732.994873046875,297.43951416015625,0.527042031288147,0.050000000745058,0.2297575324773788,291.1939392089844,291.1499938964844,260.6148376464844,259.2463073730469,279.494384765625,293.2560729980469,291.1934509277344,1.0,0.2294409573078155,0.7778149247169495,0.7778149247169495,1.0,1.0,-1.0885961055755615,0.4592715203762054,0.6293246150016785,0.192557618021965,0.0,0.0,0.6021614074707031,34.50452423095703,34.0,8.244284629821777,-12827.4560546875,137.11378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88787841796875,308.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18124.677734375,18000.0,0.0,0.0,0.2967447340488434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642832338809967,0.6428389549255371,-6.608243893424515e-06,0.0,0.0003011581720784,0.0,0.0,48.15547943115234,0.0,0.0,0.0,0.4218960106372833,4.0,0.0,1.0
490500,293.13092041015625,297.1499938964844,293.1499938964844,0.105342611670494,-2388.390869140625,304.1484375,0.8054242730140686,0.168747067451477,0.1524886339902877,293.07147216796875,297.1499938964844,293.1499938964844,0.0042087491601705,-332.5282897949219,296.8644714355469,0.5276081562042236,0.050000000745058,0.0484299845993518,293.1607971191406,297.1499938964844,293.1499938964844,0.1621754616498947,-2625.043212890625,304.1509704589844,0.9018212556838988,0.2388446182012558,0.1675650030374527,293.0924072265625,297.1499938964844,293.1499938964844,0.2395830452442169,-4839.77001953125,304.1763916015625,0.9990000128746032,0.4104965627193451,0.308337926864624,293.25469970703125,297.1499938964844,293.1499938964844,0.0046462626196444,-1729.06787109375,297.4225769042969,0.5276081562042236,0.050000000745058,0.2297310084104538,291.1903686523437,291.1499938964844,260.5793762207031,259.2178039550781,279.47906494140625,293.2548522949219,291.189208984375,1.0,0.2291872799396515,0.7777482271194458,0.7777482271194458,1.0,1.0,-1.0879592895507812,0.458995521068573,0.6289637684822083,0.1923644244670868,0.0,0.0,0.5998139381408691,34.35382843017578,34.0,-2.6603012084960938,-12818.3427734375,136.66917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,308.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18108.94140625,18000.0,0.0,0.0,0.2965893745422363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637122631072998,0.6371291875839233,-6.560305791936116e-06,0.0,0.0003010005166288,0.0,0.0,47.28175354003906,0.0,0.0,0.0,0.4196726977825165,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1056623309850692,-2394.365234375,304.14813232421875,0.8060036301612854,0.1690951734781265,0.1527971476316452,293.0683288574219,297.1499938964844,293.1499938964844,0.0042271632701158,-333.9772033691406,296.8829345703125,0.5276257395744324,0.050000000745058,0.0484298132359981,293.159423828125,297.1499938964844,293.1499938964844,0.1623566299676895,-2627.5498046875,304.1504821777344,0.9020010232925416,0.2389719188213348,0.1676477491855621,293.0843505859375,297.1499938964844,293.1499938964844,0.2394998669624328,-4840.01904296875,304.1717529296875,0.9990000128746032,0.4128137826919555,0.308311253786087,293.2534484863281,297.1499938964844,293.1499938964844,0.0046353554353117,-1725.7686767578125,297.4045715332031,0.5276257395744324,0.050000000745058,0.2297301739454269,291.18414306640625,291.1499938964844,260.5427551269531,259.188232421875,279.4628295898437,293.2536315917969,291.1824645996094,1.0,0.2292812913656234,0.7776530981063843,0.7776530981063843,1.0,1.0,-1.0883949995040894,0.4591844379901886,0.6292104721069336,0.1924330443143844,0.0,0.0,0.5981523990631104,34.3545036315918,37.0,-11.557679176330566,-12823.146484375,136.78379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,308.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.7734375,18000.0,0.0,0.0,0.2963226437568664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326364874839783,0.6326430439949036,-6.520928309328156e-06,0.0,0.0003007298219017,0.0,0.0,46.59210968017578,0.0,0.0,0.0,0.4179119169712066,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1063787043094635,-2407.780029296875,304.1475524902344,0.8052558898925781,0.1698081046342849,0.1534454375505447,293.06182861328125,297.1499938964844,293.1499938964844,0.0042682467028498,-337.2531433105469,296.9191589355469,0.5262146592140198,0.050000000745058,0.0484438389539718,293.15679931640625,297.1499938964844,293.1499938964844,0.1628470718860626,-2634.2744140625,304.1495056152344,0.9002301096916199,0.2392677515745163,0.1678547263145446,293.0749816894531,297.1499938964844,293.1499938964844,0.2415538728237152,-4876.56689453125,304.1610412597656,0.9990000128746032,0.4163947403430938,0.3104624450206756,293.25103759765625,297.1499938964844,293.1499938964844,0.0046165031380951,-1720.5091552734375,297.3661193847656,0.5262146592140198,0.050000000745058,0.2297967076301574,291.1662902832031,291.1499938964844,260.4661865234375,259.1261291503906,279.42779541015625,293.2511901855469,291.1640319824219,1.0,0.2303887605667114,0.7774628400802612,0.7774628400802612,1.0,1.0,-1.0920989513397217,0.4607985019683838,0.6313003897666931,0.1932694166898727,0.0,0.0,0.5971177220344543,34.757232666015625,40.0,-23.52206039428711,-12871.744140625,138.49822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,308.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.69921875,18000.0,0.0,0.0,0.2956260144710541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280255913734436,0.6280320882797241,-6.473853773059091e-06,0.0,0.0003000228316523,0.0,0.0,45.851932525634766,0.0,0.0,0.0,0.4160404205322265,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1063787043094635,-2407.780029296875,304.1475524902344,0.8052558898925781,0.1698081046342849,0.1534454375505447,293.06182861328125,297.1499938964844,293.1499938964844,0.0042682467028498,-337.2531433105469,296.9191589355469,0.5262146592140198,0.050000000745058,0.0484438389539718,293.15679931640625,297.1499938964844,293.1499938964844,0.1628470718860626,-2634.2744140625,304.1495056152344,0.9002301096916199,0.2392677515745163,0.1678547263145446,293.0749816894531,297.1499938964844,293.1499938964844,0.2415538728237152,-4876.56689453125,304.1610412597656,0.9990000128746032,0.4163947403430938,0.3104624450206756,293.25103759765625,297.1499938964844,293.1499938964844,0.0046165031380951,-1720.5091552734375,297.3661193847656,0.5262146592140198,0.050000000745058,0.2297967076301574,291.1662902832031,291.1499938964844,260.4661865234375,259.1261291503906,279.42779541015625,293.2511901855469,291.1640319824219,1.0,0.2303887605667114,0.7774628400802612,0.7774628400802612,1.0,1.0,-1.0920989513397217,0.4607985019683838,0.6313003897666931,0.1932694166898727,0.0,0.0,0.5971177220344543,34.757232666015625,40.0,-23.52206039428711,-12871.744140625,138.49822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,308.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.69921875,18000.0,0.0,0.0,0.2956260144710541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280255913734436,0.6280320882797241,-6.473853773059091e-06,0.0,0.0003000228316523,0.0,0.0,45.851932525634766,0.0,0.0,0.0,0.4160404205322265,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1071566194295883,-2422.33740234375,304.1470947265625,0.8023850321769714,0.170531690120697,0.1541220396757125,293.05517578125,297.1499938964844,293.1499938964844,0.0043140118941664,-340.9165344238281,296.9561767578125,0.5232396125793457,0.050000000745058,0.0484744273126125,293.1542663574219,297.1499938964844,293.1499938964844,0.163448765873909,-2642.452880859375,304.148681640625,0.896112859249115,0.2396071255207061,0.1681064963340759,293.0740966796875,297.1499938964844,293.1499938964844,0.2461191564798355,-4953.40625,304.1497802734375,0.9990000128746032,0.4184893369674682,0.3151033818721771,293.2489624023437,297.1499938964844,293.1499938964844,0.0045999959111213,-1716.2711181640625,297.3256225585937,0.5232396125793457,0.050000000745058,0.2299418151378631,291.1448059082031,291.1499938964844,260.3856506347656,259.0604858398437,279.3898010253906,293.24908447265625,291.1423034667969,1.0,0.2325356602668762,0.7772725820541382,0.7772725820541382,1.0,1.0,-1.0989933013916016,0.4638077616691589,0.6351855993270874,0.1948945224285125,0.0,0.0,0.5992340445518494,35.62199020385742,43.0,-29.31817626953125,-12965.677734375,141.93161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767578125,308.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.357421875,18000.0,0.0,0.0,0.2950007617473602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296672224998474,0.6296737194061279,-6.473423582065152e-06,0.0,0.0002993882808368,0.0,0.0,46.01655960083008,0.0,0.0,0.0,0.4165443480014801,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1071566194295883,-2422.33740234375,304.1470947265625,0.8023850321769714,0.170531690120697,0.1541220396757125,293.05517578125,297.1499938964844,293.1499938964844,0.0043140118941664,-340.9165344238281,296.9561767578125,0.5232396125793457,0.050000000745058,0.0484744273126125,293.1542663574219,297.1499938964844,293.1499938964844,0.163448765873909,-2642.452880859375,304.148681640625,0.896112859249115,0.2396071255207061,0.1681064963340759,293.0740966796875,297.1499938964844,293.1499938964844,0.2461191564798355,-4953.40625,304.1497802734375,0.9990000128746032,0.4184893369674682,0.3151033818721771,293.2489624023437,297.1499938964844,293.1499938964844,0.0045999959111213,-1716.2711181640625,297.3256225585937,0.5232396125793457,0.050000000745058,0.2299418151378631,291.1448059082031,291.1499938964844,260.3856506347656,259.0604858398437,279.3898010253906,293.24908447265625,291.1423034667969,1.0,0.2325356602668762,0.7772725820541382,0.7772725820541382,1.0,1.0,-1.0989933013916016,0.4638077616691589,0.6351855993270874,0.1948945224285125,0.0,0.0,0.5992340445518494,35.62199020385742,43.0,-29.31817626953125,-12965.677734375,141.93161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767578125,308.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.357421875,18000.0,0.0,0.0,0.2950007617473602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296672224998474,0.6296737194061279,-6.473423582065152e-06,0.0,0.0002993882808368,0.0,0.0,46.01655960083008,0.0,0.0,0.0,0.4165443480014801,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079616323113441,-2437.364013671875,304.146728515625,0.7978801727294922,0.1712552458047866,0.1548141092061996,293.04852294921875,297.1499938964844,293.1499938964844,0.0043635196052491,-344.86328125,296.99517822265625,0.5191354155540466,0.050000000745058,0.048519093543291,293.1518859863281,297.1499938964844,293.1499938964844,0.1641136854887008,-2651.42431640625,304.14801025390625,0.8902267217636108,0.239980861544609,0.168393924832344,293.0807800292969,297.1499938964844,293.1499938964844,0.2527392506599426,-5062.556640625,304.1388244628906,0.9990000128746032,0.4190719425678253,0.321759283542633,293.24737548828125,297.1499938964844,293.1499938964844,0.0045845308341085,-1712.44287109375,297.2838134765625,0.5191354155540466,0.050000000745058,0.2301536947488784,291.1222839355469,291.1499938964844,260.3016967773437,258.99169921875,279.3497619628906,293.2474670410156,291.11981201171875,1.0,0.2355303019285202,0.7769519686698914,0.7769519686698914,1.0,1.0,-1.1084649562835691,0.4679328799247741,0.6405320763587952,0.1971434205770492,0.0,0.0,0.6044365167617798,36.878231048583984,46.0,-31.08666038513184,-13096.580078125,146.8391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,308.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17920.0859375,18000.0,0.0,0.0,0.2947690188884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376201510429382,0.6376267075538635,-6.521447630802868e-06,0.0,0.0002991530927829,0.0,0.0,47.10878372192383,0.0,0.0,0.0,0.419473648071289,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079616323113441,-2437.364013671875,304.146728515625,0.7978801727294922,0.1712552458047866,0.1548141092061996,293.04852294921875,297.1499938964844,293.1499938964844,0.0043635196052491,-344.86328125,296.99517822265625,0.5191354155540466,0.050000000745058,0.048519093543291,293.1518859863281,297.1499938964844,293.1499938964844,0.1641136854887008,-2651.42431640625,304.14801025390625,0.8902267217636108,0.239980861544609,0.168393924832344,293.0807800292969,297.1499938964844,293.1499938964844,0.2527392506599426,-5062.556640625,304.1388244628906,0.9990000128746032,0.4190719425678253,0.321759283542633,293.24737548828125,297.1499938964844,293.1499938964844,0.0045845308341085,-1712.44287109375,297.2838134765625,0.5191354155540466,0.050000000745058,0.2301536947488784,291.1222839355469,291.1499938964844,260.3016967773437,258.99169921875,279.3497619628906,293.2474670410156,291.11981201171875,1.0,0.2355303019285202,0.7769519686698914,0.7769519686698914,1.0,1.0,-1.1084649562835691,0.4679328799247741,0.6405320763587952,0.1971434205770492,0.0,0.0,0.6044365167617798,36.878231048583984,46.0,-31.08666038513184,-13096.580078125,146.8391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,308.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17920.0859375,18000.0,0.0,0.0,0.2947690188884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376201510429382,0.6376267075538635,-6.521447630802868e-06,0.0,0.0002991530927829,0.0,0.0,47.10878372192383,0.0,0.0,0.0,0.419473648071289,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087734848260879,-2452.47021484375,304.1464538574219,0.7921802997589111,0.1719720512628555,0.1555129289627075,293.0419006347656,297.1499938964844,293.1499938964844,0.0044161505065858,-349.02813720703125,297.0367431640625,0.5142921209335327,0.050000000745058,0.0485759265720844,293.1496887207031,297.1499938964844,293.1499938964844,0.164815217256546,-2660.828369140625,304.14752197265625,0.883094310760498,0.2403842061758041,0.1687116026878357,293.0940246582031,297.1499938964844,293.1499938964844,0.2610470652580261,-5197.54443359375,304.1287536621094,0.9990000128746032,0.4181488156318664,0.3300337791442871,293.2463684082031,297.1499938964844,293.1499938964844,0.0045693153515458,-1708.666015625,297.2411193847656,0.5142921209335327,0.050000000745058,0.2304232865571975,291.10015869140625,291.1499938964844,260.21484375,258.92022705078125,279.3077392578125,293.2464294433594,291.09783935546875,1.0,0.2392105162143707,0.7766314148902893,0.7766314148902893,1.0,1.0,-1.120007872581482,0.4729712009429931,0.647036612033844,0.1999077647924423,0.0,0.0,0.6125702857971191,38.47158432006836,49.0,-30.724384307861328,-13257.4833984375,153.0393524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361083984375,308.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.103515625,18000.0,0.0,0.0,0.2952040433883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517329812049866,0.6517396569252014,-6.618832685489906e-06,0.0,0.0002995945978909,0.0,0.0,49.15760040283203,0.0,0.0,0.0,0.424822449684143,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087734848260879,-2452.47021484375,304.1464538574219,0.7921802997589111,0.1719720512628555,0.1555129289627075,293.0419006347656,297.1499938964844,293.1499938964844,0.0044161505065858,-349.02813720703125,297.0367431640625,0.5142921209335327,0.050000000745058,0.0485759265720844,293.1496887207031,297.1499938964844,293.1499938964844,0.164815217256546,-2660.828369140625,304.14752197265625,0.883094310760498,0.2403842061758041,0.1687116026878357,293.0940246582031,297.1499938964844,293.1499938964844,0.2610470652580261,-5197.54443359375,304.1287536621094,0.9990000128746032,0.4181488156318664,0.3300337791442871,293.2463684082031,297.1499938964844,293.1499938964844,0.0045693153515458,-1708.666015625,297.2411193847656,0.5142921209335327,0.050000000745058,0.2304232865571975,291.10015869140625,291.1499938964844,260.21484375,258.92022705078125,279.3077392578125,293.2464294433594,291.09783935546875,1.0,0.2392105162143707,0.7766314148902893,0.7766314148902893,1.0,1.0,-1.120007872581482,0.4729712009429931,0.647036612033844,0.1999077647924423,0.0,0.0,0.6125702857971191,38.47158432006836,49.0,-30.724384307861328,-13257.4833984375,153.0393524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361083984375,308.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.103515625,18000.0,0.0,0.0,0.2952040433883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517329812049866,0.6517396569252014,-6.618832685489906e-06,0.0,0.0002995945978909,0.0,0.0,49.15760040283203,0.0,0.0,0.0,0.424822449684143,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091782823204994,-2459.983642578125,304.1463623046875,0.7890099287033081,0.172326773405075,0.1558630764484405,293.03863525390625,297.1499938964844,293.1499938964844,0.004443529061973,-351.1807861328125,297.0585327148437,0.5117013454437256,0.050000000745058,0.0486083701252937,293.14862060546875,297.1499938964844,293.1499938964844,0.1651751548051834,-2665.632568359375,304.1473083496094,0.8792119026184082,0.2405963391065597,0.1688807755708694,293.10284423828125,297.1499938964844,293.1499938964844,0.265731543302536,-5272.9287109375,304.1241149902344,0.9990000128746032,0.4171277284622192,0.3346654176712036,293.2460632324219,297.1499938964844,293.1499938964844,0.0045616561546921,-1706.7330322265625,297.219482421875,0.5117013454437256,0.050000000745058,0.2305771708488464,291.0894775390625,291.1499938964844,260.17047119140625,258.88360595703125,279.2860717773437,293.24609375,291.08721923828125,1.0,0.2412642240524292,0.7764710783958435,0.7764710783958435,1.0,1.0,-1.1264138221740725,0.4757720530033111,0.6506417393684387,0.2014487236738205,0.0,0.0,0.6176837682723999,39.37942886352539,49.0,-30.070444107055664,-13347.390625,156.57437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08984375,308.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17833.0703125,18000.0,0.0,0.0,0.2957397699356079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661051332950592,0.6610580086708069,-6.686551387247164e-06,0.0,0.0003001382865477,0.0,0.0,50.55998611450195,0.0,0.0,0.0,0.4284080862998962,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1095808297395706,-2467.4423828125,304.14630126953125,0.7856884002685547,0.1726787537336349,0.1562131643295288,293.0354309082031,297.1499938964844,293.1499938964844,0.0044715530239045,-353.3739013671875,297.0810241699219,0.5090466737747192,0.050000000745058,0.0486432239413261,293.1475830078125,297.1499938964844,293.1499938964844,0.1655391007661819,-2670.476806640625,304.1471252441406,0.8751915097236633,0.2408151030540466,0.1690564304590225,293.1129455566406,297.1499938964844,293.1499938964844,0.2707180380821228,-5352.677734375,304.1197509765625,0.9990000128746032,0.4157426655292511,0.3395714163780212,293.24591064453125,297.1499938964844,293.1499938964844,0.0045539145357906,-1704.7471923828125,297.1976928710937,0.5090466737747192,0.050000000745058,0.2307425141334533,291.0791320800781,291.1499938964844,260.1255798339844,258.84649658203125,279.2641906738281,293.24591064453125,291.0769958496094,1.0,0.2434365153312683,0.77625972032547,0.77625972032547,1.0,1.0,-1.1331734657287598,0.4787249565124511,0.6544485092163086,0.2030729055404663,0.0,0.0,0.6234450936317444,40.35375595092773,52.0,-29.183368682861328,-13442.6328125,160.37466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030517578125,308.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.076171875,18000.0,0.0,0.0,0.296511560678482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718164682388306,0.671823263168335,-6.767125341866631e-06,0.0,0.0003009215288329,0.0,0.0,52.22420120239258,0.0,0.0,0.0,0.4325922429561615,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1103755533695221,-2482.1279296875,304.1462097167969,0.7787476778030396,0.1733744740486145,0.1569120734930038,293.02911376953125,297.1499938964844,293.1499938964844,0.0045294435694813,-357.86968994140625,297.1282043457031,0.5036534070968628,0.050000000745058,0.0487195216119289,293.1456298828125,297.1499938964844,293.1499938964844,0.1662739068269729,-2680.21826171875,304.1468811035156,0.866914689540863,0.2412715554237365,0.1694262325763702,293.1366882324219,297.1499938964844,293.1499938964844,0.2814690172672272,-5523.0478515625,304.1119689941406,0.9990000128746032,0.4118760526180267,0.3500696122646332,293.24591064453125,297.1499938964844,293.1499938964844,0.0045380680821835,-1700.5609130859375,297.1539001464844,0.5036534070968628,0.050000000745058,0.2311044335365295,291.05975341796875,291.1499938964844,260.0344543457031,258.7709350585937,279.219482421875,293.24591064453125,291.0578308105469,1.0,0.2480862289667129,0.7758369445800781,0.7758369445800781,1.0,1.0,-1.147582769393921,0.4850300550460815,0.6625526547431946,0.2065457254648208,0.0,0.0,0.6367980241775513,42.48300552368164,55.0,-26.925537109375,-13647.2529296875,168.71157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,308.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17746.625,18000.0,0.0,0.0,0.2988238036632538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975762248039246,0.6975831985473633,-6.968341494939523e-06,0.0,0.0003032681706827,0.0,0.0,56.39289855957031,0.0,0.0,0.0,0.4427630007266998,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1103755533695221,-2482.1279296875,304.1462097167969,0.7787476778030396,0.1733744740486145,0.1569120734930038,293.02911376953125,297.1499938964844,293.1499938964844,0.0045294435694813,-357.86968994140625,297.1282043457031,0.5036534070968628,0.050000000745058,0.0487195216119289,293.1456298828125,297.1499938964844,293.1499938964844,0.1662739068269729,-2680.21826171875,304.1468811035156,0.866914689540863,0.2412715554237365,0.1694262325763702,293.1366882324219,297.1499938964844,293.1499938964844,0.2814690172672272,-5523.0478515625,304.1119689941406,0.9990000128746032,0.4118760526180267,0.3500696122646332,293.24591064453125,297.1499938964844,293.1499938964844,0.0045380680821835,-1700.5609130859375,297.1539001464844,0.5036534070968628,0.050000000745058,0.2311044335365295,291.05975341796875,291.1499938964844,260.0344543457031,258.7709350585937,279.219482421875,293.24591064453125,291.0578308105469,1.0,0.2480862289667129,0.7758369445800781,0.7758369445800781,1.0,1.0,-1.147582769393921,0.4850300550460815,0.6625526547431946,0.2065457254648208,0.0,0.0,0.6367980241775513,42.48300552368164,55.0,-26.925537109375,-13647.2529296875,168.71157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,308.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17746.625,18000.0,0.0,0.0,0.2988238036632538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975762248039246,0.6975831985473633,-6.968341494939523e-06,0.0,0.0003032681706827,0.0,0.0,56.39289855957031,0.0,0.0,0.0,0.4427630007266998,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.1111544892191886,-2496.470947265625,304.14617919921875,0.7716363668441772,0.1740602850914001,0.1576090902090072,293.02294921875,297.1499938964844,293.1499938964844,0.0045896130613982,-362.494384765625,297.1782531738281,0.4982752501964569,0.050000000745058,0.0488035269081592,293.1438293457031,297.1499938964844,293.1499938964844,0.1670109331607818,-2689.941650390625,304.1466979980469,0.8585677146911621,0.2417493015527725,0.1698168516159057,293.16461181640625,297.1499938964844,293.1499938964844,0.2930619716644287,-5704.59765625,304.1053466796875,0.9990000128746032,0.4065594375133514,0.3612760007381439,293.2463073730469,297.1499938964844,293.1499938964844,0.004521741066128,-1696.0802001953125,297.1099548339844,0.4982752501964569,0.050000000745058,0.2315029203891754,291.042236328125,291.1499938964844,259.9419860839844,258.6939697265625,279.1737060546875,293.2462463378906,291.0405578613281,1.0,0.2530562877655029,0.775414228439331,0.775414228439331,1.0,1.0,-1.162917971611023,0.4917563796043396,0.6711616516113281,0.2102552354335785,0.0,0.0,0.6523598432540894,44.82301330566406,43.0,-24.31820297241211,-13867.5927734375,177.93447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6862487792969,308.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17690.232421875,18000.0,0.0,0.0,0.3021959662437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286385297775269,0.7286458015441895,-7.22460936231073e-06,0.0,0.0003066904901061,0.0,0.0,61.76924514770508,0.0,0.0,0.0,0.4552893936634063,4.0,0.0,1.0
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.1111544892191886,-2496.470947265625,304.14617919921875,0.7716363668441772,0.1740602850914001,0.1576090902090072,293.02294921875,297.1499938964844,293.1499938964844,0.0045896130613982,-362.494384765625,297.1782531738281,0.4982752501964569,0.050000000745058,0.0488035269081592,293.1438293457031,297.1499938964844,293.1499938964844,0.1670109331607818,-2689.941650390625,304.1466979980469,0.8585677146911621,0.2417493015527725,0.1698168516159057,293.16461181640625,297.1499938964844,293.1499938964844,0.2930619716644287,-5704.59765625,304.1053466796875,0.9990000128746032,0.4065594375133514,0.3612760007381439,293.2463073730469,297.1499938964844,293.1499938964844,0.004521741066128,-1696.0802001953125,297.1099548339844,0.4982752501964569,0.050000000745058,0.2315029203891754,291.042236328125,291.1499938964844,259.9419860839844,258.6939697265625,279.1737060546875,293.2462463378906,291.0405578613281,1.0,0.2530562877655029,0.775414228439331,0.775414228439331,1.0,1.0,-1.162917971611023,0.4917563796043396,0.6711616516113281,0.2102552354335785,0.0,0.0,0.6523598432540894,44.82301330566406,43.0,-24.31820297241211,-13867.5927734375,177.93447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6862487792969,308.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17690.232421875,18000.0,0.0,0.0,0.3021959662437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286385297775269,0.7286458015441895,-7.22460936231073e-06,0.0,0.0003066904901061,0.0,0.0,61.76924514770508,0.0,0.0,0.0,0.4552893936634063,4.0,0.0,1.0
491460,293.1248474121094,297.1499938964844,293.1499938964844,0.1117055714130401,-2506.337646484375,304.14654541015625,0.7734876871109009,0.1747863590717315,0.1582381874322891,293.0167541503906,297.1499938964844,293.1499938964844,0.0046411766670644,-366.2138977050781,297.2395324707031,0.498799204826355,0.050000000745058,0.0487949512898922,293.1416015625,297.1499938964844,293.1499938964844,0.1674816161394119,-2695.90869140625,304.14703369140625,0.8600868582725525,0.2423578053712844,0.1702006459236145,293.1870422363281,297.1499938964844,293.1499938964844,0.2927641868591308,-5693.72119140625,304.1213684082031,0.9990000128746032,0.4016028344631195,0.3601519763469696,293.24664306640625,297.1499938964844,293.1499938964844,0.0044948202557861,-1686.680419921875,297.07476806640625,0.498799204826355,0.050000000745058,0.2314622402191162,291.041259765625,291.1499938964844,259.8487243652344,258.6160583496094,279.1361389160156,293.24664306640625,291.0437927246094,1.0,0.2522140145301819,0.7749115228652954,0.7749115228652954,1.0,1.0,-1.162735104560852,0.4916018545627594,0.6711332201957703,0.2101761400699615,0.0,0.0,0.6674168705940247,44.60453796386719,31.0,6.879497528076172,-13981.6513671875,177.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4882202148437,308.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.001953125,18000.0,0.0,0.0,0.3064368665218353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7627639174461365,0.7627714276313782,-7.5290913628123235e-06,0.0,0.0003109944518655,0.0,0.0,68.17764282226562,0.0,0.0,0.0,0.4693137407302856,4.0,0.0,1.0
