time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1248474121094,297.1499938964844,293.1499938964844,0.1117055714130401,-2506.337646484375,304.14654541015625,0.7734876871109009,0.1747863590717315,0.1582381874322891,293.0167541503906,297.1499938964844,293.1499938964844,0.0046411766670644,-366.2138977050781,297.2395324707031,0.498799204826355,0.050000000745058,0.0487949512898922,293.1416015625,297.1499938964844,293.1499938964844,0.1674816161394119,-2695.90869140625,304.14703369140625,0.8600868582725525,0.2423578053712844,0.1702006459236145,293.1870422363281,297.1499938964844,293.1499938964844,0.2927641868591308,-5693.72119140625,304.1213684082031,0.9990000128746032,0.4016028344631195,0.3601519763469696,293.24664306640625,297.1499938964844,293.1499938964844,0.0044948202557861,-1686.680419921875,297.07476806640625,0.498799204826355,0.050000000745058,0.2314622402191162,291.041259765625,291.1499938964844,259.8487243652344,258.6160583496094,279.1361389160156,293.24664306640625,291.0437927246094,1.0,0.2522140145301819,0.7749115228652954,0.7749115228652954,1.0,1.0,-1.162735104560852,0.4916018545627594,0.6711332201957703,0.2101761400699615,0.0,0.0,0.6674168705940247,44.60453796386719,31.0,6.879497528076172,-13981.6513671875,177.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4882202148437,308.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.001953125,18000.0,0.0,0.0,0.3064368665218353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7627639174461365,0.7627714276313782,-7.5290913628123235e-06,0.0,0.0003109944518655,0.0,0.0,68.17764282226562,0.0,0.0,0.0,0.4693137407302856,4.0,0.0,1.0
491580,293.1241455078125,297.1499938964844,293.1499938964844,0.111856460571289,-2508.30517578125,304.1474609375,0.7838519215583801,0.1755700558423996,0.1588396281003952,293.01043701171875,297.1499938964844,293.1499938964844,0.0046777734532952,-368.2846984863281,297.3240966796875,0.5048635005950928,0.050000000745058,0.0487016700208187,293.1390686035156,297.1499938964844,293.1499938964844,0.1674329042434692,-2694.5859375,304.1481018066406,0.8709914684295654,0.2430843710899353,0.1706274002790451,293.1858825683594,297.1499938964844,293.1499938964844,0.280438095331192,-5491.974609375,304.1517028808594,0.9990000128746032,0.4008421301841736,0.3476500213146209,293.2466125488281,297.1499938964844,293.1499938964844,0.0044526886194944,-1669.4693603515625,297.06219482421875,0.5048635005950928,0.050000000745058,0.2310197502374649,291.08013916015625,291.1499938964844,259.755126953125,258.5376281738281,279.10565185546875,293.24664306640625,291.0856628417969,1.0,0.2467803359031677,0.7744088172912598,0.7744088172912598,1.0,1.0,-1.1483248472213743,0.4851890802383423,0.663135826587677,0.206516608595848,0.0,0.0,0.6744364500045776,42.04141616821289,25.0,50.02491760253906,-13950.3935546875,168.06710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3486633300781,308.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.3203125,18000.0,0.0,0.0,0.3107880055904388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858930230140686,0.7859008312225342,-7.774490768497344e-06,0.0,0.000315410317853,0.0,0.0,73.01575469970703,0.0,0.0,0.0,0.4791317582130432,4.0,0.0,1.0
491640,293.1241455078125,297.1499938964844,293.1499938964844,0.111856460571289,-2508.30517578125,304.1474609375,0.7838519215583801,0.1755700558423996,0.1588396281003952,293.01043701171875,297.1499938964844,293.1499938964844,0.0046777734532952,-368.2846984863281,297.3240966796875,0.5048635005950928,0.050000000745058,0.0487016700208187,293.1390686035156,297.1499938964844,293.1499938964844,0.1674329042434692,-2694.5859375,304.1481018066406,0.8709914684295654,0.2430843710899353,0.1706274002790451,293.1858825683594,297.1499938964844,293.1499938964844,0.280438095331192,-5491.974609375,304.1517028808594,0.9990000128746032,0.4008421301841736,0.3476500213146209,293.2466125488281,297.1499938964844,293.1499938964844,0.0044526886194944,-1669.4693603515625,297.06219482421875,0.5048635005950928,0.050000000745058,0.2310197502374649,291.08013916015625,291.1499938964844,259.755126953125,258.5376281738281,279.10565185546875,293.24664306640625,291.0856628417969,1.0,0.2467803359031677,0.7744088172912598,0.7744088172912598,1.0,1.0,-1.1483248472213743,0.4851890802383423,0.663135826587677,0.206516608595848,0.0,0.0,0.6744364500045776,42.04141616821289,25.0,50.02491760253906,-13950.3935546875,168.06710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3486633300781,308.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.3203125,18000.0,0.0,0.0,0.3107880055904388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858930230140686,0.7859008312225342,-7.774490768497344e-06,0.0,0.000315410317853,0.0,0.0,73.01575469970703,0.0,0.0,0.0,0.4791317582130432,4.0,0.0,1.0
491700,293.12371826171875,297.1499938964844,293.1499938964844,0.1118602827191352,-2507.877197265625,304.1479187011719,0.7905506491661072,0.1759794503450393,0.1591486185789108,293.0072326660156,297.1499938964844,293.1499938964844,0.0046937833540141,-369.03912353515625,297.3714904785156,0.5089343786239624,0.050000000745058,0.0486446693539619,293.13787841796875,297.1499938964844,293.1499938964844,0.1672891974449157,-2692.282470703125,304.1487121582031,0.8781259059906006,0.2434519380331039,0.170840322971344,293.1754455566406,297.1499938964844,293.1499938964844,0.2724071443080902,-5361.9609375,304.1659240722656,0.9990000128746032,0.4024349749088287,0.3397823870182037,293.2463684082031,297.1499938964844,293.1499938964844,0.004429327789694,-1659.5718994140625,297.06109619140625,0.5089343786239624,0.050000000745058,0.2307493686676025,291.1078491210937,291.1499938964844,259.7084045410156,258.49835205078125,279.0912475585937,293.24639892578125,291.1139831542969,1.0,0.2435602992773056,0.7741574645042419,0.7741574645042419,1.0,1.0,-1.1391141414642334,0.4811148345470428,0.6579993367195129,0.2041670233011245,0.0,0.0,0.6744858026504517,40.47002029418945,25.0,64.8165512084961,-13900.375,162.31178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31707763671875,308.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17883.68359375,18000.0,0.0,0.0,0.3127427101135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906601428985596,0.7906679511070251,-7.840564649086446e-06,0.0,0.0003173940931446,0.0,0.0,74.1480712890625,0.0,0.0,0.0,0.4812563359737396,4.0,0.0,1.0
491760,293.1232604980469,297.1499938964844,293.1499938964844,0.1118649318814277,-2507.47412109375,304.1482849121094,0.7979764938354492,0.1764001846313476,0.1594638079404831,293.00396728515625,297.1499938964844,293.1499938964844,0.0047093965113162,-369.7575073242188,297.4197082519531,0.5135716199874878,0.050000000745058,0.0485847182571888,293.1365966796875,297.1499938964844,293.1499938964844,0.1671527326107025,-2690.09130859375,304.1492004394531,0.8861191868782043,0.2438600808382034,0.1710654348134994,293.1601867675781,297.1499938964844,293.1499938964844,0.2637514472007751,-5222.02587890625,304.17877197265625,0.9990000128746032,0.4051043391227722,0.3313065469264984,293.24591064453125,297.1499938964844,293.1499938964844,0.0044060056097805,-1649.6783447265625,297.0610046386719,0.5135716199874878,0.050000000745058,0.2304649949073791,291.1361389160156,291.1499938964844,259.66180419921875,258.4591369628906,279.07666015625,293.2459716796875,291.1421203613281,1.0,0.2400286495685577,0.7740370631217957,0.7740370631217957,1.0,1.0,-1.1291766166687012,0.4767386019229889,0.6524379849433899,0.2016687095165252,0.0,0.0,0.6725745797157288,38.8154296875,28.0,71.88523864746094,-13833.3720703125,156.27264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3135681152344,308.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.310546875,18000.0,0.0,0.0,0.3144510984420776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906526923179626,0.790660560131073,-7.861666745156981e-06,0.0,0.0003191278956364,0.0,0.0,74.29827117919922,0.0,0.0,0.0,0.4813916981220245,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1120218411087989,-2509.561279296875,304.1485595703125,0.8085432648658752,0.1772579997777938,0.1601558923721313,292.997314453125,297.1499938964844,293.1499938964844,0.0047479565255343,-371.8611145019531,297.5128173828125,0.5201087594032288,0.050000000745058,0.0485081449151039,293.1337585449219,297.1499938964844,293.1499938964844,0.1671487540006637,-2689.421142578125,304.1494445800781,0.8975939750671387,0.2447721362113952,0.1716228574514389,293.12371826171875,297.1499938964844,293.1499938964844,0.2519172132015228,-5032.06884765625,304.1884155273437,0.9990000128746032,0.4122373163700104,0.320152223110199,293.24432373046875,297.1499938964844,293.1499938964844,0.0043662884272634,-1633.00146484375,297.05767822265625,0.5201087594032288,0.050000000745058,0.2301017493009567,291.1829528808594,291.1499938964844,259.5692138671875,258.3810729980469,279.043212890625,293.2444763183594,291.1863708496094,1.0,0.2358033508062362,0.7737963199615479,0.7737963199615479,1.0,1.0,-1.1167552471160889,0.4712901413440704,0.645465075969696,0.1984787434339523,0.0,0.0,0.6647761464118958,36.70563888549805,31.0,59.07675552368164,-13731.16015625,148.77781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3827819824219,308.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18129.09765625,18000.0,0.0,0.0,0.3169945776462555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790585160255432,0.779066264629364,-7.78547655500006e-06,0.0,0.0003217092016711,0.0,0.0,72.15564727783203,0.0,0.0,0.0,0.476789116859436,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1120218411087989,-2509.561279296875,304.1485595703125,0.8085432648658752,0.1772579997777938,0.1601558923721313,292.997314453125,297.1499938964844,293.1499938964844,0.0047479565255343,-371.8611145019531,297.5128173828125,0.5201087594032288,0.050000000745058,0.0485081449151039,293.1337585449219,297.1499938964844,293.1499938964844,0.1671487540006637,-2689.421142578125,304.1494445800781,0.8975939750671387,0.2447721362113952,0.1716228574514389,293.12371826171875,297.1499938964844,293.1499938964844,0.2519172132015228,-5032.06884765625,304.1884155273437,0.9990000128746032,0.4122373163700104,0.320152223110199,293.24432373046875,297.1499938964844,293.1499938964844,0.0043662884272634,-1633.00146484375,297.05767822265625,0.5201087594032288,0.050000000745058,0.2301017493009567,291.1829528808594,291.1499938964844,259.5692138671875,258.3810729980469,279.043212890625,293.2444763183594,291.1863708496094,1.0,0.2358033508062362,0.7737963199615479,0.7737963199615479,1.0,1.0,-1.1167552471160889,0.4712901413440704,0.645465075969696,0.1984787434339523,0.0,0.0,0.6647761464118958,36.70563888549805,31.0,59.07675552368164,-13731.16015625,148.77781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3827819824219,308.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18129.09765625,18000.0,0.0,0.0,0.3169945776462555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790585160255432,0.779066264629364,-7.78547655500006e-06,0.0,0.0003217092016711,0.0,0.0,72.15564727783203,0.0,0.0,0.0,0.476789116859436,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1124891862273216,-2517.74853515625,304.14825439453125,0.814892590045929,0.1781474202871322,0.1609072089195251,292.9903259277344,297.1499938964844,293.1499938964844,0.0047987108118832,-375.1988830566406,297.5946655273437,0.5239265561103821,0.050000000745058,0.0484671480953693,293.1307678222656,297.1499938964844,293.1499938964844,0.167660653591156,-2695.878173828125,304.14874267578125,0.9048029780387878,0.2457917779684066,0.1722848117351532,293.0912475585937,297.1499938964844,293.1499938964844,0.2453229278326034,-4927.9326171875,304.1863708496094,0.9990000128746032,0.4194986224174499,0.3140181601047516,293.2419128417969,297.1499938964844,293.1499938964844,0.0043375408276915,-1621.8472900390625,297.04229736328125,0.5239265561103821,0.050000000745058,0.2299072742462158,291.2022399902344,291.1499938964844,259.4778747558594,258.3038024902344,279.006591796875,293.2420959472656,291.2030944824219,1.0,0.233584314584732,0.7735555768013,0.7735555768013,1.0,1.0,-1.1108042001724243,0.4686749577522278,0.6421291828155518,0.196917325258255,0.0,0.0,0.6562686562538147,35.58589172363281,34.0,28.6607666015625,-13672.8623046875,145.03358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.521240234375,308.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18177.634765625,18000.0,0.0,0.0,0.3184177279472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610706090927124,0.7610782384872437,-7.628223556821467e-06,0.0,0.0003231535374652,0.0,0.0,68.63883209228516,0.0,0.0,0.0,0.4694246053695678,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1124891862273216,-2517.74853515625,304.14825439453125,0.814892590045929,0.1781474202871322,0.1609072089195251,292.9903259277344,297.1499938964844,293.1499938964844,0.0047987108118832,-375.1988830566406,297.5946655273437,0.5239265561103821,0.050000000745058,0.0484671480953693,293.1307678222656,297.1499938964844,293.1499938964844,0.167660653591156,-2695.878173828125,304.14874267578125,0.9048029780387878,0.2457917779684066,0.1722848117351532,293.0912475585937,297.1499938964844,293.1499938964844,0.2453229278326034,-4927.9326171875,304.1863708496094,0.9990000128746032,0.4194986224174499,0.3140181601047516,293.2419128417969,297.1499938964844,293.1499938964844,0.0043375408276915,-1621.8472900390625,297.04229736328125,0.5239265561103821,0.050000000745058,0.2299072742462158,291.2022399902344,291.1499938964844,259.4778747558594,258.3038024902344,279.006591796875,293.2420959472656,291.2030944824219,1.0,0.233584314584732,0.7735555768013,0.7735555768013,1.0,1.0,-1.1108042001724243,0.4686749577522278,0.6421291828155518,0.196917325258255,0.0,0.0,0.6562686562538147,35.58589172363281,34.0,28.6607666015625,-13672.8623046875,145.03358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.521240234375,308.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18177.634765625,18000.0,0.0,0.0,0.3184177279472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610706090927124,0.7610782384872437,-7.628223556821467e-06,0.0,0.0003231535374652,0.0,0.0,68.63883209228516,0.0,0.0,0.0,0.4694246053695678,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1131913959980011,-2530.49365234375,304.1476745605469,0.8180067539215088,0.1790641844272613,0.1617104858160019,292.9830017089844,297.1499938964844,293.1499938964844,0.0048596770502626,-379.5141296386719,297.6697082519531,0.525337278842926,0.050000000745058,0.048452615737915,293.1277160644531,297.1499938964844,293.1499938964844,0.1685601472854614,-2707.6181640625,304.1476745605469,0.9085003733634948,0.2468960136175155,0.17302967607975,293.0673522949219,297.1499938964844,293.1499938964844,0.2428288608789444,-4890.84326171875,304.1783142089844,0.9990000128746032,0.425850510597229,0.3118154108524322,293.239013671875,297.1499938964844,293.1499938964844,0.0043169893324375,-1614.7447509765625,297.0181884765625,0.525337278842926,0.050000000745058,0.229838341474533,291.2015686035156,291.1499938964844,259.38836669921875,258.2278747558594,278.9677429199219,293.2392272949219,291.2005920410156,1.0,0.2330122590065002,0.7733922600746155,0.7733922600746155,1.0,1.0,-1.1099164485931396,0.4682852923870086,0.6416311264038086,0.1966212689876556,0.0,0.0,0.6492515206336975,35.2046012878418,37.0,1.4671239852905271,-13666.23046875,144.07376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6905822753906,308.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18161.34765625,18000.0,0.0,0.0,0.3189042508602142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441146969795227,0.7441221475601196,-7.469559477613075e-06,0.0,0.0003236472548451,0.0,0.0,65.34953308105469,0.0,0.0,0.0,0.4624239802360534,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1131913959980011,-2530.49365234375,304.1476745605469,0.8180067539215088,0.1790641844272613,0.1617104858160019,292.9830017089844,297.1499938964844,293.1499938964844,0.0048596770502626,-379.5141296386719,297.6697082519531,0.525337278842926,0.050000000745058,0.048452615737915,293.1277160644531,297.1499938964844,293.1499938964844,0.1685601472854614,-2707.6181640625,304.1476745605469,0.9085003733634948,0.2468960136175155,0.17302967607975,293.0673522949219,297.1499938964844,293.1499938964844,0.2428288608789444,-4890.84326171875,304.1783142089844,0.9990000128746032,0.425850510597229,0.3118154108524322,293.239013671875,297.1499938964844,293.1499938964844,0.0043169893324375,-1614.7447509765625,297.0181884765625,0.525337278842926,0.050000000745058,0.229838341474533,291.2015686035156,291.1499938964844,259.38836669921875,258.2278747558594,278.9677429199219,293.2392272949219,291.2005920410156,1.0,0.2330122590065002,0.7733922600746155,0.7733922600746155,1.0,1.0,-1.1099164485931396,0.4682852923870086,0.6416311264038086,0.1966212689876556,0.0,0.0,0.6492515206336975,35.2046012878418,37.0,1.4671239852905271,-13666.23046875,144.07376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6905822753906,308.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18161.34765625,18000.0,0.0,0.0,0.3189042508602142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441146969795227,0.7441221475601196,-7.469559477613075e-06,0.0,0.0003236472548451,0.0,0.0,65.34953308105469,0.0,0.0,0.0,0.4624239802360534,4.0,0.0,1.0
492180,293.1195983886719,297.1499938964844,293.1499938964844,0.1140567809343338,-2546.365234375,304.1470031738281,0.8184735178947449,0.17999267578125,0.1625483781099319,292.9754333496094,297.1499938964844,293.1499938964844,0.0049293078482151,-384.6036376953125,297.7412414550781,0.5246627926826477,0.050000000745058,0.0484595112502574,293.1247863769531,297.1499938964844,293.1499938964844,0.1697360724210739,-2723.068115234375,304.146484375,0.9089284539222716,0.2480580955743789,0.1738353222608566,293.0530090332031,297.1499938964844,293.1499938964844,0.2437133640050888,-4908.7001953125,304.1673583984375,0.9990000128746032,0.4308690428733825,0.3128643035888672,293.2360534667969,297.1499938964844,293.1499938964844,0.00430199643597,-1610.3807373046875,296.9877624511719,0.5246627926826477,0.050000000745058,0.2298710644245147,291.1873779296875,291.1499938964844,259.3011779785156,258.1536865234375,278.92779541015625,293.2362365722656,291.185302734375,1.0,0.2337941974401474,0.7732290029525757,0.7732290029525757,1.0,1.0,-1.113194227218628,0.4697182178497314,0.6434759497642517,0.1973572522401809,0.0,0.0,0.6451085209846497,35.4219970703125,40.0,-17.80716323852539,-13710.7626953125,145.37144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553161621094,308.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18108.19140625,18000.0,0.0,0.0,0.3187581598758697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322016954421997,0.7322090268135071,-7.350738997047301e-06,0.0,0.0003234990290366,0.0,0.0,63.04688262939453,0.0,0.0,0.0,0.4574660062789917,4.0,0.0,1.0
492240,293.1195983886719,297.1499938964844,293.1499938964844,0.1140567809343338,-2546.365234375,304.1470031738281,0.8184735178947449,0.17999267578125,0.1625483781099319,292.9754333496094,297.1499938964844,293.1499938964844,0.0049293078482151,-384.6036376953125,297.7412414550781,0.5246627926826477,0.050000000745058,0.0484595112502574,293.1247863769531,297.1499938964844,293.1499938964844,0.1697360724210739,-2723.068115234375,304.146484375,0.9089284539222716,0.2480580955743789,0.1738353222608566,293.0530090332031,297.1499938964844,293.1499938964844,0.2437133640050888,-4908.7001953125,304.1673583984375,0.9990000128746032,0.4308690428733825,0.3128643035888672,293.2360534667969,297.1499938964844,293.1499938964844,0.00430199643597,-1610.3807373046875,296.9877624511719,0.5246627926826477,0.050000000745058,0.2298710644245147,291.1873779296875,291.1499938964844,259.3011779785156,258.1536865234375,278.92779541015625,293.2362365722656,291.185302734375,1.0,0.2337941974401474,0.7732290029525757,0.7732290029525757,1.0,1.0,-1.113194227218628,0.4697182178497314,0.6434759497642517,0.1973572522401809,0.0,0.0,0.6451085209846497,35.4219970703125,40.0,-17.80716323852539,-13710.7626953125,145.37144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553161621094,308.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18108.19140625,18000.0,0.0,0.0,0.3187581598758697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322016954421997,0.7322090268135071,-7.350738997047301e-06,0.0,0.0003234990290366,0.0,0.0,63.04688262939453,0.0,0.0,0.0,0.4574660062789917,4.0,0.0,1.0
492300,293.11920166015625,297.1499938964844,293.1499938964844,0.1145276054739952,-2555.018798828125,304.1466979980469,0.8178621530532837,0.1804560869932174,0.1629745066165924,292.9716186523437,297.1499938964844,293.1499938964844,0.0049667651765048,-387.3667602539063,297.776611328125,0.5236656665802002,0.050000000745058,0.0484698489308357,293.1233825683594,297.1499938964844,293.1499938964844,0.1703929156064987,-2731.697998046875,304.1459350585937,0.908071994781494,0.2486530393362045,0.1742545068264007,293.04931640625,297.1499938964844,293.1499938964844,0.2452293485403061,-4934.935546875,304.16143798828125,0.9990000128746032,0.4328234195709228,0.3144289255142212,293.2346496582031,297.1499938964844,293.1499938964844,0.004295868333429,-1608.8572998046875,296.9709777832031,0.5236656665802002,0.050000000745058,0.2299201041460037,291.1771850585937,291.1499938964844,259.25860595703125,258.11737060546875,278.9076538085937,293.2348327636719,291.1748046875,1.0,0.2346165180206298,0.7731473445892334,0.7731473445892334,1.0,1.0,-1.1161574125289917,0.4710146784782409,0.6451427936553955,0.1980535387992859,0.0,0.0,0.644313395023346,35.72308349609375,40.0,-24.22031593322754,-13750.9619140625,146.74864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,308.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.51171875,18000.0,0.0,0.0,0.3185588121414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288183569908142,0.7288256883621216,-7.313105015782639e-06,0.0,0.0003232966992072,0.0,0.0,62.37605667114258,0.0,0.0,0.0,0.4560301601886749,4.0,0.0,1.0
492360,293.11883544921875,297.1499938964844,293.1499938964844,0.1150130331516265,-2563.939697265625,304.1464233398437,0.816760778427124,0.1809164136648178,0.1634026169776916,292.9678039550781,297.1499938964844,293.1499938964844,0.0050055952742695,-390.2349548339844,297.81207275390625,0.52229905128479,0.050000000745058,0.0484842881560325,293.1220397949219,297.1499938964844,293.1499938964844,0.1710792332887649,-2740.7041015625,304.1454162597656,0.9066154956817628,0.2492529898881912,0.1746813803911209,293.0478210449219,297.1499938964844,293.1499938964844,0.2473697364330291,-4971.13134765625,304.1554870605469,0.9990000128746032,0.4343988299369812,0.3166011273860931,293.2333679199219,297.1499938964844,293.1499938964844,0.0042903418652713,-1607.6114501953125,296.9534912109375,0.52229905128479,0.050000000745058,0.2299885898828506,291.1658020019531,291.1499938964844,259.2168273925781,258.0816955566406,278.8877258300781,293.2335205078125,291.1632385253906,1.0,0.2356894314289093,0.7729892730712891,0.7729892730712891,1.0,1.0,-1.1198898553848269,0.4726396203041076,0.6472502946853638,0.1989316493272781,0.0,0.0,0.6443954706192017,36.13854217529297,43.0,-28.736791610717773,-13801.7841796875,148.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,308.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.72265625,18000.0,0.0,0.0,0.3183387219905853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272927761077881,0.7273001074790955,-7.291522251762217e-06,0.0,0.0003230733273085,0.0,0.0,62.04451751708984,0.0,0.0,0.0,0.4553482234477997,4.0,0.0,1.0
492420,293.1182556152344,297.1499938964844,293.1499938964844,0.1160041168332099,-2582.12841796875,304.1459655761719,0.8132966160774231,0.1818220615386963,0.1642576307058334,292.9603576660156,297.1499938964844,293.1499938964844,0.0050869537517428,-396.2282104492188,297.884033203125,0.5186770558357239,0.050000000745058,0.0485241524875164,293.1195983886719,297.1499938964844,293.1499938964844,0.1725006103515625,-2759.30615234375,304.14459228515625,0.9023057222366332,0.2504529356956482,0.1755470782518386,293.0507507324219,297.1499938964844,293.1499938964844,0.2532757222652435,-5069.0986328125,304.1438293457031,0.9990000128746032,0.4364042580127716,0.322521299123764,293.2311706542969,297.1499938964844,293.1499938964844,0.0042802626267075,-1605.5540771484375,296.9171142578125,0.5186770558357239,0.050000000745058,0.2301777005195617,291.1413879394531,291.1499938964844,259.1358337402344,258.01239013671875,278.8482666015625,293.2312927246094,291.1387023925781,1.0,0.2384905219078064,0.7726731896400452,0.7726731896400452,1.0,1.0,-1.1293350458145142,0.4767591953277588,0.6525758504867554,0.2011794298887252,0.0,0.0,0.647159993648529,37.27509307861328,46.0,-33.42839431762695,-13931.2607421875,153.3596954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,308.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.337890625,18000.0,0.0,0.0,0.3180145919322967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298847436904907,0.7298920750617981,-7.297861884580925e-06,0.0,0.0003227443958166,0.0,0.0,62.4077262878418,0.0,0.0,0.0,0.4562835395336151,4.0,0.0,1.0
492480,293.1182556152344,297.1499938964844,293.1499938964844,0.1160041168332099,-2582.12841796875,304.1459655761719,0.8132966160774231,0.1818220615386963,0.1642576307058334,292.9603576660156,297.1499938964844,293.1499938964844,0.0050869537517428,-396.2282104492188,297.884033203125,0.5186770558357239,0.050000000745058,0.0485241524875164,293.1195983886719,297.1499938964844,293.1499938964844,0.1725006103515625,-2759.30615234375,304.14459228515625,0.9023057222366332,0.2504529356956482,0.1755470782518386,293.0507507324219,297.1499938964844,293.1499938964844,0.2532757222652435,-5069.0986328125,304.1438293457031,0.9990000128746032,0.4364042580127716,0.322521299123764,293.2311706542969,297.1499938964844,293.1499938964844,0.0042802626267075,-1605.5540771484375,296.9171142578125,0.5186770558357239,0.050000000745058,0.2301777005195617,291.1413879394531,291.1499938964844,259.1358337402344,258.01239013671875,278.8482666015625,293.2312927246094,291.1387023925781,1.0,0.2384905219078064,0.7726731896400452,0.7726731896400452,1.0,1.0,-1.1293350458145142,0.4767591953277588,0.6525758504867554,0.2011794298887252,0.0,0.0,0.647159993648529,37.27509307861328,46.0,-33.42839431762695,-13931.2607421875,153.3596954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,308.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.337890625,18000.0,0.0,0.0,0.3180145919322967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298847436904907,0.7298920750617981,-7.297861884580925e-06,0.0,0.0003227443958166,0.0,0.0,62.4077262878418,0.0,0.0,0.0,0.4562835395336151,4.0,0.0,1.0
492540,293.1178894042969,297.1499938964844,293.1499938964844,0.1169971972703933,-2600.305419921875,304.1456604003906,0.8084132075309753,0.1827003508806228,0.1651022434234619,292.9532165527344,297.1499938964844,293.1499938964844,0.0051722731441259,-402.46685791015625,297.95782470703125,0.5141975283622742,0.050000000745058,0.0485769584774971,293.1175537109375,297.1499938964844,293.1499938964844,0.1739442646503448,-2778.122802734375,304.1439819335937,0.8965581655502319,0.2516389489173889,0.1764150708913803,293.0608215332031,297.1499938964844,293.1499938964844,0.2610187232494354,-5195.38916015625,304.13299560546875,0.9990000128746032,0.4368890523910522,0.3301994204521179,293.2295837402344,297.1499938964844,293.1499938964844,0.0042706937529146,-1603.697021484375,296.8794860839844,0.5141975283622742,0.050000000745058,0.2304281741380691,291.11651611328125,291.1499938964844,259.0587463378906,257.9462280273437,278.8095397949219,293.22967529296875,291.1139221191406,1.0,0.2420242577791214,0.7723570466041565,0.7723570466041565,1.0,1.0,-1.1409698724746704,0.4818460643291473,0.6591237783432007,0.2039743065834045,0.0,0.0,0.6532874703407288,38.77054214477539,49.0,-34.40591049194336,-14091.326171875,159.55300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848693847656,308.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.453125,18000.0,0.0,0.0,0.318112701177597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398812174797058,0.739888608455658,-7.370598723355215e-06,0.0,0.0003228439309168,0.0,0.0,64.14517974853516,0.0,0.0,0.0,0.4602658152580261,4.0,0.0,1.0
492600,293.1178894042969,297.1499938964844,293.1499938964844,0.1169971972703933,-2600.305419921875,304.1456604003906,0.8084132075309753,0.1827003508806228,0.1651022434234619,292.9532165527344,297.1499938964844,293.1499938964844,0.0051722731441259,-402.46685791015625,297.95782470703125,0.5141975283622742,0.050000000745058,0.0485769584774971,293.1175537109375,297.1499938964844,293.1499938964844,0.1739442646503448,-2778.122802734375,304.1439819335937,0.8965581655502319,0.2516389489173889,0.1764150708913803,293.0608215332031,297.1499938964844,293.1499938964844,0.2610187232494354,-5195.38916015625,304.13299560546875,0.9990000128746032,0.4368890523910522,0.3301994204521179,293.2295837402344,297.1499938964844,293.1499938964844,0.0042706937529146,-1603.697021484375,296.8794860839844,0.5141975283622742,0.050000000745058,0.2304281741380691,291.11651611328125,291.1499938964844,259.0587463378906,257.9462280273437,278.8095397949219,293.22967529296875,291.1139221191406,1.0,0.2420242577791214,0.7723570466041565,0.7723570466041565,1.0,1.0,-1.1409698724746704,0.4818460643291473,0.6591237783432007,0.2039743065834045,0.0,0.0,0.6532874703407288,38.77054214477539,49.0,-34.40591049194336,-14091.326171875,159.55300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848693847656,308.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.453125,18000.0,0.0,0.0,0.318112701177597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398812174797058,0.739888608455658,-7.370598723355215e-06,0.0,0.0003228439309168,0.0,0.0,64.14517974853516,0.0,0.0,0.0,0.4602658152580261,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.117971271276474,-2618.0771484375,304.1454772949219,0.8023677468299866,0.1835454106330871,0.1659286916255951,292.94647216796875,297.1499938964844,293.1499938964844,0.0052609993144869,-408.8864135742188,298.03375244140625,0.5092101693153381,0.050000000745058,0.0486408956348896,293.1158752441406,297.1499938964844,293.1499938964844,0.1753785014152526,-2796.738037109375,304.14361572265625,0.8897494673728943,0.2528037130832672,0.1772774010896682,293.0770263671875,297.1499938964844,293.1499938964844,0.2702462077140808,-5343.84033203125,304.1233215332031,0.9990000128746032,0.435873806476593,0.3392634987831116,293.2286376953125,297.1499938964844,293.1499938964844,0.0042609525844454,-1601.7188720703125,296.841064453125,0.5092101693153381,0.050000000745058,0.2307314723730087,291.09259033203125,291.1499938964844,258.986083984375,257.8836669921875,278.7723693847656,293.22869873046875,291.0901794433594,1.0,0.2461415827274322,0.7719315886497498,0.7719315886497498,1.0,1.0,-1.1543166637420654,0.4876807630062103,0.6666358709335327,0.2071866691112518,0.0,0.0,0.6625569462776184,40.57339859008789,52.0,-33.230106353759766,-14274.83984375,166.9669647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03961181640625,308.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.556640625,18000.0,0.0,0.0,0.3188981413841247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569573521614075,0.7569648623466492,-7.509779607062228e-06,0.0,0.000323641084833,0.0,0.0,67.28347778320312,0.0,0.0,0.0,0.4672205746173858,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.117971271276474,-2618.0771484375,304.1454772949219,0.8023677468299866,0.1835454106330871,0.1659286916255951,292.94647216796875,297.1499938964844,293.1499938964844,0.0052609993144869,-408.8864135742188,298.03375244140625,0.5092101693153381,0.050000000745058,0.0486408956348896,293.1158752441406,297.1499938964844,293.1499938964844,0.1753785014152526,-2796.738037109375,304.14361572265625,0.8897494673728943,0.2528037130832672,0.1772774010896682,293.0770263671875,297.1499938964844,293.1499938964844,0.2702462077140808,-5343.84033203125,304.1233215332031,0.9990000128746032,0.435873806476593,0.3392634987831116,293.2286376953125,297.1499938964844,293.1499938964844,0.0042609525844454,-1601.7188720703125,296.841064453125,0.5092101693153381,0.050000000745058,0.2307314723730087,291.09259033203125,291.1499938964844,258.986083984375,257.8836669921875,278.7723693847656,293.22869873046875,291.0901794433594,1.0,0.2461415827274322,0.7719315886497498,0.7719315886497498,1.0,1.0,-1.1543166637420654,0.4876807630062103,0.6666358709335327,0.2071866691112518,0.0,0.0,0.6625569462776184,40.57339859008789,52.0,-33.230106353759766,-14274.83984375,166.9669647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03961181640625,308.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.556640625,18000.0,0.0,0.0,0.3188981413841247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569573521614075,0.7569648623466492,-7.509779607062228e-06,0.0,0.000323641084833,0.0,0.0,67.28347778320312,0.0,0.0,0.0,0.4672205746173858,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1187462508678436,-2631.921142578125,304.1457214355469,0.795628547668457,0.184353232383728,0.1667318940162658,292.940185546875,297.1499938964844,293.1499938964844,0.0053499448113143,-414.9993896484375,298.1187744140625,0.5039889216423035,0.050000000745058,0.0487144067883491,293.1145324707031,297.1499938964844,293.1499938964844,0.1765343993902206,-2811.4384765625,304.14385986328125,0.8822862505912781,0.2539427578449249,0.1781298518180847,293.0985107421875,297.1499938964844,293.1499938964844,0.2802588641643524,-5502.52197265625,304.1156311035156,0.9990000128746032,0.433381050825119,0.3493940234184265,293.22833251953125,297.1499938964844,293.1499938964844,0.0042493073269724,-1597.97998046875,296.8105163574219,0.5039889216423035,0.050000000745058,0.2310801744461059,291.0853881835937,291.1499938964844,258.9183349609375,257.8251647949219,278.8385925292969,293.22833251953125,291.0867614746094,1.0,0.250714898109436,0.7458691596984863,0.7458691596984863,1.0,1.0,-1.168969988822937,0.4904488325119018,0.6785210967063904,0.2070857286453247,0.0,0.0,0.6721470952033997,42.63876724243164,55.0,-4.581024169921875,-14424.099609375,175.45623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,308.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.396484375,18000.0,0.0,0.0,0.3204716742038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786999940872192,0.7787076830863953,-7.705489224463236e-06,0.0,0.0003252380120102,0.0,0.0,71.54205322265625,0.0,0.0,0.0,0.4761887192726135,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1187462508678436,-2631.921142578125,304.1457214355469,0.795628547668457,0.184353232383728,0.1667318940162658,292.940185546875,297.1499938964844,293.1499938964844,0.0053499448113143,-414.9993896484375,298.1187744140625,0.5039889216423035,0.050000000745058,0.0487144067883491,293.1145324707031,297.1499938964844,293.1499938964844,0.1765343993902206,-2811.4384765625,304.14385986328125,0.8822862505912781,0.2539427578449249,0.1781298518180847,293.0985107421875,297.1499938964844,293.1499938964844,0.2802588641643524,-5502.52197265625,304.1156311035156,0.9990000128746032,0.433381050825119,0.3493940234184265,293.22833251953125,297.1499938964844,293.1499938964844,0.0042493073269724,-1597.97998046875,296.8105163574219,0.5039889216423035,0.050000000745058,0.2310801744461059,291.0853881835937,291.1499938964844,258.9183349609375,257.8251647949219,278.8385925292969,293.22833251953125,291.0867614746094,1.0,0.250714898109436,0.7458691596984863,0.7458691596984863,1.0,1.0,-1.168969988822937,0.4904488325119018,0.6785210967063904,0.2070857286453247,0.0,0.0,0.6721470952033997,42.63876724243164,55.0,-4.581024169921875,-14424.099609375,175.45623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,308.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.396484375,18000.0,0.0,0.0,0.3204716742038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786999940872192,0.7787076830863953,-7.705489224463236e-06,0.0,0.0003252380120102,0.0,0.0,71.54205322265625,0.0,0.0,0.0,0.4761887192726135,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1190370991826057,-2636.965576171875,304.1459655761719,0.7921017408370972,0.1847410649061203,0.1671225428581237,292.937255859375,297.1499938964844,293.1499938964844,0.0053924131207168,-417.7712707519531,298.1659240722656,0.501351535320282,0.050000000745058,0.0487543307244777,293.1139831542969,297.1499938964844,293.1499938964844,0.1769744604825973,-2816.890380859375,304.1441650390625,0.8784133791923523,0.25450000166893,0.1785502880811691,293.1109924316406,297.1499938964844,293.1499938964844,0.2854194641113281,-5583.43505859375,304.11248779296875,0.9990000128746032,0.4315811097621918,0.3547745645046234,293.2284240722656,297.1499938964844,293.1499938964844,0.0042406995780766,-1594.61962890625,296.79998779296875,0.501351535320282,0.050000000745058,0.2312695533037185,291.0913391113281,291.1499938964844,258.886474609375,257.7975769042969,278.8759460449219,293.2283935546875,291.0924072265625,1.0,0.2531373202800751,0.7349813580513,0.7349813580513,1.0,1.0,-1.176676869392395,0.4919559955596924,0.6847208142280579,0.2070837616920471,0.0,0.0,0.6754575371742249,43.758056640625,55.0,4.297518730163574,-14484.37890625,180.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,308.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17818.23828125,18000.0,0.0,0.0,0.3215097784996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7873809933662415,0.787388801574707,-7.79434139985824e-06,0.0,0.0003262915415689,0.0,0.0,73.36264038085938,0.0,0.0,0.0,0.4798794090747833,4.0,0.0,1.0
492960,293.1180419921875,297.1499938964844,293.1499938964844,0.1193470209836959,-2642.399658203125,304.1461486816406,0.7885134220123291,0.1851186901330948,0.1675055027008056,292.9344787597656,297.1499938964844,293.1499938964844,0.0054358541965484,-420.6359252929688,298.2120666503906,0.4987180829048157,0.050000000745058,0.0487961545586586,293.1134948730469,297.1499938964844,293.1499938964844,0.1774477064609527,-2822.814453125,304.1443786621094,0.8744950294494629,0.255049854516983,0.1789665967226028,293.1245422363281,297.1499938964844,293.1499938964844,0.2908414006233215,-5668.08251953125,304.1094665527344,0.9990000128746032,0.4294144511222839,0.3603245615959167,293.2286376953125,297.1499938964844,293.1499938964844,0.004232283681631,-1591.4818115234375,296.7876892089844,0.4987180829048157,0.050000000745058,0.2314679473638534,291.0948181152344,291.1499938964844,258.8560791015625,257.77117919921875,278.9104309082031,293.2286071777344,291.09527587890625,1.0,0.2556337118148803,0.7256072759628296,0.7256072759628296,1.0,1.0,-1.1845860481262207,0.4936515092849731,0.6909345984458923,0.2072298973798751,0.0,0.0,0.6787735223770142,44.92903518676758,58.0,5.495481491088867,-14540.8525390625,184.89059448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282775878906,308.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17836.4921875,18000.0,0.0,0.0,0.3226853907108307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951020002365112,0.7951098680496216,-7.872665264585521e-06,0.0,0.0003274846530985,0.0,0.0,74.99944305419922,0.0,0.0,0.0,0.4831968247890472,4.0,0.0,1.0
493020,293.1184387207031,297.1499938964844,293.1499938964844,0.1200130730867385,-2654.2041015625,304.14630126953125,0.7812669277191162,0.185846209526062,0.1682503819465637,292.92926025390625,297.1499938964844,293.1499938964844,0.0055266134440898,-426.68353271484375,298.30181884765625,0.4934953153133392,0.050000000745058,0.0488848835229873,293.1127014160156,297.1499938964844,293.1499938964844,0.1784789860248565,-2835.849365234375,304.14453125,0.8666480183601379,0.256134033203125,0.1797896176576614,293.1545715332031,297.1499938964844,293.1499938964844,0.302350252866745,-5846.5048828125,304.10382080078125,0.9990000128746032,0.423979640007019,0.3718249797821045,293.2294006347656,297.1499938964844,293.1499938964844,0.0042165238410234,-1585.9605712890625,296.7584228515625,0.4934953153133392,0.050000000745058,0.2318888306617736,291.0950927734375,291.1499938964844,258.7997741699219,257.7221984863281,278.9693908691406,293.2293395996094,291.0948791503906,1.0,0.26080521941185,0.7106069922447205,0.7106069922447205,1.0,1.0,-1.2008836269378662,0.4976092875003814,0.7032743692398071,0.2079925388097763,0.0,0.0,0.6860011219978333,47.40911483764648,46.0,0.3042490780353546,-14659.9638671875,195.1547088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086486816406,308.3858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17837.228515625,18000.0,0.0,0.0,0.3254082500934601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8107370138168335,0.8107450604438782,-8.025295755942352e-06,0.0,0.0003302480035927,0.0,0.0,78.33538055419922,0.0,0.0,0.0,0.4898772835731506,4.0,0.0,1.0
493080,293.1184387207031,297.1499938964844,293.1499938964844,0.1200130730867385,-2654.2041015625,304.14630126953125,0.7812669277191162,0.185846209526062,0.1682503819465637,292.92926025390625,297.1499938964844,293.1499938964844,0.0055266134440898,-426.68353271484375,298.30181884765625,0.4934953153133392,0.050000000745058,0.0488848835229873,293.1127014160156,297.1499938964844,293.1499938964844,0.1784789860248565,-2835.849365234375,304.14453125,0.8666480183601379,0.256134033203125,0.1797896176576614,293.1545715332031,297.1499938964844,293.1499938964844,0.302350252866745,-5846.5048828125,304.10382080078125,0.9990000128746032,0.423979640007019,0.3718249797821045,293.2294006347656,297.1499938964844,293.1499938964844,0.0042165238410234,-1585.9605712890625,296.7584228515625,0.4934953153133392,0.050000000745058,0.2318888306617736,291.0950927734375,291.1499938964844,258.7997741699219,257.7221984863281,278.9693908691406,293.2293395996094,291.0948791503906,1.0,0.26080521941185,0.7106069922447205,0.7106069922447205,1.0,1.0,-1.2008836269378662,0.4976092875003814,0.7032743692398071,0.2079925388097763,0.0,0.0,0.6860011219978333,47.40911483764648,46.0,0.3042490780353546,-14659.9638671875,195.1547088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086486816406,308.3858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17837.228515625,18000.0,0.0,0.0,0.3254082500934601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8107370138168335,0.8107450604438782,-8.025295755942352e-06,0.0,0.0003302480035927,0.0,0.0,78.33538055419922,0.0,0.0,0.0,0.4898772835731506,4.0,0.0,1.0
493140,293.11871337890625,297.1499938964844,293.1499938964844,0.1204893812537193,-2662.409912109375,304.1467590332031,0.7829365134239197,0.1865899562835693,0.1689020246267318,292.9242248535156,297.1499938964844,293.1499938964844,0.0056065265089273,-431.74908447265625,298.3967590332031,0.493888109922409,0.050000000745058,0.0488779135048389,293.1114196777344,297.1499938964844,293.1499938964844,0.1793291270732879,-2846.382080078125,304.1449584960937,0.8686419725418091,0.2573376595973968,0.1805982887744903,293.17919921875,297.1499938964844,293.1499938964844,0.3020742237567901,-5835.49267578125,304.12030029296875,0.9990000128746032,0.4188335537910461,0.3709391057491302,293.2301025390625,297.1499938964844,293.1499938964844,0.0041923969984054,-1576.7791748046875,296.7340087890625,0.493888109922409,0.050000000745058,0.2318557649850845,291.1042785644531,291.1499938964844,258.75,257.6786804199219,279.0204467773437,293.2300720214844,291.1073913574219,1.0,0.260137677192688,0.7002792954444885,0.7002792954444885,1.0,1.0,-1.2015351057052612,0.4954054355621338,0.7061296701431274,0.2057516872882843,0.0,0.0,0.6919018626213074,47.243839263916016,34.0,21.34939384460449,-14675.4638671875,195.03024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6064758300781,308.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17851.296875,18000.0,0.0,0.0,0.3284148871898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826386034488678,0.8263942003250122,-8.184050784620922e-06,0.0,0.0003332993655931,0.0,0.0,81.80573272705078,0.0,0.0,0.0,0.4965302646160126,4.0,0.0,1.0
493200,293.11871337890625,297.1499938964844,293.1499938964844,0.1204893812537193,-2662.409912109375,304.1467590332031,0.7829365134239197,0.1865899562835693,0.1689020246267318,292.9242248535156,297.1499938964844,293.1499938964844,0.0056065265089273,-431.74908447265625,298.3967590332031,0.493888109922409,0.050000000745058,0.0488779135048389,293.1114196777344,297.1499938964844,293.1499938964844,0.1793291270732879,-2846.382080078125,304.1449584960937,0.8686419725418091,0.2573376595973968,0.1805982887744903,293.17919921875,297.1499938964844,293.1499938964844,0.3020742237567901,-5835.49267578125,304.12030029296875,0.9990000128746032,0.4188335537910461,0.3709391057491302,293.2301025390625,297.1499938964844,293.1499938964844,0.0041923969984054,-1576.7791748046875,296.7340087890625,0.493888109922409,0.050000000745058,0.2318557649850845,291.1042785644531,291.1499938964844,258.75,257.6786804199219,279.0204467773437,293.2300720214844,291.1073913574219,1.0,0.260137677192688,0.7002792954444885,0.7002792954444885,1.0,1.0,-1.2015351057052612,0.4954054355621338,0.7061296701431274,0.2057516872882843,0.0,0.0,0.6919018626213074,47.243839263916016,34.0,21.34939384460449,-14675.4638671875,195.03024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6064758300781,308.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17851.296875,18000.0,0.0,0.0,0.3284148871898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826386034488678,0.8263942003250122,-8.184050784620922e-06,0.0,0.0003332993655931,0.0,0.0,81.80573272705078,0.0,0.0,0.0,0.4965302646160126,4.0,0.0,1.0
