time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1183776855469,297.1499938964844,293.1499938964844,0.1206156462430954,-2663.824951171875,304.14764404296875,0.7930280566215515,0.1874523609876632,0.1695491075515747,292.9188537597656,297.1499938964844,293.1499938964844,0.0056693283841013,-435.0783081054688,298.5087585449219,0.4994791448116302,0.050000000745058,0.048783790320158,293.1099853515625,297.1499938964844,293.1499938964844,0.179649993777275,-2849.667724609375,304.1461181640625,0.879853367805481,0.2586055994033813,0.1813990026712417,293.1795959472656,297.1499938964844,293.1499938964844,0.2899159789085388,-5637.28466796875,304.15069580078125,0.9990000128746032,0.4179567098617553,0.3587023317813873,293.2299499511719,297.1499938964844,293.1499938964844,0.0041563939303159,-1561.4078369140625,296.7309265136719,0.4994791448116302,0.050000000745058,0.2314092963933944,291.1469421386719,291.1499938964844,258.7042236328125,257.6383972167969,279.061279296875,293.22998046875,291.1523742675781,1.0,0.2548833191394806,0.6935418844223022,0.6935418844223022,1.0,1.0,-1.187941074371338,0.4877611100673675,0.7001798748970032,0.2007873654365539,0.0,0.0,0.689707338809967,44.66533279418945,25.0,55.75727462768555,-14561.8984375,185.4226531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735778808594,308.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.3310136198997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297315239906311,0.8297397494316101,-8.249889106082264e-06,0.0,0.0003359367256052,0.0,0.0,82.7990951538086,0.0,0.0,0.0,0.4980742335319519,4.0,0.0,1.0
493320,293.1183776855469,297.1499938964844,293.1499938964844,0.1206156462430954,-2663.824951171875,304.14764404296875,0.7930280566215515,0.1874523609876632,0.1695491075515747,292.9188537597656,297.1499938964844,293.1499938964844,0.0056693283841013,-435.0783081054688,298.5087585449219,0.4994791448116302,0.050000000745058,0.048783790320158,293.1099853515625,297.1499938964844,293.1499938964844,0.179649993777275,-2849.667724609375,304.1461181640625,0.879853367805481,0.2586055994033813,0.1813990026712417,293.1795959472656,297.1499938964844,293.1499938964844,0.2899159789085388,-5637.28466796875,304.15069580078125,0.9990000128746032,0.4179567098617553,0.3587023317813873,293.2299499511719,297.1499938964844,293.1499938964844,0.0041563939303159,-1561.4078369140625,296.7309265136719,0.4994791448116302,0.050000000745058,0.2314092963933944,291.1469421386719,291.1499938964844,258.7042236328125,257.6383972167969,279.061279296875,293.22998046875,291.1523742675781,1.0,0.2548833191394806,0.6935418844223022,0.6935418844223022,1.0,1.0,-1.187941074371338,0.4877611100673675,0.7001798748970032,0.2007873654365539,0.0,0.0,0.689707338809967,44.66533279418945,25.0,55.75727462768555,-14561.8984375,185.4226531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735778808594,308.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.3310136198997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297315239906311,0.8297397494316101,-8.249889106082264e-06,0.0,0.0003359367256052,0.0,0.0,82.7990951538086,0.0,0.0,0.0,0.4980742335319519,4.0,0.0,1.0
493380,293.117431640625,297.1499938964844,293.1499938964844,0.1206674501299858,-2663.736083984375,304.1483154296875,0.8088386058807373,0.1884451359510421,0.1702850311994552,292.9128112792969,297.1499938964844,293.1499938964844,0.0057250051759183,-437.66119384765625,298.6299743652344,0.5088040232658386,0.050000000745058,0.0486462488770484,293.10858154296875,297.1499938964844,293.1499938964844,0.179740309715271,-2849.869140625,304.1472473144531,0.8974622488021851,0.259904533624649,0.182199090719223,293.152587890625,297.1499938964844,293.1499938964844,0.271012008190155,-5333.0517578125,304.1819152832031,0.9990000128746032,0.4226276278495788,0.3400267362594604,293.22833251953125,297.1499938964844,293.1499938964844,0.0041168010793626,-1543.97509765625,296.740234375,0.5088040232658386,0.050000000745058,0.230756863951683,291.2038879394531,291.1499938964844,258.6595764160156,257.5987548828125,279.09088134765625,293.2284851074219,291.2099609375,1.0,0.2471163421869278,0.6891945004463196,0.6891945004463196,1.0,1.0,-1.1664220094680786,0.4772927463054657,0.6891292333602905,0.1945040822029113,0.0,0.0,0.6787706613540649,40.87736511230469,28.0,74.96673583984375,-14351.095703125,171.1930694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.644287109375,308.4337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18184.271484375,18000.0,0.0,0.0,0.3325067162513733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144224882125854,0.8144306540489197,-8.140150384861045e-06,0.0,0.0003374520747456,0.0,0.0,79.7165756225586,0.0,0.0,0.0,0.4917550086975097,4.0,0.0,1.0
493440,293.117431640625,297.1499938964844,293.1499938964844,0.1206674501299858,-2663.736083984375,304.1483154296875,0.8088386058807373,0.1884451359510421,0.1702850311994552,292.9128112792969,297.1499938964844,293.1499938964844,0.0057250051759183,-437.66119384765625,298.6299743652344,0.5088040232658386,0.050000000745058,0.0486462488770484,293.10858154296875,297.1499938964844,293.1499938964844,0.179740309715271,-2849.869140625,304.1472473144531,0.8974622488021851,0.259904533624649,0.182199090719223,293.152587890625,297.1499938964844,293.1499938964844,0.271012008190155,-5333.0517578125,304.1819152832031,0.9990000128746032,0.4226276278495788,0.3400267362594604,293.22833251953125,297.1499938964844,293.1499938964844,0.0041168010793626,-1543.97509765625,296.740234375,0.5088040232658386,0.050000000745058,0.230756863951683,291.2038879394531,291.1499938964844,258.6595764160156,257.5987548828125,279.09088134765625,293.2284851074219,291.2099609375,1.0,0.2471163421869278,0.6891945004463196,0.6891945004463196,1.0,1.0,-1.1664220094680786,0.4772927463054657,0.6891292333602905,0.1945040822029113,0.0,0.0,0.6787706613540649,40.87736511230469,28.0,74.96673583984375,-14351.095703125,171.1930694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.644287109375,308.4337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18184.271484375,18000.0,0.0,0.0,0.3325067162513733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144224882125854,0.8144306540489197,-8.140150384861045e-06,0.0,0.0003374520747456,0.0,0.0,79.7165756225586,0.0,0.0,0.0,0.4917550086975097,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.120736576616764,-2664.503662109375,304.14849853515625,0.8153911828994751,0.1889632195234298,0.1706955879926681,292.9096069335937,297.1499938964844,293.1499938964844,0.0057556382380425,-439.1400451660156,298.6912841796875,0.5129109621047974,0.050000000745058,0.0485927872359752,293.1077575683594,297.1499938964844,293.1499938964844,0.1798261255025863,-2850.54150390625,304.1475830078125,0.9051728248596193,0.2605935037136078,0.1826265901327133,293.1318664550781,297.1499938964844,293.1499938964844,0.2631285786628723,-5206.85693359375,304.1903076171875,0.9990000128746032,0.4266650080680847,0.3324828147888183,293.2270202636719,297.1499938964844,293.1499938964844,0.0040993085131049,-1536.1575927734375,296.74627685546875,0.5129109621047974,0.050000000745058,0.2305032610893249,291.2318725585937,291.1499938964844,258.6376342773437,257.57916259765625,279.1005249023437,293.2272033691406,291.2369384765625,1.0,0.2443153709173202,0.6874581575393677,0.6874581575393677,1.0,1.0,-1.1580002307891846,0.4732112288475036,0.6847889423370361,0.1919992268085479,0.0,0.0,0.6704919338226318,39.40439987182617,28.0,72.59923553466797,-14248.0654296875,165.76942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72027587890625,308.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18275.669921875,18000.0,0.0,0.0,0.3326857686042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997782230377197,0.7997862696647644,-8.017274012672715e-06,0.0,0.0003376337699592,0.0,0.0,76.70557403564453,0.0,0.0,0.0,0.4856746792793274,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1209207102656364,-2667.5,304.1484375,0.8205620646476746,0.1894903630018234,0.1711258143186569,292.90631103515625,297.1499938964844,293.1499938964844,0.0057908776216208,-441.06439208984375,298.7494812011719,0.516202449798584,0.050000000745058,0.0485526882112026,293.1068115234375,297.1499938964844,293.1499938964844,0.1800978183746338,-2853.75830078125,304.14752197265625,0.9118125438690186,0.2613137662410736,0.1830876171588897,293.1106872558594,297.1499938964844,293.1499938964844,0.2570948302745819,-5110.74560546875,304.19390869140625,0.9990000128746032,0.4310541152954101,0.3267109394073486,293.225341796875,297.1499938964844,293.1499938964844,0.0040850243531167,-1530.04296875,296.7483825683594,0.516202449798584,0.050000000745058,0.2303130626678466,291.25079345703125,291.1499938964844,258.615966796875,257.5597229003906,279.10760498046875,293.2255554199219,291.2535705566406,1.0,0.2421196848154068,0.6858777403831482,0.6858777403831482,1.0,1.0,-1.151863694190979,0.4701474905014038,0.6817162036895752,0.1901041567325592,0.0,0.0,0.6618139743804932,38.30314636230469,31.0,57.16827392578125,-14153.80078125,161.80682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81640625,308.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18338.74609375,18000.0,0.0,0.0,0.3324892222881317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819520831108093,0.7819599509239197,-7.860317964514252e-06,0.0,0.0003374342923052,0.0,0.0,73.08243560791016,0.0,0.0,0.0,0.4783205687999725,4.0,0.0,1.0
493620,293.1151733398437,297.1499938964844,293.1499938964844,0.1216049194335937,-2679.56591796875,304.1477966308594,0.8281619548797607,0.1905769109725952,0.172040045261383,292.8992614746094,297.1499938964844,293.1499938964844,0.0058760275132954,-446.2384338378906,298.85723876953125,0.520891010761261,0.050000000745058,0.0484993569552898,293.104736328125,297.1499938964844,293.1499938964844,0.1811360567808151,-2866.906982421875,304.1466064453125,0.9222387075424194,0.2628263831138611,0.1840854287147522,293.0719909667969,297.1499938964844,293.1499938964844,0.2490232735872268,-4983.6982421875,304.1924743652344,0.9990000128746032,0.4399054050445556,0.3188728392124176,293.2209777832031,297.1499938964844,293.1499938964844,0.004066752269864,-1522.9625244140625,296.7408752441406,0.520891010761261,0.050000000745058,0.2300600707530975,291.2620849609375,291.1499938964844,258.57330322265625,257.5212707519531,279.1163635253906,293.2212829589844,291.26177978515625,1.0,0.2392904162406921,0.683002233505249,0.683002233505249,1.0,1.0,-1.1443804502487185,0.4661533236503601,0.6782271862030029,0.1875292807817459,0.0,0.0,0.6458014249801636,36.84840774536133,34.0,18.466297149658203,-14005.5419921875,156.80825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474548339844,308.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18353.689453125,18000.0,0.0,0.0,0.3310610055923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455145716667175,0.745522141456604,-7.525719865952851e-06,0.0,0.000335984834237,0.0,0.0,65.90846252441406,0.0,0.0,0.0,0.4633074700832367,4.0,0.0,1.0
493680,293.1151733398437,297.1499938964844,293.1499938964844,0.1216049194335937,-2679.56591796875,304.1477966308594,0.8281619548797607,0.1905769109725952,0.172040045261383,292.8992614746094,297.1499938964844,293.1499938964844,0.0058760275132954,-446.2384338378906,298.85723876953125,0.520891010761261,0.050000000745058,0.0484993569552898,293.104736328125,297.1499938964844,293.1499938964844,0.1811360567808151,-2866.906982421875,304.1466064453125,0.9222387075424194,0.2628263831138611,0.1840854287147522,293.0719909667969,297.1499938964844,293.1499938964844,0.2490232735872268,-4983.6982421875,304.1924743652344,0.9990000128746032,0.4399054050445556,0.3188728392124176,293.2209777832031,297.1499938964844,293.1499938964844,0.004066752269864,-1522.9625244140625,296.7408752441406,0.520891010761261,0.050000000745058,0.2300600707530975,291.2620849609375,291.1499938964844,258.57330322265625,257.5212707519531,279.1163635253906,293.2212829589844,291.26177978515625,1.0,0.2392904162406921,0.683002233505249,0.683002233505249,1.0,1.0,-1.1443804502487185,0.4661533236503601,0.6782271862030029,0.1875292807817459,0.0,0.0,0.6458014249801636,36.84840774536133,34.0,18.466297149658203,-14005.5419921875,156.80825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474548339844,308.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18353.689453125,18000.0,0.0,0.0,0.3310610055923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455145716667175,0.745522141456604,-7.525719865952851e-06,0.0,0.000335984834237,0.0,0.0,65.90846252441406,0.0,0.0,0.0,0.4633074700832367,4.0,0.0,1.0
493740,293.114013671875,297.1499938964844,293.1499938964844,0.1225868016481399,-2697.28173828125,304.1469116210937,0.8325572609901428,0.1916964203119278,0.173014834523201,292.8917236328125,297.1499938964844,293.1499938964844,0.0059768073260784,-452.7210693359375,298.95916748046875,0.5231364965438843,0.050000000745058,0.0484752394258976,293.10260009765625,297.1499938964844,293.1499938964844,0.1826349347829818,-2886.215576171875,304.1452331542969,0.9284307956695556,0.2644069194793701,0.1851578205823898,293.04205322265625,297.1499938964844,293.1499938964844,0.2454004138708114,-4929.09228515625,304.1842346191406,0.9990000128746032,0.4479701220989227,0.3152651488780975,293.2157592773437,297.1499938964844,293.1499938964844,0.0040584979578852,-1520.75146484375,296.7237854003906,0.5231364965438843,0.050000000745058,0.2299456745386123,291.2499389648437,291.1499938964844,258.5315246582031,257.4833374023437,279.1205444335937,293.21612548828125,291.2477111816406,1.0,0.2382305264472961,0.6802935600280762,0.6802935600280762,1.0,1.0,-1.1423392295837402,0.4645276069641113,0.6778116226196289,0.1862808912992477,0.0,0.0,0.6330962181091309,36.20903396606445,37.0,-13.25588321685791,-13919.1328125,154.9842071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,308.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18292.251953125,18000.0,0.0,0.0,0.3285311758518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143851518630981,0.714392364025116,-7.235856628540205e-06,0.0,0.0003334173816256,0.0,0.0,60.09998321533203,0.0,0.0,0.0,0.4505511522293091,4.0,0.0,1.0
493800,293.114013671875,297.1499938964844,293.1499938964844,0.1225868016481399,-2697.28173828125,304.1469116210937,0.8325572609901428,0.1916964203119278,0.173014834523201,292.8917236328125,297.1499938964844,293.1499938964844,0.0059768073260784,-452.7210693359375,298.95916748046875,0.5231364965438843,0.050000000745058,0.0484752394258976,293.10260009765625,297.1499938964844,293.1499938964844,0.1826349347829818,-2886.215576171875,304.1452331542969,0.9284307956695556,0.2644069194793701,0.1851578205823898,293.04205322265625,297.1499938964844,293.1499938964844,0.2454004138708114,-4929.09228515625,304.1842346191406,0.9990000128746032,0.4479701220989227,0.3152651488780975,293.2157592773437,297.1499938964844,293.1499938964844,0.0040584979578852,-1520.75146484375,296.7237854003906,0.5231364965438843,0.050000000745058,0.2299456745386123,291.2499389648437,291.1499938964844,258.5315246582031,257.4833374023437,279.1205444335937,293.21612548828125,291.2477111816406,1.0,0.2382305264472961,0.6802935600280762,0.6802935600280762,1.0,1.0,-1.1423392295837402,0.4645276069641113,0.6778116226196289,0.1862808912992477,0.0,0.0,0.6330962181091309,36.20903396606445,37.0,-13.25588321685791,-13919.1328125,154.9842071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,308.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18292.251953125,18000.0,0.0,0.0,0.3285311758518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143851518630981,0.714392364025116,-7.235856628540205e-06,0.0,0.0003334173816256,0.0,0.0,60.09998321533203,0.0,0.0,0.0,0.4505511522293091,4.0,0.0,1.0
493860,293.1129150390625,297.1499938964844,293.1499938964844,0.1237488090991973,-2718.34765625,304.14599609375,0.8341590166091919,0.192828968167305,0.1740282773971557,292.8839111328125,297.1499938964844,293.1499938964844,0.0060898084193468,-460.1135559082031,299.0594787597656,0.5232014060020447,0.050000000745058,0.0484745427966117,293.1005249023437,297.1499938964844,293.1499938964844,0.1844176650047302,-2909.22705078125,304.14385986328125,0.9307355880737304,0.2660260498523712,0.1862793266773224,293.022216796875,297.1499938964844,293.1499938964844,0.2453864514827728,-4932.98681640625,304.1727905273437,0.9990000128746032,0.4547488093376159,0.3151621222496032,293.2102355957031,297.1499938964844,293.1499938964844,0.0040569426491856,-1521.6630859375,296.70172119140625,0.5232014060020447,0.050000000745058,0.2299423664808273,291.2244567871094,291.1499938964844,258.49053955078125,257.4458923339844,279.1222229003906,293.2105712890625,291.2213134765625,1.0,0.2386219799518585,0.6776118874549866,0.6776118874549866,1.0,1.0,-1.144771695137024,0.464807391166687,0.6799643635749817,0.1860827356576919,0.0,0.0,0.6247843503952026,36.22456359863281,40.0,-32.76668167114258,-13894.6884765625,155.70681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,308.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18200.927734375,18000.0,0.0,0.0,0.3253426253795624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922455430030823,0.6922525763511658,-7.0260925895127e-06,0.0,0.0003301814140286,0.0,0.0,56.13802337646485,0.0,0.0,0.0,0.4415054023265838,4.0,0.0,1.0
493920,293.1129150390625,297.1499938964844,293.1499938964844,0.1237488090991973,-2718.34765625,304.14599609375,0.8341590166091919,0.192828968167305,0.1740282773971557,292.8839111328125,297.1499938964844,293.1499938964844,0.0060898084193468,-460.1135559082031,299.0594787597656,0.5232014060020447,0.050000000745058,0.0484745427966117,293.1005249023437,297.1499938964844,293.1499938964844,0.1844176650047302,-2909.22705078125,304.14385986328125,0.9307355880737304,0.2660260498523712,0.1862793266773224,293.022216796875,297.1499938964844,293.1499938964844,0.2453864514827728,-4932.98681640625,304.1727905273437,0.9990000128746032,0.4547488093376159,0.3151621222496032,293.2102355957031,297.1499938964844,293.1499938964844,0.0040569426491856,-1521.6630859375,296.70172119140625,0.5232014060020447,0.050000000745058,0.2299423664808273,291.2244567871094,291.1499938964844,258.49053955078125,257.4458923339844,279.1222229003906,293.2105712890625,291.2213134765625,1.0,0.2386219799518585,0.6776118874549866,0.6776118874549866,1.0,1.0,-1.144771695137024,0.464807391166687,0.6799643635749817,0.1860827356576919,0.0,0.0,0.6247843503952026,36.22456359863281,40.0,-32.76668167114258,-13894.6884765625,155.70681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,308.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18200.927734375,18000.0,0.0,0.0,0.3253426253795624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922455430030823,0.6922525763511658,-7.0260925895127e-06,0.0,0.0003301814140286,0.0,0.0,56.13802337646485,0.0,0.0,0.0,0.4415054023265838,4.0,0.0,1.0
493980,293.11199951171875,297.1499938964844,293.1499938964844,0.1249889358878135,-2740.798583984375,304.145263671875,0.8333985209465027,0.193954512476921,0.1750581115484237,292.8759765625,297.1499938964844,293.1499938964844,0.0062120342627167,-468.0759582519531,299.16119384765625,0.521456241607666,0.050000000745058,0.048493169248104,293.0986633300781,297.1499938964844,293.1499938964844,0.1863344460725784,-2933.892822265625,304.1427307128906,0.9297662377357484,0.2676580250263214,0.1874282956123352,293.0120849609375,297.1499938964844,293.1499938964844,0.2482940852642059,-4983.76806640625,304.1603698730469,0.9990000128746032,0.4600551724433899,0.3179558515548706,293.2048034667969,297.1499938964844,293.1499938964844,0.0040593082085251,-1524.25634765625,296.6781616210937,0.521456241607666,0.050000000745058,0.2300307303667068,291.1937561035156,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.20513916015625,291.1904296875,1.0,0.2402058988809585,0.6748984456062317,0.6748984456062317,1.0,1.0,-1.1508673429489136,0.4666235446929931,0.6842438578605652,0.1867215186357498,0.0,0.0,0.6209859848022461,36.78031539916992,43.0,-41.28154754638672,-13925.1240234375,158.5389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669616699219,308.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.412109375,18000.0,0.0,0.0,0.3219884037971496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799696683883667,0.6799765825271606,-6.90242586642853e-06,0.0,0.000326777313603,0.0,0.0,53.96417617797852,0.0,0.0,0.0,0.4364406168460846,4.0,0.0,1.0
494040,293.11199951171875,297.1499938964844,293.1499938964844,0.1249889358878135,-2740.798583984375,304.145263671875,0.8333985209465027,0.193954512476921,0.1750581115484237,292.8759765625,297.1499938964844,293.1499938964844,0.0062120342627167,-468.0759582519531,299.16119384765625,0.521456241607666,0.050000000745058,0.048493169248104,293.0986633300781,297.1499938964844,293.1499938964844,0.1863344460725784,-2933.892822265625,304.1427307128906,0.9297662377357484,0.2676580250263214,0.1874282956123352,293.0120849609375,297.1499938964844,293.1499938964844,0.2482940852642059,-4983.76806640625,304.1603698730469,0.9990000128746032,0.4600551724433899,0.3179558515548706,293.2048034667969,297.1499938964844,293.1499938964844,0.0040593082085251,-1524.25634765625,296.6781616210937,0.521456241607666,0.050000000745058,0.2300307303667068,291.1937561035156,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.20513916015625,291.1904296875,1.0,0.2402058988809585,0.6748984456062317,0.6748984456062317,1.0,1.0,-1.1508673429489136,0.4666235446929931,0.6842438578605652,0.1867215186357498,0.0,0.0,0.6209859848022461,36.78031539916992,43.0,-41.28154754638672,-13925.1240234375,158.5389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669616699219,308.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.412109375,18000.0,0.0,0.0,0.3219884037971496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799696683883667,0.6799765825271606,-6.90242586642853e-06,0.0,0.000326777313603,0.0,0.0,53.96417617797852,0.0,0.0,0.0,0.4364406168460846,4.0,0.0,1.0
494100,293.11163330078125,297.1499938964844,293.1499938964844,0.1256167441606521,-2752.134765625,304.1449890136719,0.8322826027870178,0.1945096254348755,0.175573319196701,292.8720703125,297.1499938964844,293.1499938964844,0.0062760151922702,-472.2024841308594,299.2130432128906,0.5200382471084595,0.050000000745058,0.0485087037086486,293.09783935546875,297.1499938964844,293.1499938964844,0.187311440706253,-2946.4208984375,304.14227294921875,0.9282620549201964,0.2684722244739532,0.1880074143409729,293.0103759765625,297.1499938964844,293.1499938964844,0.2506632804870605,-5023.66357421875,304.1541748046875,0.9990000128746032,0.4621405899524688,0.3202664256095886,293.2022399902344,297.1499938964844,293.1499938964844,0.0040613324381411,-1525.873291015625,296.66650390625,0.5200382471084595,0.050000000745058,0.2301044017076492,291.1780700683594,291.1499938964844,258.430419921875,257.3905029296875,279.12255859375,293.2025756835937,291.1747741699219,1.0,0.2413728684186935,0.673524022102356,0.673524022102356,1.0,1.0,-1.1550607681274414,0.4680075049400329,0.6870533227920532,0.1872982233762741,0.0,0.0,0.6206870079040527,37.23185348510742,43.0,-42.70310592651367,-13957.4384765625,160.63836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7172546386719,308.7935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.615234375,18000.0,0.0,0.0,0.32039874792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773588061332703,0.6773657202720642,-6.870775905554183e-06,0.0,0.0003251640009693,0.0,0.0,53.47544479370117,0.0,0.0,0.0,0.435316264629364,4.0,0.0,1.0
494160,293.111328125,297.1499938964844,293.1499938964844,0.1262425184249878,-2763.41064453125,304.144775390625,0.8307515978813171,0.195057675242424,0.176086276769638,292.8681945800781,297.1499938964844,293.1499938964844,0.0063415840268135,-476.39544677734375,299.2656555175781,0.5183247923851013,0.050000000745058,0.0485279709100723,293.0970764160156,297.1499938964844,293.1499938964844,0.1882901340723037,-2958.938720703125,304.14190673828125,0.926181435585022,0.2692825496196747,0.1885872036218643,293.0107116699219,297.1499938964844,293.1499938964844,0.2535675168037414,-5071.9248046875,304.14813232421875,0.9990000128746032,0.4638432264328003,0.3231090605258941,293.1998291015625,297.1499938964844,293.1499938964844,0.0040636947378516,-1527.5985107421875,296.655029296875,0.5183247923851013,0.050000000745058,0.2301957905292511,291.16259765625,291.1499938964844,258.41070556640625,257.3722229003906,279.1224365234375,293.2001342773437,291.1593933105469,1.0,0.2427592724561691,0.6721377372741699,0.6721377372741699,1.0,1.0,-1.1599167585372925,0.469664990901947,0.6902517080307007,0.1880222409963607,0.0,0.0,0.6214004755020142,37.78742599487305,46.0,-42.88387298583984,-13999.427734375,163.15057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7463684082031,308.804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.939453125,18000.0,0.0,0.0,0.3189406096935272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769763231277466,0.6769831776618958,-6.857978860352887e-06,0.0,0.0003236841585021,0.0,0.0,53.35397720336914,0.0,0.0,0.0,0.4350781142711639,4.0,0.0,1.0
494220,293.1108703613281,297.1499938964844,293.1499938964844,0.1274755448102951,-2785.55712890625,304.1444702148437,0.8266687393188477,0.1961288005113601,0.1771005392074585,292.8606872558594,297.1499938964844,293.1499938964844,0.0064771845936775,-484.9424133300781,299.37322998046875,0.5142161846160889,0.050000000745058,0.0485765300691127,293.0957946777344,297.1499938964844,293.1499938964844,0.1902336478233337,-2983.701171875,304.141357421875,0.9206206798553468,0.2708855271339416,0.1897433549165725,293.0169982910156,297.1499938964844,293.1499938964844,0.2607703804969787,-5189.90380859375,304.13677978515625,0.9990000128746032,0.4661135077476501,0.3301652669906616,293.1954650878906,297.1499938964844,293.1499938964844,0.0040689907036721,-1531.1790771484375,296.6328125,0.5142161846160889,0.050000000745058,0.2304261475801468,291.1330871582031,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1957092285156,291.1301574707031,1.0,0.2460964024066925,0.6693342328071594,0.6693342328071594,1.0,1.0,-1.171325445175171,0.4736773073673248,0.6976481676101685,0.1898441761732101,0.0,0.0,0.6256529092788696,39.177513122558594,49.0,-41.041114807128906,-14107.5771484375,169.29466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74005126953125,308.798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.447265625,18000.0,0.0,0.0,0.3166046142578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824261546134949,0.6824330687522888,-6.884989943500841e-06,0.0,0.0003213134477846,0.0,0.0,54.13424301147461,0.0,0.0,0.0,0.4370806813240051,4.0,0.0,1.0
494280,293.1108703613281,297.1499938964844,293.1499938964844,0.1274755448102951,-2785.55712890625,304.1444702148437,0.8266687393188477,0.1961288005113601,0.1771005392074585,292.8606872558594,297.1499938964844,293.1499938964844,0.0064771845936775,-484.9424133300781,299.37322998046875,0.5142161846160889,0.050000000745058,0.0485765300691127,293.0957946777344,297.1499938964844,293.1499938964844,0.1902336478233337,-2983.701171875,304.141357421875,0.9206206798553468,0.2708855271339416,0.1897433549165725,293.0169982910156,297.1499938964844,293.1499938964844,0.2607703804969787,-5189.90380859375,304.13677978515625,0.9990000128746032,0.4661135077476501,0.3301652669906616,293.1954650878906,297.1499938964844,293.1499938964844,0.0040689907036721,-1531.1790771484375,296.6328125,0.5142161846160889,0.050000000745058,0.2304261475801468,291.1330871582031,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1957092285156,291.1301574707031,1.0,0.2460964024066925,0.6693342328071594,0.6693342328071594,1.0,1.0,-1.171325445175171,0.4736773073673248,0.6976481676101685,0.1898441761732101,0.0,0.0,0.6256529092788696,39.177513122558594,49.0,-41.041114807128906,-14107.5771484375,169.29466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74005126953125,308.798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.447265625,18000.0,0.0,0.0,0.3166046142578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824261546134949,0.6824330687522888,-6.884989943500841e-06,0.0,0.0003213134477846,0.0,0.0,54.13424301147461,0.0,0.0,0.0,0.4370806813240051,4.0,0.0,1.0
494340,293.11065673828125,297.1499938964844,293.1499938964844,0.1286717057228088,-2806.94921875,304.1443176269531,0.8215357661247253,0.1971633285284042,0.1780938506126403,292.8535461425781,297.1499938964844,293.1499938964844,0.0066182296723127,-493.650634765625,299.4837341308594,0.5094957947731018,0.050000000745058,0.0486368685960769,293.0948181152344,297.1499938964844,293.1499938964844,0.1921389400959015,-3007.85693359375,304.1410827636719,0.9137369394302368,0.2724584341049194,0.1908884644508361,293.02984619140625,297.1499938964844,293.1499938964844,0.2695377171039581,-5331.3720703125,304.1266174316406,0.9990000128746032,0.4668882489204407,0.3387272953987121,293.1917724609375,297.1499938964844,293.1499938964844,0.0040745944716036,-1534.7396240234375,296.6116638183594,0.5094957947731018,0.050000000745058,0.2307123690843582,291.1060485839844,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.1919860839844,291.1034240722656,1.0,0.2500596046447754,0.6665005087852478,0.6665005087852478,1.0,1.0,-1.184584617614746,0.4784459471702575,0.7061386704444885,0.1920694708824157,0.0,0.0,0.6333585977554321,40.89395904541016,52.0,-37.75248718261719,-14241.7158203125,176.7716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510314941406,308.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17866.1953125,18000.0,0.0,0.0,0.3152902126312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955353021621704,0.6955422759056091,-6.978116743994178e-06,0.0,0.0003199794737156,0.0,0.0,56.21769714355469,0.0,0.0,0.0,0.4421762228012085,4.0,0.0,1.0
494400,293.11065673828125,297.1499938964844,293.1499938964844,0.1286717057228088,-2806.94921875,304.1443176269531,0.8215357661247253,0.1971633285284042,0.1780938506126403,292.8535461425781,297.1499938964844,293.1499938964844,0.0066182296723127,-493.650634765625,299.4837341308594,0.5094957947731018,0.050000000745058,0.0486368685960769,293.0948181152344,297.1499938964844,293.1499938964844,0.1921389400959015,-3007.85693359375,304.1410827636719,0.9137369394302368,0.2724584341049194,0.1908884644508361,293.02984619140625,297.1499938964844,293.1499938964844,0.2695377171039581,-5331.3720703125,304.1266174316406,0.9990000128746032,0.4668882489204407,0.3387272953987121,293.1917724609375,297.1499938964844,293.1499938964844,0.0040745944716036,-1534.7396240234375,296.6116638183594,0.5094957947731018,0.050000000745058,0.2307123690843582,291.1060485839844,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.1919860839844,291.1034240722656,1.0,0.2500596046447754,0.6665005087852478,0.6665005087852478,1.0,1.0,-1.184584617614746,0.4784459471702575,0.7061386704444885,0.1920694708824157,0.0,0.0,0.6333585977554321,40.89395904541016,52.0,-37.75248718261719,-14241.7158203125,176.7716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510314941406,308.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17866.1953125,18000.0,0.0,0.0,0.3152902126312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955353021621704,0.6955422759056091,-6.978116743994178e-06,0.0,0.0003199794737156,0.0,0.0,56.21769714355469,0.0,0.0,0.0,0.4421762228012085,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1298231780529022,-2827.45703125,304.144287109375,0.8156353235244751,0.1981603652238845,0.1790630668401718,292.84686279296875,297.1499938964844,293.1499938964844,0.0067643807269632,-502.4787292480469,299.5969543457031,0.5044583678245544,0.050000000745058,0.048707291483879,293.0941162109375,297.1499938964844,293.1499938964844,0.1939916908740997,-3031.237548828125,304.1409606933594,0.9062127470970154,0.2739967405796051,0.1920174807310104,293.04833984375,297.1499938964844,293.1499938964844,0.2795566320419311,-5490.92724609375,304.1177673339844,0.9990000128746032,0.4661957621574402,0.3484534621238708,293.188720703125,297.1499938964844,293.1499938964844,0.0040801838040351,-1538.14794921875,296.5915832519531,0.5044583678245544,0.050000000745058,0.2310464084148407,291.08172607421875,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1889038085937,291.0794372558594,1.0,0.2545121610164642,0.6636507511138916,0.6636507511138916,1.0,1.0,-1.199262619018555,0.4837906658649444,0.7154719829559326,0.1945997029542923,0.0,0.0,0.6441251635551453,42.88854598999024,55.0,-33.9216423034668,-14395.955078125,185.4147186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898986816406,308.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17797.685546875,18000.0,0.0,0.0,0.3152025043964386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155961990356445,0.7156033515930176,-7.134526640584227e-06,0.0,0.0003198904742021,0.0,0.0,59.5896110534668,0.0,0.0,0.0,0.4501560032367706,4.0,0.0,1.0
494520,293.11065673828125,297.1499938964844,293.1499938964844,0.1298231780529022,-2827.45703125,304.144287109375,0.8156353235244751,0.1981603652238845,0.1790630668401718,292.84686279296875,297.1499938964844,293.1499938964844,0.0067643807269632,-502.4787292480469,299.5969543457031,0.5044583678245544,0.050000000745058,0.048707291483879,293.0941162109375,297.1499938964844,293.1499938964844,0.1939916908740997,-3031.237548828125,304.1409606933594,0.9062127470970154,0.2739967405796051,0.1920174807310104,293.04833984375,297.1499938964844,293.1499938964844,0.2795566320419311,-5490.92724609375,304.1177673339844,0.9990000128746032,0.4661957621574402,0.3484534621238708,293.188720703125,297.1499938964844,293.1499938964844,0.0040801838040351,-1538.14794921875,296.5915832519531,0.5044583678245544,0.050000000745058,0.2310464084148407,291.08172607421875,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1889038085937,291.0794372558594,1.0,0.2545121610164642,0.6636507511138916,0.6636507511138916,1.0,1.0,-1.199262619018555,0.4837906658649444,0.7154719829559326,0.1945997029542923,0.0,0.0,0.6441251635551453,42.88854598999024,55.0,-33.9216423034668,-14395.955078125,185.4147186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898986816406,308.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17797.685546875,18000.0,0.0,0.0,0.3152025043964386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155961990356445,0.7156033515930176,-7.134526640584227e-06,0.0,0.0003198904742021,0.0,0.0,59.5896110534668,0.0,0.0,0.0,0.4501560032367706,4.0,0.0,1.0
494580,293.11083984375,297.1499938964844,293.1499938964844,0.1309260725975036,-2847.019287109375,304.14434814453125,0.8091279864311218,0.1991214305162429,0.1800076961517334,292.84063720703125,297.1499938964844,293.1499938964844,0.0069153988733887,-511.3940124511719,299.71270751953125,0.4993131458759308,0.050000000745058,0.0487863086163997,293.0936889648437,297.1499938964844,293.1499938964844,0.195782795548439,-3053.740478515625,304.1409912109375,0.8986364006996155,0.2754987478256225,0.1931277066469192,293.07159423828125,297.1499938964844,293.1499938964844,0.2905553579330444,-5663.9404296875,304.1102294921875,0.9990000128746032,0.4640606641769409,0.3590535521507263,293.1862487792969,297.1499938964844,293.1499938964844,0.0040856171399354,-1541.3427734375,296.5726013183594,0.4993131458759308,0.050000000745058,0.2314212471246719,291.060302734375,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1863708496094,291.058349609375,1.0,0.2593383193016052,0.6607978940010071,0.6607978940010071,1.0,1.0,-1.2149970531463623,0.489560604095459,0.7254364490509033,0.1973523050546646,0.0,0.0,0.6575481295585632,45.119258880615234,58.0,-29.843669891357425,-14565.8916015625,195.07974243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,308.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17733.486328125,18000.0,0.0,0.0,0.316441923379898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419174313545227,0.7419247627258301,-7.352970897045452e-06,0.0,0.0003211483126506,0.0,0.0,64.28449249267578,0.0,0.0,0.0,0.4608356356620788,4.0,0.0,1.0
494640,293.11083984375,297.1499938964844,293.1499938964844,0.1309260725975036,-2847.019287109375,304.14434814453125,0.8091279864311218,0.1991214305162429,0.1800076961517334,292.84063720703125,297.1499938964844,293.1499938964844,0.0069153988733887,-511.3940124511719,299.71270751953125,0.4993131458759308,0.050000000745058,0.0487863086163997,293.0936889648437,297.1499938964844,293.1499938964844,0.195782795548439,-3053.740478515625,304.1409912109375,0.8986364006996155,0.2754987478256225,0.1931277066469192,293.07159423828125,297.1499938964844,293.1499938964844,0.2905553579330444,-5663.9404296875,304.1102294921875,0.9990000128746032,0.4640606641769409,0.3590535521507263,293.1862487792969,297.1499938964844,293.1499938964844,0.0040856171399354,-1541.3427734375,296.5726013183594,0.4993131458759308,0.050000000745058,0.2314212471246719,291.060302734375,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1863708496094,291.058349609375,1.0,0.2593383193016052,0.6607978940010071,0.6607978940010071,1.0,1.0,-1.2149970531463623,0.489560604095459,0.7254364490509033,0.1973523050546646,0.0,0.0,0.6575481295585632,45.119258880615234,58.0,-29.843669891357425,-14565.8916015625,195.07974243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,308.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17733.486328125,18000.0,0.0,0.0,0.316441923379898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419174313545227,0.7419247627258301,-7.352970897045452e-06,0.0,0.0003211483126506,0.0,0.0,64.28449249267578,0.0,0.0,0.0,0.4608356356620788,4.0,0.0,1.0
494700,293.1109924316406,297.1499938964844,293.1499938964844,0.1314584761857986,-2856.433349609375,304.1444091796875,0.8056613802909851,0.1995893120765686,0.1804710775613784,292.8376770019531,297.1499938964844,293.1499938964844,0.006992754060775,-515.8795166015625,299.771484375,0.4967398941516876,0.050000000745058,0.0488286428153514,293.09356689453125,297.1499938964844,293.1499938964844,0.1966529041528701,-3064.636962890625,304.1410522460937,0.8947811126708984,0.2762359976768493,0.1936753243207931,293.0848388671875,297.1499938964844,293.1499938964844,0.2963486611843109,-5754.2587890625,304.10693359375,0.9990000128746032,0.4624532759189605,0.3646052181720733,293.1851806640625,297.1499938964844,293.1499938964844,0.0040882620960474,-1542.8519287109375,296.5635986328125,0.4967398941516876,0.050000000745058,0.2316220551729202,291.0507507324219,291.1499938964844,258.23858642578125,257.2107238769531,279.1215209960937,293.185302734375,291.0489807128906,1.0,0.2618609070777893,0.6593734622001648,0.6593734622001648,1.0,1.0,-1.2231661081314087,0.492565780878067,0.7306003570556641,0.1987904012203216,0.0,0.0,0.6651294827461243,46.31174087524414,58.0,-27.73053550720215,-14655.697265625,200.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478271484375,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17703.2265625,18000.0,0.0,0.0,0.3175671100616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572064399719238,0.7572139501571655,-7.485309652111027e-06,0.0,0.0003222902596462,0.0,0.0,67.14804077148438,0.0,0.0,0.0,0.4671297073364258,4.0,0.0,1.0
494760,293.11114501953125,297.1499938964844,293.1499938964844,0.1319779157638549,-2865.599365234375,304.1445007324219,0.8021038770675659,0.200049415230751,0.1809287965297699,292.8348388671875,297.1499938964844,293.1499938964844,0.0070712622255086,-520.3761596679688,299.8308410644531,0.4941767454147339,0.050000000745058,0.0488726533949375,293.093505859375,297.1499938964844,293.1499938964844,0.1975050568580627,-3075.285888671875,304.14111328125,0.8908973336219788,0.2769643068313598,0.1942178457975387,293.0990905761719,297.1499938964844,293.1499938964844,0.3023019433021545,-5846.5263671875,304.1039428710937,0.9990000128746032,0.4604847133159637,0.3702886402606964,293.1842041015625,297.1499938964844,293.1499938964844,0.0040908749215304,-1544.306396484375,296.55499267578125,0.4941767454147339,0.050000000745058,0.231830820441246,291.0419616699219,291.1499938964844,258.2198791503906,257.1930236816406,279.1215515136719,293.184326171875,291.0403747558594,1.0,0.2644418478012085,0.6579517126083374,0.6579517126083374,1.0,1.0,-1.231492042541504,0.4956325590610504,0.7358595132827759,0.2002594769001007,0.0,0.0,0.6732169985771179,47.54993438720703,61.0,-25.57184791564941,-14748.25,205.64344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,308.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17674.44921875,18000.0,0.0,0.0,0.3190213441848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737745046615601,0.7737821936607361,-7.632832421222702e-06,0.0,0.0003237660857848,0.0,0.0,70.364990234375,0.0,0.0,0.0,0.4740180075168609,4.0,0.0,1.0
494820,293.111572265625,297.1499938964844,293.1499938964844,0.1329776048660278,-2883.18310546875,304.1446533203125,0.7949717044830322,0.2009485065937042,0.1818286776542663,292.82940673828125,297.1499938964844,293.1499938964844,0.0072318115271627,-529.3972778320312,299.95135498046875,0.4890853762626648,0.050000000745058,0.0489650703966617,293.0931091308594,297.1499938964844,293.1499938964844,0.199189007282257,-3096.2724609375,304.1412658691406,0.8831990957260132,0.2784716486930847,0.1953177005052566,293.130615234375,297.1499938964844,293.1499938964844,0.3145825564861297,-6035.20263671875,304.098876953125,0.9990000128746032,0.4553867280483246,0.3819478452205658,293.1824645996094,297.1499938964844,293.1499938964844,0.0040960935875773,-1547.0772705078125,296.5391540527344,0.4890853762626648,0.050000000745058,0.232269212603569,291.02685546875,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1825561523437,291.0256042480469,1.0,0.2697415649890899,0.6551173329353333,0.6551173329353333,1.0,1.0,-1.2485244274139404,0.5019128322601318,0.7466115355491638,0.2032687366008758,0.0,0.0,0.69068843126297,50.14612579345703,64.0,-21.129594802856445,-14940.6259765625,216.99790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74029541015625,308.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17622.447265625,18000.0,0.0,0.0,0.3228692710399627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102872967720032,0.8102952241897583,-7.972295861691236e-06,0.0,0.0003276712668593,0.0,0.0,77.88118743896484,0.0,0.0,0.0,0.4894250035285949,4.0,0.0,1.0
494880,293.111572265625,297.1499938964844,293.1499938964844,0.1329776048660278,-2883.18310546875,304.1446533203125,0.7949717044830322,0.2009485065937042,0.1818286776542663,292.82940673828125,297.1499938964844,293.1499938964844,0.0072318115271627,-529.3972778320312,299.95135498046875,0.4890853762626648,0.050000000745058,0.0489650703966617,293.0931091308594,297.1499938964844,293.1499938964844,0.199189007282257,-3096.2724609375,304.1412658691406,0.8831990957260132,0.2784716486930847,0.1953177005052566,293.130615234375,297.1499938964844,293.1499938964844,0.3145825564861297,-6035.20263671875,304.098876953125,0.9990000128746032,0.4553867280483246,0.3819478452205658,293.1824645996094,297.1499938964844,293.1499938964844,0.0040960935875773,-1547.0772705078125,296.5391540527344,0.4890853762626648,0.050000000745058,0.232269212603569,291.02685546875,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1825561523437,291.0256042480469,1.0,0.2697415649890899,0.6551173329353333,0.6551173329353333,1.0,1.0,-1.2485244274139404,0.5019128322601318,0.7466115355491638,0.2032687366008758,0.0,0.0,0.69068843126297,50.14612579345703,64.0,-21.129594802856445,-14940.6259765625,216.99790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74029541015625,308.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17622.447265625,18000.0,0.0,0.0,0.3228692710399627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102872967720032,0.8102952241897583,-7.972295861691236e-06,0.0,0.0003276712668593,0.0,0.0,77.88118743896484,0.0,0.0,0.0,0.4894250035285949,4.0,0.0,1.0
494940,293.112060546875,297.1499938964844,293.1499938964844,0.1339271068572998,-2899.81201171875,304.1448669433594,0.7879440784454346,0.20182566344738,0.1827113181352615,292.82427978515625,297.1499938964844,293.1499938964844,0.0073971864767372,-538.4484252929688,300.0741577148437,0.4839953780174255,0.050000000745058,0.0490624755620956,293.0929260253906,297.1499938964844,293.1499938964844,0.2008581310510635,-3116.99560546875,304.14141845703125,0.8757374286651611,0.2799564003944397,0.1964472383260727,293.166015625,297.1499938964844,293.1499938964844,0.3272193670272827,-6227.1689453125,304.0948791503906,0.9990000128746032,0.448706716299057,0.3938629627227783,293.1807556152344,297.1499938964844,293.1499938964844,0.004101634491235,-1549.78173828125,296.5256652832031,0.4839953780174255,0.050000000745058,0.2327312678098678,291.0150146484375,291.1499938964844,258.1454162597656,257.122314453125,279.1217346191406,293.1808776855469,291.0140991210937,1.0,0.2751713097095489,0.6522948145866394,0.6522948145866394,1.0,1.0,-1.265913486480713,0.5083237886428833,0.7575897574424744,0.2063363194465637,0.0,0.0,0.7095169425010681,52.87799835205078,52.0,-16.584016799926758,-15141.1533203125,229.0481414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4626159667969,308.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17579.548828125,18000.0,0.0,0.0,0.3278456032276153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850425660610199,0.8504340052604675,-8.36737672216259e-06,0.0,0.0003327215963508,0.0,0.0,86.84400177001953,0.0,0.0,0.0,0.5066835880279541,4.0,0.0,1.0
