time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.112060546875,297.1499938964844,293.1499938964844,0.1339271068572998,-2899.81201171875,304.1448669433594,0.7879440784454346,0.20182566344738,0.1827113181352615,292.82427978515625,297.1499938964844,293.1499938964844,0.0073971864767372,-538.4484252929688,300.0741577148437,0.4839953780174255,0.050000000745058,0.0490624755620956,293.0929260253906,297.1499938964844,293.1499938964844,0.2008581310510635,-3116.99560546875,304.14141845703125,0.8757374286651611,0.2799564003944397,0.1964472383260727,293.166015625,297.1499938964844,293.1499938964844,0.3272193670272827,-6227.1689453125,304.0948791503906,0.9990000128746032,0.448706716299057,0.3938629627227783,293.1807556152344,297.1499938964844,293.1499938964844,0.004101634491235,-1549.78173828125,296.5256652832031,0.4839953780174255,0.050000000745058,0.2327312678098678,291.0150146484375,291.1499938964844,258.1454162597656,257.122314453125,279.1217346191406,293.1808776855469,291.0140991210937,1.0,0.2751713097095489,0.6522948145866394,0.6522948145866394,1.0,1.0,-1.265913486480713,0.5083237886428833,0.7575897574424744,0.2063363194465637,0.0,0.0,0.7095169425010681,52.87799835205078,52.0,-16.584016799926758,-15141.1533203125,229.0481414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4626159667969,308.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17579.548828125,18000.0,0.0,0.0,0.3278456032276153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850425660610199,0.8504340052604675,-8.36737672216259e-06,0.0,0.0003327215963508,0.0,0.0,86.84400177001953,0.0,0.0,0.0,0.5066835880279541,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.134395882487297,-2907.9052734375,304.1451416015625,0.7877696752548218,0.2023645788431167,0.1832000315189361,292.8212280273437,297.1499938964844,293.1499938964844,0.0074890307150781,-543.240234375,300.1503295898437,0.4834364354610443,0.050000000745058,0.0490733310580253,293.0934143066406,297.1499938964844,293.1499938964844,0.2016323804855346,-3126.45458984375,304.1418762207031,0.8756133317947388,0.2807237505912781,0.1970174312591552,293.1858825683594,297.1499938964844,293.1499938964844,0.3291787207126617,-6252.75390625,304.1033935546875,0.9990000128746032,0.4445296823978424,0.3951715528964996,293.1795654296875,297.1499938964844,293.1499938964844,0.0041015660390257,-1549.8326416015625,296.5212707519531,0.4834364354610443,0.050000000745058,0.2327827513217926,291.01287841796875,291.1499938964844,258.1231384277344,257.10113525390625,279.1246643066406,293.1796875,291.0140075683594,1.0,0.2755050361156463,0.6509706974029541,0.6509706974029541,1.0,1.0,-1.2688381671905518,0.5090328454971313,0.7598053812980652,0.2066005021333694,0.0,0.0,0.7207652926445007,53.20053482055664,52.0,-2.793928623199463,-15210.8193359375,230.8068389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3060607910156,308.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17564.455078125,18000.0,0.0,0.0,0.3312527239322662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8755925893783569,0.8756011724472046,-8.627743227407336e-06,0.0,0.0003361793933436,0.0,0.0,92.86219787597656,0.0,0.0,0.0,0.5176419615745544,4.0,0.0,1.0
495120,293.1124572753906,297.1499938964844,293.1499938964844,0.1345751732587814,-2910.79541015625,304.1455078125,0.7894456386566162,0.2027077823877334,0.1835023015737533,292.81915283203125,297.1499938964844,293.1499938964844,0.0075429142452776,-545.80126953125,300.2044677734375,0.4842022657394409,0.050000000745058,0.04905841127038,293.0938720703125,297.1499938964844,293.1499938964844,0.2019225656986236,-3129.7783203125,304.1425476074219,0.8774685859680176,0.2812100350856781,0.1973519921302795,293.195068359375,297.1499938964844,293.1499938964844,0.3275989294052124,-6224.8388671875,304.1132507324219,0.9990000128746032,0.442371666431427,0.3933780789375305,293.1786499023437,297.1499938964844,293.1499938964844,0.0040985615924,-1548.23388671875,296.5243225097656,0.4842022657394409,0.050000000745058,0.232711985707283,291.0210266113281,291.1499938964844,258.1083068847656,257.0870056152344,279.1273193359375,293.1788024902344,291.0239562988281,1.0,0.2747131288051605,0.6502739191055298,0.6502739191055298,1.0,1.0,-1.2673496007919312,0.5081037878990173,0.759245753288269,0.2060150504112243,0.0,0.0,0.7268081307411194,52.80106735229492,40.0,14.868789672851562,-15230.896484375,229.4027709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2149963378906,308.12799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17583.107421875,18000.0,0.0,0.0,0.3335882723331451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8913315534591675,0.8913403749465942,-8.800834621069953e-06,0.0,0.0003385496966075,0.0,0.0,96.83038330078124,0.0,0.0,0.0,0.5245310068130493,4.0,0.0,1.0
495180,293.1129150390625,297.1499938964844,293.1499938964844,0.1346612572669983,-2911.299560546875,304.1468811035156,0.7986472249031067,0.2035616189241409,0.1841710060834884,292.8139038085937,297.1499938964844,293.1499938964844,0.0076587414368987,-550.5869750976562,300.3482360839844,0.4891905188560486,0.050000000745058,0.048963014036417,293.0946350097656,297.1499938964844,293.1499938964844,0.2021597325801849,-3131.685546875,304.1446533203125,0.8877472281455994,0.2824758291244507,0.1981465816497802,293.1995544433594,297.1499938964844,293.1499938964844,0.3157705962657928,-6033.44970703125,304.1454162597656,0.9990000128746032,0.4402603209018707,0.3817028999328613,293.1761169433594,297.1499938964844,293.1499938964844,0.0040819160640239,-1539.559814453125,296.5478210449219,0.4891905188560486,0.050000000745058,0.232259452342987,291.0664367675781,291.1499938964844,258.0711364746094,257.0516052246094,279.1348876953125,293.17626953125,291.0722351074219,1.0,0.2696861922740936,0.6491352319717407,0.6491352319717407,1.0,1.0,-1.254439353942871,0.5020701289176941,0.752369225025177,0.2026209682226181,0.0,0.0,0.7352347373962402,50.19086456298828,28.0,58.6622428894043,-15188.6748046875,219.1754302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0592346191406,308.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17733.93359375,18000.0,0.0,0.0,0.3392360210418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193785190582277,0.9193876385688782,-9.14333577384241e-06,0.0,0.0003442814340814,0.0,0.0,104.42774200439452,0.0,0.0,0.0,0.5370216965675354,4.0,0.0,1.0
495240,293.1129150390625,297.1499938964844,293.1499938964844,0.1346612572669983,-2911.299560546875,304.1468811035156,0.7986472249031067,0.2035616189241409,0.1841710060834884,292.8139038085937,297.1499938964844,293.1499938964844,0.0076587414368987,-550.5869750976562,300.3482360839844,0.4891905188560486,0.050000000745058,0.048963014036417,293.0946350097656,297.1499938964844,293.1499938964844,0.2021597325801849,-3131.685546875,304.1446533203125,0.8877472281455994,0.2824758291244507,0.1981465816497802,293.1995544433594,297.1499938964844,293.1499938964844,0.3157705962657928,-6033.44970703125,304.1454162597656,0.9990000128746032,0.4402603209018707,0.3817028999328613,293.1761169433594,297.1499938964844,293.1499938964844,0.0040819160640239,-1539.559814453125,296.5478210449219,0.4891905188560486,0.050000000745058,0.232259452342987,291.0664367675781,291.1499938964844,258.0711364746094,257.0516052246094,279.1348876953125,293.17626953125,291.0722351074219,1.0,0.2696861922740936,0.6491352319717407,0.6491352319717407,1.0,1.0,-1.254439353942871,0.5020701289176941,0.752369225025177,0.2026209682226181,0.0,0.0,0.7352347373962402,50.19086456298828,28.0,58.6622428894043,-15188.6748046875,219.1754302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0592346191406,308.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17733.93359375,18000.0,0.0,0.0,0.3392360210418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193785190582277,0.9193876385688782,-9.14333577384241e-06,0.0,0.0003442814340814,0.0,0.0,104.42774200439452,0.0,0.0,0.0,0.5370216965675354,4.0,0.0,1.0
495300,293.1128234863281,297.1499938964844,293.1499938964844,0.1345950663089752,-2909.50439453125,304.1475524902344,0.805905282497406,0.2040495574474334,0.1845147758722305,292.8112487792969,297.1499938964844,293.1499938964844,0.0077082682400941,-552.2828979492188,300.42340087890625,0.4932205379009247,0.050000000745058,0.0488894134759902,293.0946350097656,297.1499938964844,293.1499938964844,0.2021181434392929,-3130.543701171875,304.14569091796875,0.8959013819694519,0.2831750810146332,0.1985610574483871,293.1908874511719,297.1499938964844,293.1499938964844,0.3061518967151642,-5880.4716796875,304.16375732421875,0.9990000128746032,0.4413316547870636,0.3724440336227417,293.1747436523437,297.1499938964844,293.1499938964844,0.0040699816308915,-1533.372314453125,296.5658874511719,0.4932205379009247,0.050000000745058,0.2319103181362152,291.0989685058594,291.1499938964844,258.0525207519531,257.03387451171875,279.1387634277344,293.1748962402344,291.1059265136719,1.0,0.2657503187656402,0.6488661766052246,0.6488661766052246,1.0,1.0,-1.2437303066253662,0.4973538815975189,0.7463763952255249,0.200044959783554,0.0,0.0,0.7354061603546143,48.1663932800293,28.0,77.75139617919922,-15123.0234375,211.1309051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0296325683594,308.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.498046875,18000.0,0.0,0.0,0.3417485654354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257952570915222,0.9258044958114624,-9.239784958481325e-06,0.0,0.0003468313661869,0.0,0.0,106.36418151855467,0.0,0.0,0.0,0.5399482846260071,4.0,0.0,1.0
495360,293.11248779296875,297.1499938964844,293.1499938964844,0.1344930529594421,-2907.01513671875,304.148193359375,0.8146710991859436,0.2045849561691284,0.1848917752504348,292.8085632324219,297.1499938964844,293.1499938964844,0.007753225043416,-553.6001586914062,300.5002746582031,0.4983405470848083,0.050000000745058,0.0488019473850727,293.0943603515625,297.1499938964844,293.1499938964844,0.2020094096660614,-3128.522216796875,304.14666748046875,0.9062113165855408,0.2839335799217224,0.1990032494068145,293.1745910644531,297.1499938964844,293.1499938964844,0.2943613529205322,-5693.4052734375,304.18267822265625,0.9990000128746032,0.4440073668956756,0.3611321449279785,293.17333984375,297.1499938964844,293.1499938964844,0.0040561771020293,-1526.2197265625,296.58740234375,0.4983405470848083,0.050000000745058,0.2314954251050949,291.1368408203125,291.1499938964844,258.03387451171875,257.01611328125,279.1425476074219,293.1734924316406,291.1448059082031,1.0,0.2609866559505462,0.6487784385681152,0.6487784385681152,1.0,1.0,-1.230534315109253,0.4916542768478393,0.7388800382614136,0.1969618499279022,0.0,0.0,0.7325149178504944,45.75521087646485,31.0,94.50382232666016,-15029.4169921875,201.5613555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0368957519531,308.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.271484375,18000.0,0.0,0.0,0.3439153730869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261435270309448,0.9261528253555298,-9.272145689465106e-06,0.0,0.0003490303934086,0.0,0.0,106.69757080078124,0.0,0.0,0.0,0.5401899814605713,4.0,0.0,1.0
495420,293.1120910644531,297.1499938964844,293.1499938964844,0.1343897432088852,-2903.935546875,304.14892578125,0.8267673254013062,0.2056161314249038,0.1857262402772903,292.8032531738281,297.1499938964844,293.1499938964844,0.0078566810116171,-556.9896850585938,300.6534423828125,0.50564044713974,0.050000000745058,0.0486900061368942,293.0935363769531,297.1499938964844,293.1499938964844,0.2019855380058288,-3127.086669921875,304.14776611328125,0.9226061105728148,0.2855094671249389,0.2000162899494171,293.1292724609375,297.1499938964844,293.1499938964844,0.2778104841709137,-5432.55712890625,304.19873046875,0.9990000128746032,0.4525521397590637,0.3461130857467651,293.1703491210937,297.1499938964844,293.1499938964844,0.0040333461947739,-1513.90087890625,296.6305236816406,0.50564044713974,0.050000000745058,0.2309644371271133,291.210693359375,291.1499938964844,257.99639892578125,256.98046875,279.1441650390625,293.1705322265625,291.2163391113281,1.0,0.2553215026855469,0.6483134627342224,0.6483134627342224,1.0,1.0,-1.2139451503753662,0.4844043850898742,0.7295407652854919,0.1929009556770324,0.0,0.0,0.719193696975708,42.674560546875,34.0,92.42494201660156,-14881.431640625,189.6878356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1518859863281,308.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18226.72265625,18000.0,0.0,0.0,0.3470256924629211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907703936100006,0.9077130556106568,-9.125250471697656e-06,0.0,0.0003521869657561,0.0,0.0,102.24951171875,0.0,0.0,0.0,0.5322942137718201,4.0,0.0,1.0
495480,293.1120910644531,297.1499938964844,293.1499938964844,0.1343897432088852,-2903.935546875,304.14892578125,0.8267673254013062,0.2056161314249038,0.1857262402772903,292.8032531738281,297.1499938964844,293.1499938964844,0.0078566810116171,-556.9896850585938,300.6534423828125,0.50564044713974,0.050000000745058,0.0486900061368942,293.0935363769531,297.1499938964844,293.1499938964844,0.2019855380058288,-3127.086669921875,304.14776611328125,0.9226061105728148,0.2855094671249389,0.2000162899494171,293.1292724609375,297.1499938964844,293.1499938964844,0.2778104841709137,-5432.55712890625,304.19873046875,0.9990000128746032,0.4525521397590637,0.3461130857467651,293.1703491210937,297.1499938964844,293.1499938964844,0.0040333461947739,-1513.90087890625,296.6305236816406,0.50564044713974,0.050000000745058,0.2309644371271133,291.210693359375,291.1499938964844,257.99639892578125,256.98046875,279.1441650390625,293.1705322265625,291.2163391113281,1.0,0.2553215026855469,0.6483134627342224,0.6483134627342224,1.0,1.0,-1.2139451503753662,0.4844043850898742,0.7295407652854919,0.1929009556770324,0.0,0.0,0.719193696975708,42.674560546875,34.0,92.42494201660156,-14881.431640625,189.6878356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1518859863281,308.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18226.72265625,18000.0,0.0,0.0,0.3470256924629211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907703936100006,0.9077130556106568,-9.125250471697656e-06,0.0,0.0003521869657561,0.0,0.0,102.24951171875,0.0,0.0,0.0,0.5322942137718201,4.0,0.0,1.0
495540,293.1119689941406,297.1499938964844,293.1499938964844,0.1346500813961029,-2907.823974609375,304.1488342285156,0.8347287774085999,0.2066033333539962,0.1865555197000503,292.79791259765625,297.1499938964844,293.1499938964844,0.0079884054139256,-562.36572265625,300.798583984375,0.5103653073310852,0.050000000745058,0.0486251823604106,293.0935974121094,297.1499938964844,293.1499938964844,0.2024541646242141,-3132.359375,304.147705078125,0.9338608980178832,0.2869292199611664,0.200978472828865,293.0849914550781,297.1499938964844,293.1499938964844,0.2676913738250732,-5274.92529296875,304.19903564453125,0.9990000128746032,0.4620684683322906,0.3371102511882782,293.1666564941406,297.1499938964844,293.1499938964844,0.0040222252719104,-1507.6494140625,296.6577453613281,0.5103653073310852,0.050000000745058,0.2306569218635559,291.2521667480469,291.1499938964844,257.95867919921875,256.9446105957031,279.142822265625,293.1669006347656,291.2547912597656,1.0,0.2519849836826324,0.6475435495376587,0.6475435495376587,1.0,1.0,-1.2048395872116089,0.4802287220954895,0.7246108055114746,0.1905069947242736,0.0,0.0,0.7024684548377991,40.90004348754883,37.0,58.933536529541016,-14764.080078125,183.12168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3621826171875,308.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18358.6171875,18000.0,0.0,0.0,0.348517894744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874237060546875,0.874245822429657,-8.792939297563862e-06,0.0,0.0003537013544701,0.0,0.0,93.9521942138672,0.0,0.0,0.0,0.5178393721580505,4.0,0.0,1.0
495600,293.1119689941406,297.1499938964844,293.1499938964844,0.1346500813961029,-2907.823974609375,304.1488342285156,0.8347287774085999,0.2066033333539962,0.1865555197000503,292.79791259765625,297.1499938964844,293.1499938964844,0.0079884054139256,-562.36572265625,300.798583984375,0.5103653073310852,0.050000000745058,0.0486251823604106,293.0935974121094,297.1499938964844,293.1499938964844,0.2024541646242141,-3132.359375,304.147705078125,0.9338608980178832,0.2869292199611664,0.200978472828865,293.0849914550781,297.1499938964844,293.1499938964844,0.2676913738250732,-5274.92529296875,304.19903564453125,0.9990000128746032,0.4620684683322906,0.3371102511882782,293.1666564941406,297.1499938964844,293.1499938964844,0.0040222252719104,-1507.6494140625,296.6577453613281,0.5103653073310852,0.050000000745058,0.2306569218635559,291.2521667480469,291.1499938964844,257.95867919921875,256.9446105957031,279.142822265625,293.1669006347656,291.2547912597656,1.0,0.2519849836826324,0.6475435495376587,0.6475435495376587,1.0,1.0,-1.2048395872116089,0.4802287220954895,0.7246108055114746,0.1905069947242736,0.0,0.0,0.7024684548377991,40.90004348754883,37.0,58.933536529541016,-14764.080078125,183.12168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3621826171875,308.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18358.6171875,18000.0,0.0,0.0,0.348517894744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874237060546875,0.874245822429657,-8.792939297563862e-06,0.0,0.0003537013544701,0.0,0.0,93.9521942138672,0.0,0.0,0.0,0.5178393721580505,4.0,0.0,1.0
495660,293.11187744140625,297.1499938964844,293.1499938964844,0.1352547109127044,-2918.211669921875,304.1482238769531,0.8394423723220825,0.2075823098421096,0.1874042898416519,292.7923583984375,297.1499938964844,293.1499938964844,0.0081460932269692,-569.4552001953125,300.93817138671875,0.5128370523452759,0.050000000745058,0.0485934354364872,293.0935363769531,297.1499938964844,293.1499938964844,0.2034307718276977,-3144.400634765625,304.1468200683594,0.9404520988464355,0.2883675694465637,0.2019515335559845,293.05010986328125,297.1499938964844,293.1499938964844,0.2625096440315246,-5196.55615234375,304.1911926269531,0.9990000128746032,0.4708117842674255,0.3326131105422973,293.1622009277344,297.1499938964844,293.1499938964844,0.0040215170010924,-1506.7169189453125,296.6718139648437,0.5128370523452759,0.050000000745058,0.2305063307285308,291.2652587890625,291.1499938964844,257.9206237792969,256.90850830078125,279.1402282714844,293.1625061035156,291.2652282714844,1.0,0.2505193054676056,0.6464400291442871,0.6464400291442871,1.0,1.0,-1.2014071941375732,0.4783418178558349,0.7230654358863831,0.1893048286437988,0.0,0.0,0.6859471797943115,40.04640579223633,40.0,21.3292179107666,-14683.76171875,180.2925567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259460449219,308.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18385.28125,18000.0,0.0,0.0,0.3485121130943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8366184830665588,0.8366268873214722,-8.40814391267486e-06,0.0,0.0003536954754963,0.0,0.0,85.0352554321289,0.0,0.0,0.0,0.5016626715660095,4.0,0.0,1.0
495720,293.11187744140625,297.1499938964844,293.1499938964844,0.1352547109127044,-2918.211669921875,304.1482238769531,0.8394423723220825,0.2075823098421096,0.1874042898416519,292.7923583984375,297.1499938964844,293.1499938964844,0.0081460932269692,-569.4552001953125,300.93817138671875,0.5128370523452759,0.050000000745058,0.0485934354364872,293.0935363769531,297.1499938964844,293.1499938964844,0.2034307718276977,-3144.400634765625,304.1468200683594,0.9404520988464355,0.2883675694465637,0.2019515335559845,293.05010986328125,297.1499938964844,293.1499938964844,0.2625096440315246,-5196.55615234375,304.1911926269531,0.9990000128746032,0.4708117842674255,0.3326131105422973,293.1622009277344,297.1499938964844,293.1499938964844,0.0040215170010924,-1506.7169189453125,296.6718139648437,0.5128370523452759,0.050000000745058,0.2305063307285308,291.2652587890625,291.1499938964844,257.9206237792969,256.90850830078125,279.1402282714844,293.1625061035156,291.2652282714844,1.0,0.2505193054676056,0.6464400291442871,0.6464400291442871,1.0,1.0,-1.2014071941375732,0.4783418178558349,0.7230654358863831,0.1893048286437988,0.0,0.0,0.6859471797943115,40.04640579223633,40.0,21.3292179107666,-14683.76171875,180.2925567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259460449219,308.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18385.28125,18000.0,0.0,0.0,0.3485121130943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8366184830665588,0.8366268873214722,-8.40814391267486e-06,0.0,0.0003536954754963,0.0,0.0,85.0352554321289,0.0,0.0,0.0,0.5016626715660095,4.0,0.0,1.0
495780,293.1118469238281,297.1499938964844,293.1499938964844,0.1361446678638458,-2933.92333984375,304.1473083496094,0.8413174152374268,0.208554670214653,0.188272476196289,292.7865600585937,297.1499938964844,293.1499938964844,0.0083280568942427,-577.9970092773438,301.0745849609375,0.5132936835289001,0.050000000745058,0.0485877133905887,293.09344482421875,297.1499938964844,293.1499938964844,0.2048527300357818,-3162.2705078125,304.1455078125,0.9431068301200868,0.289814829826355,0.2029542177915573,293.0264892578125,297.1499938964844,293.1499938964844,0.2613883018493652,-5183.232421875,304.17926025390625,0.9990000128746032,0.4781525731086731,0.3317974507808685,293.1573486328125,297.1499938964844,293.1499938964844,0.0040293084457516,-1510.085205078125,296.67535400390625,0.5132936835289001,0.050000000745058,0.2304791957139969,291.25555419921875,291.1499938964844,257.88214111328125,256.8720703125,279.13726806640625,293.1576538085937,291.253662109375,1.0,0.2505770325660705,0.64501953125,0.64501953125,1.0,1.0,-1.2026326656341553,0.4783071279525757,0.7243255376815796,0.1890552788972854,0.0,0.0,0.6723316311836243,39.91954040527344,43.0,-9.925707817077637,-14647.7265625,180.4187469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90264892578125,308.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18334.814453125,18000.0,0.0,0.0,0.3472828567028045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026875853538513,0.802695631980896,-8.058960702328477e-06,0.0,0.0003524479689076,0.0,0.0,77.42385864257812,0.0,0.0,0.0,0.4871753752231598,4.0,0.0,1.0
495840,293.1118469238281,297.1499938964844,293.1499938964844,0.1361446678638458,-2933.92333984375,304.1473083496094,0.8413174152374268,0.208554670214653,0.188272476196289,292.7865600585937,297.1499938964844,293.1499938964844,0.0083280568942427,-577.9970092773438,301.0745849609375,0.5132936835289001,0.050000000745058,0.0485877133905887,293.09344482421875,297.1499938964844,293.1499938964844,0.2048527300357818,-3162.2705078125,304.1455078125,0.9431068301200868,0.289814829826355,0.2029542177915573,293.0264892578125,297.1499938964844,293.1499938964844,0.2613883018493652,-5183.232421875,304.17926025390625,0.9990000128746032,0.4781525731086731,0.3317974507808685,293.1573486328125,297.1499938964844,293.1499938964844,0.0040293084457516,-1510.085205078125,296.67535400390625,0.5132936835289001,0.050000000745058,0.2304791957139969,291.25555419921875,291.1499938964844,257.88214111328125,256.8720703125,279.13726806640625,293.1576538085937,291.253662109375,1.0,0.2505770325660705,0.64501953125,0.64501953125,1.0,1.0,-1.2026326656341553,0.4783071279525757,0.7243255376815796,0.1890552788972854,0.0,0.0,0.6723316311836243,39.91954040527344,43.0,-9.925707817077637,-14647.7265625,180.4187469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90264892578125,308.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18334.814453125,18000.0,0.0,0.0,0.3472828567028045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026875853538513,0.802695631980896,-8.058960702328477e-06,0.0,0.0003524479689076,0.0,0.0,77.42385864257812,0.0,0.0,0.0,0.4871753752231598,4.0,0.0,1.0
495900,293.11187744140625,297.1499938964844,293.1499938964844,0.1366626471281051,-2943.122802734375,304.1468811035156,0.841330885887146,0.2090359628200531,0.1887106746435165,292.7835998535156,297.1499938964844,293.1499938964844,0.0084270443767309,-582.6839599609375,301.1424255371094,0.5128706097602844,0.050000000745058,0.0485929958522319,293.09344482421875,297.1499938964844,293.1499938964844,0.2056769430637359,-3172.660888671875,304.14483642578125,0.9431846141815186,0.2905352413654327,0.2034606039524078,293.0187683105469,297.1499938964844,293.1499938964844,0.2620942294597626,-5196.734375,304.17266845703125,0.9990000128746032,0.4812325537204742,0.3325528502464294,293.15484619140625,297.1499938964844,293.1499938964844,0.0040355855599045,-1512.936279296875,296.674560546875,0.5128706097602844,0.050000000745058,0.2305042594671249,291.24493408203125,291.1499938964844,257.8627014160156,256.8537292480469,279.1358337402344,293.1551513671875,291.24249267578125,1.0,0.2510829567909241,0.6442034840583801,0.6442034840583801,1.0,1.0,-1.2047088146209717,0.478866696357727,0.7258421778678894,0.1892242580652237,0.0,0.0,0.6670506000518799,40.0836181640625,43.0,-21.3820858001709,-14647.6259765625,181.4087371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340576171875,308.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18292.599609375,18000.0,0.0,0.0,0.3463304936885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886816263198853,0.7886895537376404,-7.914066372904927e-06,0.0,0.0003514814306981,0.0,0.0,74.3984603881836,0.0,0.0,0.0,0.4812179505825043,4.0,0.0,1.0
495960,293.1119079589844,297.1499938964844,293.1499938964844,0.1372107416391372,-2952.86572265625,304.1464538574219,0.8408063054084778,0.2095125615596771,0.1891496032476425,292.7806396484375,297.1499938964844,293.1499938964844,0.0085305823013186,-587.5722045898438,301.2104187011719,0.5120744109153748,0.050000000745058,0.0486030541360378,293.09344482421875,297.1499938964844,293.1499938964844,0.2065482586622238,-3183.640380859375,304.1441955566406,0.9425378441810608,0.2912509441375732,0.2039677798748016,293.0136413574219,297.1499938964844,293.1499938964844,0.2635262310504913,-5221.69580078125,304.1659545898437,0.9990000128746032,0.4839082360267639,0.3339855074882507,293.15240478515625,297.1499938964844,293.1499938964844,0.0040430109947919,-1516.326904296875,296.6727600097656,0.5120744109153748,0.050000000745058,0.2305519580841064,291.23199462890625,291.1499938964844,257.8431396484375,256.8352966308594,279.1344909667969,293.1527099609375,291.2292175292969,1.0,0.2518671452999115,0.6433248519897461,0.6433248519897461,1.0,1.0,-1.2076327800750732,0.4797586500644684,0.7278741598129272,0.1895612031221389,0.0,0.0,0.662872314453125,40.381004333496094,46.0,-29.894603729248047,-14659.2734375,182.9440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552429199219,308.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.0234375,18000.0,0.0,0.0,0.3452266454696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770568132400513,0.7770646214485168,-7.792778887960594e-06,0.0,0.0003503611369524,0.0,0.0,71.93376159667969,0.0,0.0,0.0,0.4762769639492035,4.0,0.0,1.0
496020,293.112060546875,297.1499938964844,293.1499938964844,0.1383534371852874,-2973.15771484375,304.1457214355469,0.8383920788764954,0.2104484289884567,0.1900249421596527,292.77471923828125,297.1499938964844,293.1499938964844,0.0087496461346745,-597.7813720703125,301.3475036621094,0.5095576643943787,0.050000000745058,0.0486358217895031,293.0935363769531,297.1499938964844,293.1499938964844,0.2083650678396225,-3206.479248046875,304.1430969238281,0.939376711845398,0.2926621437072754,0.2049789130687713,293.01031494140625,297.1499938964844,293.1499938964844,0.2682551443576813,-5300.7158203125,304.1527709960937,0.9990000128746032,0.4880506098270416,0.3386101722717285,293.1477355957031,297.1499938964844,293.1499938964844,0.0040602209046483,-1524.149658203125,296.667724609375,0.5095576643943787,0.050000000745058,0.2307073920965194,291.2025451660156,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.14801025390625,291.1994934082031,1.0,0.2541577816009521,0.6414049863815308,0.6414049863815308,1.0,1.0,-1.2156732082366943,0.4823980629444122,0.7332751154899597,0.1906637400388717,0.0,0.0,0.6578078866004944,41.32865905761719,49.0,-39.35615158081055,-14714.6279296875,187.4676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,308.7359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18145.78515625,18000.0,0.0,0.0,0.3427980542182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612253427505493,0.7612329125404358,-7.622450539201964e-06,0.0,0.0003478964208625,0.0,0.0,68.61946105957031,0.0,0.0,0.0,0.4695245921611786,4.0,0.0,1.0
496080,293.112060546875,297.1499938964844,293.1499938964844,0.1383534371852874,-2973.15771484375,304.1457214355469,0.8383920788764954,0.2104484289884567,0.1900249421596527,292.77471923828125,297.1499938964844,293.1499938964844,0.0087496461346745,-597.7813720703125,301.3475036621094,0.5095576643943787,0.050000000745058,0.0486358217895031,293.0935363769531,297.1499938964844,293.1499938964844,0.2083650678396225,-3206.479248046875,304.1430969238281,0.939376711845398,0.2926621437072754,0.2049789130687713,293.01031494140625,297.1499938964844,293.1499938964844,0.2682551443576813,-5300.7158203125,304.1527709960937,0.9990000128746032,0.4880506098270416,0.3386101722717285,293.1477355957031,297.1499938964844,293.1499938964844,0.0040602209046483,-1524.149658203125,296.667724609375,0.5095576643943787,0.050000000745058,0.2307073920965194,291.2025451660156,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.14801025390625,291.1994934082031,1.0,0.2541577816009521,0.6414049863815308,0.6414049863815308,1.0,1.0,-1.2156732082366943,0.4823980629444122,0.7332751154899597,0.1906637400388717,0.0,0.0,0.6578078866004944,41.32865905761719,49.0,-39.35615158081055,-14714.6279296875,187.4676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,308.7359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18145.78515625,18000.0,0.0,0.0,0.3427980542182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612253427505493,0.7612329125404358,-7.622450539201964e-06,0.0,0.0003478964208625,0.0,0.0,68.61946105957031,0.0,0.0,0.0,0.4695245921611786,4.0,0.0,1.0
496140,293.1123046875,297.1499938964844,293.1499938964844,0.1395096331834793,-2993.62353515625,304.1452331542969,0.8345509171485901,0.2113586217164993,0.1908915936946869,292.7689514160156,297.1499938964844,293.1499938964844,0.0089827571064233,-608.3666381835938,301.4866943359375,0.5061159729957581,0.050000000745058,0.0486831590533256,293.09381103515625,297.1499938964844,293.1499938964844,0.2102056294679641,-3229.51123046875,304.142333984375,0.9341928958892822,0.2940407395362854,0.2059790790081024,293.0152282714844,297.1499938964844,293.1499938964844,0.2750380933284759,-5411.203125,304.1405944824219,0.9990000128746032,0.4906096756458282,0.3451812863349914,293.1435546875,297.1499938964844,293.1499938964844,0.0040792818181216,-1532.6959228515625,296.6625366210937,0.5061159729957581,0.050000000745058,0.2309319376945495,291.1720886230469,291.1499938964844,257.7633972167969,256.76043701171875,279.13006591796875,293.143798828125,291.16912841796875,1.0,0.2572497725486755,0.6393067836761475,0.6393067836761475,1.0,1.0,-1.2261269092559814,0.4859738647937774,0.7401530742645264,0.1922291815280914,0.0,0.0,0.6569097638130188,42.68178939819336,52.0,-41.780906677246094,-14805.81640625,193.68035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799499511719,308.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.216796875,18000.0,0.0,0.0,0.3404451012611389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7549574375152588,0.7549650073051453,-7.54335587771493e-06,0.0,0.0003455084806773,0.0,0.0,67.25255584716797,0.0,0.0,0.0,0.4667687714099884,4.0,0.0,1.0
496200,293.1123046875,297.1499938964844,293.1499938964844,0.1395096331834793,-2993.62353515625,304.1452331542969,0.8345509171485901,0.2113586217164993,0.1908915936946869,292.7689514160156,297.1499938964844,293.1499938964844,0.0089827571064233,-608.3666381835938,301.4866943359375,0.5061159729957581,0.050000000745058,0.0486831590533256,293.09381103515625,297.1499938964844,293.1499938964844,0.2102056294679641,-3229.51123046875,304.142333984375,0.9341928958892822,0.2940407395362854,0.2059790790081024,293.0152282714844,297.1499938964844,293.1499938964844,0.2750380933284759,-5411.203125,304.1405944824219,0.9990000128746032,0.4906096756458282,0.3451812863349914,293.1435546875,297.1499938964844,293.1499938964844,0.0040792818181216,-1532.6959228515625,296.6625366210937,0.5061159729957581,0.050000000745058,0.2309319376945495,291.1720886230469,291.1499938964844,257.7633972167969,256.76043701171875,279.13006591796875,293.143798828125,291.16912841796875,1.0,0.2572497725486755,0.6393067836761475,0.6393067836761475,1.0,1.0,-1.2261269092559814,0.4859738647937774,0.7401530742645264,0.1922291815280914,0.0,0.0,0.6569097638130188,42.68178939819336,52.0,-41.780906677246094,-14805.81640625,193.68035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799499511719,308.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.216796875,18000.0,0.0,0.0,0.3404451012611389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7549574375152588,0.7549650073051453,-7.54335587771493e-06,0.0,0.0003455084806773,0.0,0.0,67.25255584716797,0.0,0.0,0.0,0.4667687714099884,4.0,0.0,1.0
496260,293.1126403808594,297.1499938964844,293.1499938964844,0.1406482756137848,-3013.696533203125,304.1449279785156,0.8296999335289001,0.2122434228658676,0.1917468011379242,292.7633972167969,297.1499938964844,293.1499938964844,0.009228584356606,-619.1805419921875,301.6282043457031,0.5020726919174194,0.050000000745058,0.0487427748739719,293.0942077636719,297.1499938964844,293.1499938964844,0.2120201289653778,-3252.104248046875,304.1418762207031,0.927520513534546,0.2953843176364898,0.2069640457630157,293.0271301269531,297.1499938964844,293.1499938964844,0.2834521532058716,-5545.98388671875,304.1297302246094,0.9990000128746032,0.4916260242462158,0.3532823026180267,293.139892578125,297.1499938964844,293.1499938964844,0.0040992270223796,-1541.4925537109375,296.6580810546875,0.5020726919174194,0.050000000745058,0.2312147319316864,291.1429443359375,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1401062011719,291.14019775390625,1.0,0.2609770596027374,0.6370704770088196,0.6370704770088196,1.0,1.0,-1.2384699583053589,0.4902765154838562,0.7481935024261475,0.1941461563110351,0.0,0.0,0.6598203778266907,44.37538146972656,55.0,-40.49373626708984,-14924.5634765625,201.3386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248718261719,308.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.880859375,18000.0,0.0,0.0,0.3385611772537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574596405029297,0.7574672102928162,-7.546811502834316e-06,0.0,0.0003435965627431,0.0,0.0,67.60330963134766,0.0,0.0,0.0,0.4676650166511535,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1406482756137848,-3013.696533203125,304.1449279785156,0.8296999335289001,0.2122434228658676,0.1917468011379242,292.7633972167969,297.1499938964844,293.1499938964844,0.009228584356606,-619.1805419921875,301.6282043457031,0.5020726919174194,0.050000000745058,0.0487427748739719,293.0942077636719,297.1499938964844,293.1499938964844,0.2120201289653778,-3252.104248046875,304.1418762207031,0.927520513534546,0.2953843176364898,0.2069640457630157,293.0271301269531,297.1499938964844,293.1499938964844,0.2834521532058716,-5545.98388671875,304.1297302246094,0.9990000128746032,0.4916260242462158,0.3532823026180267,293.139892578125,297.1499938964844,293.1499938964844,0.0040992270223796,-1541.4925537109375,296.6580810546875,0.5020726919174194,0.050000000745058,0.2312147319316864,291.1429443359375,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1401062011719,291.14019775390625,1.0,0.2609770596027374,0.6370704770088196,0.6370704770088196,1.0,1.0,-1.2384699583053589,0.4902765154838562,0.7481935024261475,0.1941461563110351,0.0,0.0,0.6598203778266907,44.37538146972656,55.0,-40.49373626708984,-14924.5634765625,201.3386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248718261719,308.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.880859375,18000.0,0.0,0.0,0.3385611772537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574596405029297,0.7574672102928162,-7.546811502834316e-06,0.0,0.0003435965627431,0.0,0.0,67.60330963134766,0.0,0.0,0.0,0.4676650166511535,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1417574435472488,-3033.168212890625,304.144775390625,0.8241658806800842,0.2131058126688003,0.1925908774137497,292.7581481933594,297.1499938964844,293.1499938964844,0.0094867730513215,-630.1505737304688,301.7719421386719,0.4976769387722015,0.050000000745058,0.04881277307868,293.0947265625,297.1499938964844,293.1499938964844,0.2137876898050308,-3274.00732421875,304.1416320800781,0.9198864102363586,0.2966944277286529,0.2079328596591949,293.0449523925781,297.1499938964844,293.1499938964844,0.2931586802005768,-5699.33203125,304.120361328125,0.9990000128746032,0.4911314249038696,0.3625632226467132,293.13677978515625,297.1499938964844,293.1499938964844,0.0041195936501026,-1550.3238525390625,296.6547241210937,0.4976769387722015,0.050000000745058,0.2315467894077301,291.11602783203125,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.136962890625,291.1135559082031,1.0,0.265200674533844,0.6347282528877258,0.6347282528877258,1.0,1.0,-1.2522684335708618,0.4951323568820953,0.7571361064910889,0.1963219195604324,0.0,0.0,0.6661788821220398,46.35582733154297,58.0,-37.5995979309082,-15064.18359375,210.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898376464844,308.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.078125,18000.0,0.0,0.0,0.3374592959880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679059505462646,0.7679135799407959,-7.62575245971675e-06,0.0,0.0003424782771617,0.0,0.0,69.5296401977539,0.0,0.0,0.0,0.471892774105072,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1417574435472488,-3033.168212890625,304.144775390625,0.8241658806800842,0.2131058126688003,0.1925908774137497,292.7581481933594,297.1499938964844,293.1499938964844,0.0094867730513215,-630.1505737304688,301.7719421386719,0.4976769387722015,0.050000000745058,0.04881277307868,293.0947265625,297.1499938964844,293.1499938964844,0.2137876898050308,-3274.00732421875,304.1416320800781,0.9198864102363586,0.2966944277286529,0.2079328596591949,293.0449523925781,297.1499938964844,293.1499938964844,0.2931586802005768,-5699.33203125,304.120361328125,0.9990000128746032,0.4911314249038696,0.3625632226467132,293.13677978515625,297.1499938964844,293.1499938964844,0.0041195936501026,-1550.3238525390625,296.6547241210937,0.4976769387722015,0.050000000745058,0.2315467894077301,291.11602783203125,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.136962890625,291.1135559082031,1.0,0.265200674533844,0.6347282528877258,0.6347282528877258,1.0,1.0,-1.2522684335708618,0.4951323568820953,0.7571361064910889,0.1963219195604324,0.0,0.0,0.6661788821220398,46.35582733154297,58.0,-37.5995979309082,-15064.18359375,210.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898376464844,308.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.078125,18000.0,0.0,0.0,0.3374592959880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679059505462646,0.7679135799407959,-7.62575245971675e-06,0.0,0.0003424782771617,0.0,0.0,69.5296401977539,0.0,0.0,0.0,0.471892774105072,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1422997117042541,-3042.65869140625,304.1447448730469,0.8212164044380188,0.2135299295186996,0.1930093914270401,292.755615234375,297.1499938964844,293.1499938964844,0.0096205538138747,-635.681884765625,301.8446044921875,0.4954015016555786,0.050000000745058,0.0488511621952056,293.0950012207031,297.1499938964844,293.1499938964844,0.2146511673927307,-3284.671142578125,304.1416015625,0.9158757328987122,0.2973380386829376,0.2084115296602249,293.0558776855469,297.1499938964844,293.1499938964844,0.29840749502182,-5781.47265625,304.1162109375,0.9990000128746032,0.4903209507465362,0.3675530254840851,293.1354064941406,297.1499938964844,293.1499938964844,0.0041298768483102,-1554.7249755859375,296.6535339355469,0.4954015016555786,0.050000000745058,0.2317288815975189,291.1034851074219,291.1499938964844,257.6595458984375,256.6639404296875,279.126708984375,293.1355895996094,291.1011657714844,1.0,0.2674620449542999,0.6335253119468689,0.6335253119468689,1.0,1.0,-1.2595993280410769,0.4977218210697174,0.7618774771690369,0.1974821239709854,0.0,0.0,0.6705436110496521,47.43923568725586,58.0,-35.89350891113281,-15140.2294921875,215.1164093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446105957031,308.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17849.08984375,18000.0,0.0,0.0,0.3372758030891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758767008781433,0.7758843898773193,-7.692109647905454e-06,0.0,0.0003422920708544,0.0,0.0,71.06486511230469,0.0,0.0,0.0,0.4751753807067871,4.0,0.0,1.0
496560,293.113525390625,297.1499938964844,293.1499938964844,0.1428336948156356,-3051.9853515625,304.14471435546875,0.8181724548339844,0.2139502018690109,0.1934260129928589,292.7531433105469,297.1499938964844,293.1499938964844,0.0097574740648269,-641.2379150390625,301.91778564453125,0.4930933713912964,0.050000000745058,0.0488915480673313,293.09527587890625,297.1499938964844,293.1499938964844,0.2155014425516128,-3295.14990234375,304.1415710449219,0.9118295311927797,0.29798024892807,0.2088874280452728,293.0679931640625,297.1499938964844,293.1499938964844,0.3038764595985412,-5866.5400390625,304.1124267578125,0.9990000128746032,0.4891331791877746,0.3727308511734009,293.1341552734375,297.1499938964844,293.1499938964844,0.004140225239098,-1559.1142578125,296.65264892578125,0.4930933713912964,0.050000000745058,0.2319204658269882,291.09161376953125,291.1499938964844,257.6381530761719,256.6441955566406,279.12628173828125,293.1343078613281,291.0894470214844,1.0,0.2698046565055847,0.6323047280311584,0.6323047280311584,1.0,1.0,-1.26716411113739,0.5003972053527832,0.7667669057846069,0.1986788362264633,0.0,0.0,0.6756334900856018,48.57757568359375,61.0,-34.11100006103516,-15219.7392578125,220.23849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,308.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.55859375,18000.0,0.0,0.0,0.3373632431030273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785542905330658,0.7855506539344788,-7.775726771797054e-06,0.0,0.0003423808084335,0.0,0.0,72.97632598876953,0.0,0.0,0.0,0.4791914820671081,4.0,0.0,1.0
496620,293.1138916015625,297.1499938964844,293.1499938964844,0.1438848227262497,-3070.29150390625,304.1447448730469,0.8118665814399719,0.2147973626852035,0.1942636519670486,292.74835205078125,297.1499938964844,293.1499938964844,0.0100415730848908,-652.4352416992188,302.0658264160156,0.4884103536605835,0.050000000745058,0.0489775128662586,293.0955810546875,297.1499938964844,293.1499938964844,0.2172117680311203,-3316.1748046875,304.1415405273437,0.903982639312744,0.2993082702159881,0.2098724693059921,293.095947265625,297.1499938964844,293.1499938964844,0.3153456449508667,-6043.35302734375,304.1058654785156,0.9990000128746032,0.4855488836765289,0.3835185766220093,293.1318359375,297.1499938964844,293.1499938964844,0.0041612051427364,-1567.8865966796875,296.6521911621094,0.4884103536605835,0.050000000745058,0.2323282361030578,291.06982421875,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.1319580078125,291.06793212890625,1.0,0.2746896147727966,0.6298161745071411,0.6298161745071411,1.0,1.0,-1.2828936576843262,0.5059640407562256,0.7769295573234558,0.2011581361293792,0.0,0.0,0.687808632850647,50.996978759765625,64.0,-30.46224403381348,-15387.859375,231.1765594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,308.6732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17746.751953125,18000.0,0.0,0.0,0.3383975923061371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095852136611938,0.8095932006835938,-7.993501640157774e-06,0.0,0.0003434305253904,0.0,0.0,77.93587493896484,0.0,0.0,0.0,0.4893040955066681,4.0,0.0,1.0
496680,293.1138916015625,297.1499938964844,293.1499938964844,0.1438848227262497,-3070.29150390625,304.1447448730469,0.8118665814399719,0.2147973626852035,0.1942636519670486,292.74835205078125,297.1499938964844,293.1499938964844,0.0100415730848908,-652.4352416992188,302.0658264160156,0.4884103536605835,0.050000000745058,0.0489775128662586,293.0955810546875,297.1499938964844,293.1499938964844,0.2172117680311203,-3316.1748046875,304.1415405273437,0.903982639312744,0.2993082702159881,0.2098724693059921,293.095947265625,297.1499938964844,293.1499938964844,0.3153456449508667,-6043.35302734375,304.1058654785156,0.9990000128746032,0.4855488836765289,0.3835185766220093,293.1318359375,297.1499938964844,293.1499938964844,0.0041612051427364,-1567.8865966796875,296.6521911621094,0.4884103536605835,0.050000000745058,0.2323282361030578,291.06982421875,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.1319580078125,291.06793212890625,1.0,0.2746896147727966,0.6298161745071411,0.6298161745071411,1.0,1.0,-1.2828936576843262,0.5059640407562256,0.7769295573234558,0.2011581361293792,0.0,0.0,0.687808632850647,50.996978759765625,64.0,-30.46224403381348,-15387.859375,231.1765594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,308.6732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17746.751953125,18000.0,0.0,0.0,0.3383975923061371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095852136611938,0.8095932006835938,-7.993501640157774e-06,0.0,0.0003434305253904,0.0,0.0,77.93587493896484,0.0,0.0,0.0,0.4893040955066681,4.0,0.0,1.0
