time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1143493652344,297.1499938964844,293.1499938964844,0.1449014842510223,-3087.92529296875,304.1448059082031,0.8052353262901306,0.2156183868646621,0.1950963586568832,292.74365234375,297.1499938964844,293.1499938964844,0.0103393010795116,-663.70849609375,302.2161560058594,0.4836101233959198,0.050000000745058,0.049069732427597,293.09637451171875,297.1499938964844,293.1499938964844,0.2188136279582977,-3335.771240234375,304.1416931152344,0.8964059948921204,0.3005231320858001,0.2108052670955658,293.12811279296875,297.1499938964844,293.1499938964844,0.3273961246013641,-6227.025390625,304.1005249023437,0.9990000128746032,0.480404257774353,0.3947632014751434,293.12957763671875,297.1499938964844,293.1499938964844,0.0041828923858702,-1576.756103515625,296.6539001464844,0.4836101233959198,0.050000000745058,0.2327656745910644,291.0508117675781,291.1499938964844,257.54998779296875,256.5633850097656,279.1249084472656,293.12969970703125,291.0492248535156,1.0,0.279774934053421,0.6272760033607483,0.6272760033607483,1.0,1.0,-1.2991461753845217,0.5117039084434509,0.7874422073364258,0.2036900520324707,0.0,0.0,0.7023453116416931,53.58599472045898,67.0,-26.570646286010746,-15565.53515625,242.92539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106201171875,308.5757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17686.203125,18000.0,0.0,0.0,0.3406080603599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392896056175232,0.839297890663147,-8.277232154796366e-06,0.0,0.0003456738777458,0.0,0.0,84.44729614257812,0.0,0.0,0.0,0.5019935965538025,4.0,0.0,1.0
496800,293.1143493652344,297.1499938964844,293.1499938964844,0.1449014842510223,-3087.92529296875,304.1448059082031,0.8052353262901306,0.2156183868646621,0.1950963586568832,292.74365234375,297.1499938964844,293.1499938964844,0.0103393010795116,-663.70849609375,302.2161560058594,0.4836101233959198,0.050000000745058,0.049069732427597,293.09637451171875,297.1499938964844,293.1499938964844,0.2188136279582977,-3335.771240234375,304.1416931152344,0.8964059948921204,0.3005231320858001,0.2108052670955658,293.12811279296875,297.1499938964844,293.1499938964844,0.3273961246013641,-6227.025390625,304.1005249023437,0.9990000128746032,0.480404257774353,0.3947632014751434,293.12957763671875,297.1499938964844,293.1499938964844,0.0041828923858702,-1576.756103515625,296.6539001464844,0.4836101233959198,0.050000000745058,0.2327656745910644,291.0508117675781,291.1499938964844,257.54998779296875,256.5633850097656,279.1249084472656,293.12969970703125,291.0492248535156,1.0,0.279774934053421,0.6272760033607483,0.6272760033607483,1.0,1.0,-1.2991461753845217,0.5117039084434509,0.7874422073364258,0.2036900520324707,0.0,0.0,0.7023453116416931,53.58599472045898,67.0,-26.570646286010746,-15565.53515625,242.92539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106201171875,308.5757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17686.203125,18000.0,0.0,0.0,0.3406080603599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392896056175232,0.839297890663147,-8.277232154796366e-06,0.0,0.0003456738777458,0.0,0.0,84.44729614257812,0.0,0.0,0.0,0.5019935965538025,4.0,0.0,1.0
496860,293.1148376464844,297.1499938964844,293.1499938964844,0.1458689123392105,-3104.63525390625,304.1449279785156,0.7984706163406372,0.2164259552955627,0.1959127187728881,292.7401428222656,297.1499938964844,293.1499938964844,0.0106452191248536,-674.8303833007812,302.36572265625,0.47862309217453,0.050000000745058,0.0491671189665794,293.0973205566406,297.1499938964844,293.1499938964844,0.2203068882226944,-3353.958740234375,304.1419677734375,0.888867974281311,0.3016891777515411,0.2116933465003967,293.16363525390625,297.1499938964844,293.1499938964844,0.3398486673831939,-6414.7373046875,304.0963134765625,0.9990000128746032,0.4737622439861297,0.4062999784946441,293.12713623046875,297.1499938964844,293.1499938964844,0.0042057782411575,-1585.879638671875,296.6587219238281,0.47862309217453,0.050000000745058,0.2332276403903961,291.0348205566406,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.1272888183594,291.03350830078125,1.0,0.2849920690059662,0.6246836185455322,0.6246836185455322,1.0,1.0,-1.3157118558883667,0.5175257921218872,0.7981861233711243,0.2062175273895263,0.0,0.0,0.718812108039856,56.31398391723633,55.0,-22.446569442749023,-15750.52734375,255.36813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782287597656,308.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17634.05859375,18000.0,0.0,0.0,0.3439541757106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8736955523490906,0.8737041354179382,-8.62333308759844e-06,0.0,0.0003490697708912,0.0,0.0,92.52074432373048,0.0,0.0,0.0,0.5169191360473633,4.0,0.0,1.0
496920,293.1148376464844,297.1499938964844,293.1499938964844,0.1458689123392105,-3104.63525390625,304.1449279785156,0.7984706163406372,0.2164259552955627,0.1959127187728881,292.7401428222656,297.1499938964844,293.1499938964844,0.0106452191248536,-674.8303833007812,302.36572265625,0.47862309217453,0.050000000745058,0.0491671189665794,293.0973205566406,297.1499938964844,293.1499938964844,0.2203068882226944,-3353.958740234375,304.1419677734375,0.888867974281311,0.3016891777515411,0.2116933465003967,293.16363525390625,297.1499938964844,293.1499938964844,0.3398486673831939,-6414.7373046875,304.0963134765625,0.9990000128746032,0.4737622439861297,0.4062999784946441,293.12713623046875,297.1499938964844,293.1499938964844,0.0042057782411575,-1585.879638671875,296.6587219238281,0.47862309217453,0.050000000745058,0.2332276403903961,291.0348205566406,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.1272888183594,291.03350830078125,1.0,0.2849920690059662,0.6246836185455322,0.6246836185455322,1.0,1.0,-1.3157118558883667,0.5175257921218872,0.7981861233711243,0.2062175273895263,0.0,0.0,0.718812108039856,56.31398391723633,55.0,-22.446569442749023,-15750.52734375,255.36813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782287597656,308.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17634.05859375,18000.0,0.0,0.0,0.3439541757106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8736955523490906,0.8737041354179382,-8.62333308759844e-06,0.0,0.0003490697708912,0.0,0.0,92.52074432373048,0.0,0.0,0.0,0.5169191360473633,4.0,0.0,1.0
496980,293.1148986816406,297.1499938964844,293.1499938964844,0.1465450376272201,-3115.964111328125,304.1455078125,0.8000977039337158,0.2172987461090088,0.196667343378067,292.7382202148437,297.1499938964844,293.1499938964844,0.0109089752659201,-683.4275512695312,302.5147705078125,0.4789957702159881,0.050000000745058,0.0491598173975944,293.0979309082031,297.1499938964844,293.1499938964844,0.2213623821735382,-3366.443603515625,304.1429443359375,0.8906927704811096,0.3029027581214905,0.2125183939933776,293.1917419433594,297.1499938964844,293.1499938964844,0.3400105834007263,-6408.98095703125,304.11456298828125,0.9990000128746032,0.4676726758480072,0.4054511785507202,293.1242370605469,297.1499938964844,293.1499938964844,0.0042196437716484,-1590.610107421875,296.6757507324219,0.4789957702159881,0.050000000745058,0.2331930100917816,291.03643798828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1291198730469,293.1243896484375,291.03875732421875,1.0,0.2843624353408813,0.6228020191192627,0.6228020191192627,1.0,1.0,-1.3165496587753296,0.5169132351875305,0.7996364831924438,0.2055065482854843,0.0,0.0,0.7343404293060303,56.144317626953125,43.0,8.034348487854004,-15826.00390625,255.3145294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5536804199219,308.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17626.990234375,18000.0,0.0,0.0,0.3481502532958984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100226163864136,0.9100316166877748,-9.015215255203655e-06,0.0,0.0003533282724674,0.0,0.0,101.74237060546876,0.0,0.0,0.0,0.532860517501831,4.0,0.0,1.0
497040,293.1148986816406,297.1499938964844,293.1499938964844,0.1465450376272201,-3115.964111328125,304.1455078125,0.8000977039337158,0.2172987461090088,0.196667343378067,292.7382202148437,297.1499938964844,293.1499938964844,0.0109089752659201,-683.4275512695312,302.5147705078125,0.4789957702159881,0.050000000745058,0.0491598173975944,293.0979309082031,297.1499938964844,293.1499938964844,0.2213623821735382,-3366.443603515625,304.1429443359375,0.8906927704811096,0.3029027581214905,0.2125183939933776,293.1917419433594,297.1499938964844,293.1499938964844,0.3400105834007263,-6408.98095703125,304.11456298828125,0.9990000128746032,0.4676726758480072,0.4054511785507202,293.1242370605469,297.1499938964844,293.1499938964844,0.0042196437716484,-1590.610107421875,296.6757507324219,0.4789957702159881,0.050000000745058,0.2331930100917816,291.03643798828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1291198730469,293.1243896484375,291.03875732421875,1.0,0.2843624353408813,0.6228020191192627,0.6228020191192627,1.0,1.0,-1.3165496587753296,0.5169132351875305,0.7996364831924438,0.2055065482854843,0.0,0.0,0.7343404293060303,56.144317626953125,43.0,8.034348487854004,-15826.00390625,255.3145294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5536804199219,308.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17626.990234375,18000.0,0.0,0.0,0.3481502532958984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100226163864136,0.9100316166877748,-9.015215255203655e-06,0.0,0.0003533282724674,0.0,0.0,101.74237060546876,0.0,0.0,0.0,0.532860517501831,4.0,0.0,1.0
497100,293.11480712890625,297.1499938964844,293.1499938964844,0.1466826200485229,-3117.920166015625,304.1460876464844,0.8038769364356995,0.21776083111763,0.1970365047454834,292.7373046875,297.1499938964844,293.1499938964844,0.0110190734267234,-686.4217529296875,302.5911560058594,0.4810783267021179,0.050000000745058,0.0491191148757934,293.0980224609375,297.1499938964844,293.1499938964844,0.2215870916843414,-3368.750244140625,304.143798828125,0.8949198722839355,0.3035398125648498,0.212924525141716,293.1963806152344,297.1499938964844,293.1499938964844,0.3353034555912018,-6332.4111328125,304.1296081542969,0.9990000128746032,0.4662268161773681,0.4006620943546295,293.1227722167969,297.1499938964844,293.1499938964844,0.0042206468060612,-1589.9493408203125,296.6935119628906,0.4810783267021179,0.050000000745058,0.2329999357461929,291.0526733398437,291.1499938964844,257.4319763183594,256.4560852050781,279.1322937011719,293.1229248046875,291.056396484375,1.0,0.282295823097229,0.6221563220024109,0.6221563220024109,1.0,1.0,-1.3114538192749023,0.5144093632698059,0.7970445156097412,0.2040008455514907,0.0,0.0,0.7392389178276062,55.03239440917969,43.0,29.66636657714844,-15814.3134765625,250.84751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4647827148437,308.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17681.5625,18000.0,0.0,0.0,0.3503248989582062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246000051498412,0.9246091842651368,-9.189959200739397e-06,0.0,0.0003555352450348,0.0,0.0,105.7349853515625,0.0,0.0,0.0,0.5393481850624084,4.0,0.0,1.0
497160,293.1146545410156,297.1499938964844,293.1499938964844,0.1467274129390716,-3118.178955078125,304.1466979980469,0.809296727180481,0.2182361036539077,0.1973995864391327,292.7359924316406,297.1499938964844,293.1499938964844,0.0111209703609347,-688.8701782226562,302.6694641113281,0.4841507375240326,0.050000000745058,0.0490591302514076,293.0980529785156,297.1499938964844,293.1499938964844,0.2216770350933075,-3369.329833984375,304.144775390625,0.9010764360427856,0.3041971623897552,0.2133305668830871,293.1940002441406,297.1499938964844,293.1499938964844,0.3279925882816314,-6216.04736328125,304.1466064453125,0.9990000128746032,0.466101735830307,0.3934966325759887,293.12127685546875,297.1499938964844,293.1499938964844,0.0042188069783151,-1587.874755859375,296.7154235839844,0.4841507375240326,0.050000000745058,0.2327153831720352,291.07574462890625,291.1499938964844,257.4071960449219,256.4336242675781,279.1356506347656,293.1214599609375,291.08062744140625,1.0,0.279233306646347,0.6216909885406494,0.6216909885406494,1.0,1.0,-1.3033647537231443,0.5107263326644897,0.7926384806632996,0.2018938809633255,0.0,0.0,0.7419076561927795,53.3848876953125,46.0,49.6835823059082,-15772.0244140625,244.0808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4001159667969,308.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.513671875,18000.0,0.0,0.0,0.3524114191532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9351274967193604,0.9351367950439452,-9.326702638645656e-06,0.0,0.0003576527815312,0.0,0.0,108.76307678222656,0.0,0.0,0.0,0.5440866947174072,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1468454301357269,-3119.245361328125,304.1475830078125,0.8155906796455383,0.2191751450300216,0.1981850117444992,292.73162841796875,297.1499938964844,293.1499938964844,0.0113561498001217,-694.7201538085938,302.8309326171875,0.4874632954597473,0.050000000745058,0.0489953532814979,293.0980224609375,297.1499938964844,293.1499938964844,0.2218862324953079,-3370.96142578125,304.1461181640625,0.9087424278259276,0.3055182099342346,0.2142020612955093,293.1773986816406,297.1499938964844,293.1499938964844,0.3191955387592315,-6077.74462890625,304.1618347167969,0.9990000128746032,0.4683354794979095,0.3857307434082031,293.1183776855469,297.1499938964844,293.1499938964844,0.0042181522585451,-1584.77978515625,296.7611999511719,0.4874632954597473,0.050000000745058,0.2324128746986389,291.12451171875,291.1499938964844,257.35662841796875,256.3878173828125,279.1369934082031,293.1185607910156,291.1279602050781,1.0,0.2765063047409057,0.620488703250885,0.620488703250885,1.0,1.0,-1.29558527469635,0.5068586468696594,0.7887266278266907,0.1993744522333145,0.0,0.0,0.7418254017829895,51.64336013793945,49.0,57.39630508422852,-15723.837890625,237.2992706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3440246582031,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.109375,18000.0,0.0,0.0,0.3561124205589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942935049533844,0.9429445266723632,-9.455681720282882e-06,0.0,0.0003614088345784,0.0,0.0,111.2758560180664,0.0,0.0,0.0,0.5477557182312012,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1468454301357269,-3119.245361328125,304.1475830078125,0.8155906796455383,0.2191751450300216,0.1981850117444992,292.73162841796875,297.1499938964844,293.1499938964844,0.0113561498001217,-694.7201538085938,302.8309326171875,0.4874632954597473,0.050000000745058,0.0489953532814979,293.0980224609375,297.1499938964844,293.1499938964844,0.2218862324953079,-3370.96142578125,304.1461181640625,0.9087424278259276,0.3055182099342346,0.2142020612955093,293.1773986816406,297.1499938964844,293.1499938964844,0.3191955387592315,-6077.74462890625,304.1618347167969,0.9990000128746032,0.4683354794979095,0.3857307434082031,293.1183776855469,297.1499938964844,293.1499938964844,0.0042181522585451,-1584.77978515625,296.7611999511719,0.4874632954597473,0.050000000745058,0.2324128746986389,291.12451171875,291.1499938964844,257.35662841796875,256.3878173828125,279.1369934082031,293.1185607910156,291.1279602050781,1.0,0.2765063047409057,0.620488703250885,0.620488703250885,1.0,1.0,-1.29558527469635,0.5068586468696594,0.7887266278266907,0.1993744522333145,0.0,0.0,0.7418254017829895,51.64336013793945,49.0,57.39630508422852,-15723.837890625,237.2992706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3440246582031,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.109375,18000.0,0.0,0.0,0.3561124205589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942935049533844,0.9429445266723632,-9.455681720282882e-06,0.0,0.0003614088345784,0.0,0.0,111.2758560180664,0.0,0.0,0.0,0.5477557182312012,4.0,0.0,1.0
497340,293.1142883300781,297.1499938964844,293.1499938964844,0.1472361534833908,-3125.4091796875,304.1477355957031,0.8187354803085327,0.2201107144355774,0.1989994794130325,292.7257080078125,297.1499938964844,293.1499938964844,0.0116418553516268,-702.4617309570312,302.9951171875,0.4887894093990326,0.050000000745058,0.0489702746272087,293.09796142578125,297.1499938964844,293.1499938964844,0.2225051969289779,-3378.02392578125,304.1463623046875,0.9128957986831664,0.3068461120128631,0.2151063382625579,293.1600036621094,297.1499938964844,293.1499938964844,0.3152461349964142,-6017.13037109375,304.16424560546875,0.9990000128746032,0.4711754024028778,0.3826342523097992,293.1153564453125,297.1499938964844,293.1499938964844,0.0042256573215126,-1585.7884521484375,296.7966613769531,0.4887894093990326,0.050000000745058,0.232293888926506,291.1529846191406,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.11553955078125,291.1549377441406,1.0,0.2755644023418426,0.6190436482429504,0.6190436482429504,1.0,1.0,-1.293756365776062,0.5053830146789551,0.7883734107017517,0.1981093436479568,0.0,0.0,0.7393598556518555,50.97634506225586,52.0,40.75897979736328,-15710.59765625,235.14923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3608093261719,308.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.318359375,18000.0,0.0,0.0,0.359153687953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940921425819397,0.9409309029579164,-9.453273378312588e-06,0.0,0.000364495354006,0.0,0.0,110.88802337646484,0.0,0.0,0.0,0.5469855666160583,4.0,0.0,1.0
497400,293.1142883300781,297.1499938964844,293.1499938964844,0.1472361534833908,-3125.4091796875,304.1477355957031,0.8187354803085327,0.2201107144355774,0.1989994794130325,292.7257080078125,297.1499938964844,293.1499938964844,0.0116418553516268,-702.4617309570312,302.9951171875,0.4887894093990326,0.050000000745058,0.0489702746272087,293.09796142578125,297.1499938964844,293.1499938964844,0.2225051969289779,-3378.02392578125,304.1463623046875,0.9128957986831664,0.3068461120128631,0.2151063382625579,293.1600036621094,297.1499938964844,293.1499938964844,0.3152461349964142,-6017.13037109375,304.16424560546875,0.9990000128746032,0.4711754024028778,0.3826342523097992,293.1153564453125,297.1499938964844,293.1499938964844,0.0042256573215126,-1585.7884521484375,296.7966613769531,0.4887894093990326,0.050000000745058,0.232293888926506,291.1529846191406,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.11553955078125,291.1549377441406,1.0,0.2755644023418426,0.6190436482429504,0.6190436482429504,1.0,1.0,-1.293756365776062,0.5053830146789551,0.7883734107017517,0.1981093436479568,0.0,0.0,0.7393598556518555,50.97634506225586,52.0,40.75897979736328,-15710.59765625,235.14923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3608093261719,308.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.318359375,18000.0,0.0,0.0,0.359153687953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940921425819397,0.9409309029579164,-9.453273378312588e-06,0.0,0.000364495354006,0.0,0.0,110.88802337646484,0.0,0.0,0.0,0.5469855666160583,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1478302478790283,-3135.3232421875,304.1474914550781,0.8196425437927246,0.2210496366024017,0.1998420506715774,292.7193298339844,297.1499938964844,293.1499938964844,0.0119684543460607,-711.5064086914062,303.1607971191406,0.488674134016037,0.050000000745058,0.0489724315702915,293.0979309082031,297.1499938964844,293.1499938964844,0.223419040441513,-3388.93212890625,304.14605712890625,0.914133369922638,0.3081700801849365,0.2160308063030243,293.1471252441406,297.1499938964844,293.1499938964844,0.3148748874664306,-6013.0966796875,304.1600036621094,0.9990000128746032,0.4735424518585205,0.3829027116298675,293.1122131347656,297.1499938964844,293.1499938964844,0.0042393300682306,-1589.8243408203125,296.8253173828125,0.488674134016037,0.050000000745058,0.2323041260242462,291.1670227050781,291.1499938964844,257.25177001953125,256.2929992675781,279.134033203125,293.1123962402344,291.167724609375,1.0,0.2760398685932159,0.6173554062843323,0.6173554062843323,1.0,1.0,-1.296212911605835,0.5055942535400391,0.7906186580657959,0.1976737827062606,0.0,0.0,0.7360111474990845,51.066043853759766,55.0,21.787227630615234,-15732.1328125,236.2630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4241638183594,308.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.978515625,18000.0,0.0,0.0,0.3615598976612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9347174167633056,0.9347268342971802,-9.391579624207225e-06,0.0,0.0003669373400043,0.0,0.0,109.2390365600586,0.0,0.0,0.0,0.5442825555801392,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1478302478790283,-3135.3232421875,304.1474914550781,0.8196425437927246,0.2210496366024017,0.1998420506715774,292.7193298339844,297.1499938964844,293.1499938964844,0.0119684543460607,-711.5064086914062,303.1607971191406,0.488674134016037,0.050000000745058,0.0489724315702915,293.0979309082031,297.1499938964844,293.1499938964844,0.223419040441513,-3388.93212890625,304.14605712890625,0.914133369922638,0.3081700801849365,0.2160308063030243,293.1471252441406,297.1499938964844,293.1499938964844,0.3148748874664306,-6013.0966796875,304.1600036621094,0.9990000128746032,0.4735424518585205,0.3829027116298675,293.1122131347656,297.1499938964844,293.1499938964844,0.0042393300682306,-1589.8243408203125,296.8253173828125,0.488674134016037,0.050000000745058,0.2323041260242462,291.1670227050781,291.1499938964844,257.25177001953125,256.2929992675781,279.134033203125,293.1123962402344,291.167724609375,1.0,0.2760398685932159,0.6173554062843323,0.6173554062843323,1.0,1.0,-1.296212911605835,0.5055942535400391,0.7906186580657959,0.1976737827062606,0.0,0.0,0.7360111474990845,51.066043853759766,55.0,21.787227630615234,-15732.1328125,236.2630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4241638183594,308.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.978515625,18000.0,0.0,0.0,0.3615598976612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9347174167633056,0.9347268342971802,-9.391579624207225e-06,0.0,0.0003669373400043,0.0,0.0,109.2390365600586,0.0,0.0,0.0,0.5442825555801392,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.1485955864191055,-3148.35693359375,304.14703369140625,0.8187851905822754,0.221993088722229,0.2007089704275131,292.713134765625,297.1499938964844,293.1499938964844,0.0123331984505057,-721.5932006835938,303.3270874023437,0.4874135851860046,0.050000000745058,0.0489962734282016,293.09796142578125,297.1499938964844,293.1499938964844,0.2245706468820572,-3402.89697265625,304.1454467773437,0.9129759073257446,0.3094829320907593,0.216962844133377,293.1412048339844,297.1499938964844,293.1499938964844,0.3174463510513305,-6054.85205078125,304.15234375,0.9990000128746032,0.4748317003250122,0.3858467638492584,293.10894775390625,297.1499938964844,293.1499938964844,0.0042584417387843,-1596.4658203125,296.8487243652344,0.4874135851860046,0.050000000745058,0.2324172258377075,291.1693115234375,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.109130859375,291.1690979003906,1.0,0.2776375710964203,0.6154434084892273,0.6154434084892273,1.0,1.0,-1.3020691871643066,0.5071173906326294,0.794951856136322,0.1978636980056762,0.0,0.0,0.7331765294075012,51.75815582275391,58.0,5.395002841949463,-15785.6669921875,239.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50982666015625,308.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.62890625,18000.0,0.0,0.0,0.3634373247623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279391169548036,0.9279484152793884,-9.315283932664896e-06,0.0,0.0003688426804728,0.0,0.0,107.37950897216795,0.0,0.0,0.0,0.5412891507148743,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.1485955864191055,-3148.35693359375,304.14703369140625,0.8187851905822754,0.221993088722229,0.2007089704275131,292.713134765625,297.1499938964844,293.1499938964844,0.0123331984505057,-721.5932006835938,303.3270874023437,0.4874135851860046,0.050000000745058,0.0489962734282016,293.09796142578125,297.1499938964844,293.1499938964844,0.2245706468820572,-3402.89697265625,304.1454467773437,0.9129759073257446,0.3094829320907593,0.216962844133377,293.1412048339844,297.1499938964844,293.1499938964844,0.3174463510513305,-6054.85205078125,304.15234375,0.9990000128746032,0.4748317003250122,0.3858467638492584,293.10894775390625,297.1499938964844,293.1499938964844,0.0042584417387843,-1596.4658203125,296.8487243652344,0.4874135851860046,0.050000000745058,0.2324172258377075,291.1693115234375,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.109130859375,291.1690979003906,1.0,0.2776375710964203,0.6154434084892273,0.6154434084892273,1.0,1.0,-1.3020691871643066,0.5071173906326294,0.794951856136322,0.1978636980056762,0.0,0.0,0.7331765294075012,51.75815582275391,58.0,5.395002841949463,-15785.6669921875,239.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50982666015625,308.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.62890625,18000.0,0.0,0.0,0.3634373247623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279391169548036,0.9279484152793884,-9.315283932664896e-06,0.0,0.0003688426804728,0.0,0.0,107.37950897216795,0.0,0.0,0.0,0.5412891507148743,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1490287482738495,-3155.78271484375,304.14678955078125,0.8178260326385498,0.2224665880203247,0.2011504024267196,292.710205078125,297.1499938964844,293.1499938964844,0.0125288711860775,-726.939208984375,303.41033935546875,0.4864360690116882,0.050000000745058,0.0490149445831775,293.0979919433594,297.1499938964844,293.1499938964844,0.2252179682254791,-3410.783935546875,304.14508056640625,0.9116910696029664,0.3101387917995453,0.2174327969551086,293.14111328125,297.1499938964844,293.1499938964844,0.319649875164032,-6089.78515625,304.1478881835937,0.9990000128746032,0.4749646782875061,0.388136476278305,293.10723876953125,297.1499938964844,293.1499938964844,0.0042697531171143,-1600.5986328125,296.8591613769531,0.4864360690116882,0.050000000745058,0.2325057983398437,291.1671447753906,291.1499938964844,257.1703186035156,256.2194519042969,279.13092041015625,293.1074523925781,291.1665954589844,1.0,0.2787816822528839,0.6144136786460876,0.6144136786460876,1.0,1.0,-1.3060399293899536,0.5082752108573914,0.7977647185325623,0.1981421113014221,0.0,0.0,0.7322414517402649,52.29166412353516,58.0,-1.191333889961243,-15823.3564453125,242.6765594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.554443359375,308.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.041015625,18000.0,0.0,0.0,0.3642264604568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925184726715088,0.925193965435028,-9.28212011785945e-06,0.0,0.0003696435305755,0.0,0.0,106.61109161376952,0.0,0.0,0.0,0.54006427526474,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.1494885683059692,-3163.681640625,304.14654541015625,0.816570520401001,0.2229412645101547,0.2015966176986694,292.7074584960937,297.1499938964844,293.1499938964844,0.0127328438684344,-732.4423217773438,303.4936218261719,0.4852615892887115,0.050000000745058,0.0490375570952892,293.0979919433594,297.1499938964844,293.1499938964844,0.2259035855531692,-3419.14794921875,304.1447448730469,0.910031795501709,0.3107950985431671,0.2179057598114013,293.1429138183594,297.1499938964844,293.1499938964844,0.3223824501037597,-6132.70166015625,304.143310546875,0.9990000128746032,0.4747262895107269,0.3908911943435669,293.10552978515625,297.1499938964844,293.1499938964844,0.0042820665985345,-1605.1806640625,296.8690185546875,0.4852615892887115,0.050000000745058,0.232613056898117,291.163330078125,291.1499938964844,257.1427307128906,256.19451904296875,279.1299743652344,293.105712890625,291.1625061035156,1.0,0.2801210880279541,0.6133406162261963,0.6133406162261963,1.0,1.0,-1.31060528755188,0.5096564888954163,0.8009487986564636,0.1985216438770294,0.0,0.0,0.7317296862602234,52.93447494506836,61.0,-6.651257038116455,-15867.6904296875,245.84820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5972900390625,308.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.443359375,18000.0,0.0,0.0,0.3649455606937408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231719374656676,0.923181176185608,-9.256226803699974e-06,0.0,0.0003703733673319,0.0,0.0,106.03771209716795,0.0,0.0,0.0,0.5391632914543152,4.0,0.0,1.0
497820,293.11358642578125,297.1499938964844,293.1499938964844,0.1504693925380706,-3180.550048828125,304.14605712890625,0.8133219480514526,0.2238939851522445,0.2025018483400344,292.7025146484375,297.1499938964844,293.1499938964844,0.0131645398214459,-743.8114013671875,303.65997314453125,0.4824059009552002,0.050000000745058,0.0490930899977684,293.0980224609375,297.1499938964844,293.1499938964844,0.2273629903793335,-3436.952880859375,304.1440734863281,0.9058783650398254,0.312109500169754,0.2188604027032852,293.15191650390625,297.1499938964844,293.1499938964844,0.3292043209075928,-6238.65576171875,304.1341857910156,0.9990000128746032,0.4730943441390991,0.3975758254528045,293.1019897460937,297.1499938964844,293.1499938964844,0.0043094069696962,-1615.505615234375,296.88800048828125,0.4824059009552002,0.050000000745058,0.2328764796257019,291.1521301269531,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.1021728515625,291.15093994140625,1.0,0.2833001017570495,0.6110831499099731,0.6110831499099731,1.0,1.0,-1.3212440013885498,0.5129792094230652,0.8082648515701294,0.1995270550251007,0.0,0.0,0.7321611046791077,54.5058822631836,64.0,-14.434924125671388,-15974.076171875,253.4790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67059326171875,308.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.3662690818309784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219958782196044,0.9220051169395448,-9.234117896994576e-06,0.0,0.0003717165382113,0.0,0.0,105.6451644897461,0.0,0.0,0.0,0.5386137962341309,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.1504693925380706,-3180.550048828125,304.14605712890625,0.8133219480514526,0.2238939851522445,0.2025018483400344,292.7025146484375,297.1499938964844,293.1499938964844,0.0131645398214459,-743.8114013671875,303.65997314453125,0.4824059009552002,0.050000000745058,0.0490930899977684,293.0980224609375,297.1499938964844,293.1499938964844,0.2273629903793335,-3436.952880859375,304.1440734863281,0.9058783650398254,0.312109500169754,0.2188604027032852,293.15191650390625,297.1499938964844,293.1499938964844,0.3292043209075928,-6238.65576171875,304.1341857910156,0.9990000128746032,0.4730943441390991,0.3975758254528045,293.1019897460937,297.1499938964844,293.1499938964844,0.0043094069696962,-1615.505615234375,296.88800048828125,0.4824059009552002,0.050000000745058,0.2328764796257019,291.1521301269531,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.1021728515625,291.15093994140625,1.0,0.2833001017570495,0.6110831499099731,0.6110831499099731,1.0,1.0,-1.3212440013885498,0.5129792094230652,0.8082648515701294,0.1995270550251007,0.0,0.0,0.7321611046791077,54.5058822631836,64.0,-14.434924125671388,-15974.076171875,253.4790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67059326171875,308.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.3662690818309784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219958782196044,0.9220051169395448,-9.234117896994576e-06,0.0,0.0003717165382113,0.0,0.0,105.6451644897461,0.0,0.0,0.0,0.5386137962341309,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.1515055894851684,-3198.361328125,304.1456604003906,0.8092891573905945,0.2248508781194687,0.2034219056367874,292.6986389160156,297.1499938964844,293.1499938964844,0.0136249037459492,-755.4794311523438,303.8254089355469,0.4789682924747467,0.050000000745058,0.0491602569818496,293.0980224609375,297.1499938964844,293.1499938964844,0.2289013117551803,-3455.691650390625,304.1434936523437,0.9010485410690308,0.3134262561798095,0.2198252528905868,293.1669006347656,297.1499938964844,293.1499938964844,0.3375000059604645,-6365.93017578125,304.12567138671875,0.9990000128746032,0.4700177013874054,0.4055128693580627,293.098388671875,297.1499938964844,293.1499938964844,0.0043395604006946,-1626.97900390625,296.9067687988281,0.4789682924747467,0.050000000745058,0.2331950962543487,291.1381225585937,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0985717773437,291.13677978515625,1.0,0.2870156466960907,0.6087079048156738,0.6087079048156738,1.0,1.0,-1.3334965705871582,0.5168939232826233,0.8166026473045349,0.2007834166288375,0.0,0.0,0.7346670627593994,56.39892959594727,52.0,-18.80815696716309,-16100.2939453125,262.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191772460937,308.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.939453125,18000.0,0.0,0.0,0.3675951063632965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925173819065094,0.925183117389679,-9.25913354876684e-06,0.0,0.0003730622993316,0.0,0.0,106.41639709472656,0.0,0.0,0.0,0.5399889349937439,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.1515055894851684,-3198.361328125,304.1456604003906,0.8092891573905945,0.2248508781194687,0.2034219056367874,292.6986389160156,297.1499938964844,293.1499938964844,0.0136249037459492,-755.4794311523438,303.8254089355469,0.4789682924747467,0.050000000745058,0.0491602569818496,293.0980224609375,297.1499938964844,293.1499938964844,0.2289013117551803,-3455.691650390625,304.1434936523437,0.9010485410690308,0.3134262561798095,0.2198252528905868,293.1669006347656,297.1499938964844,293.1499938964844,0.3375000059604645,-6365.93017578125,304.12567138671875,0.9990000128746032,0.4700177013874054,0.4055128693580627,293.098388671875,297.1499938964844,293.1499938964844,0.0043395604006946,-1626.97900390625,296.9067687988281,0.4789682924747467,0.050000000745058,0.2331950962543487,291.1381225585937,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0985717773437,291.13677978515625,1.0,0.2870156466960907,0.6087079048156738,0.6087079048156738,1.0,1.0,-1.3334965705871582,0.5168939232826233,0.8166026473045349,0.2007834166288375,0.0,0.0,0.7346670627593994,56.39892959594727,52.0,-18.80815696716309,-16100.2939453125,262.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191772460937,308.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.939453125,18000.0,0.0,0.0,0.3675951063632965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925173819065094,0.925183117389679,-9.25913354876684e-06,0.0,0.0003730622993316,0.0,0.0,106.41639709472656,0.0,0.0,0.0,0.5399889349937439,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1522972732782364,-3211.6591796875,304.14581298828125,0.8128401637077332,0.2258634716272354,0.2042818814516067,292.6954040527344,297.1499938964844,293.1499938964844,0.0140409767627716,-764.7911376953125,303.9909973144531,0.4805824160575866,0.050000000745058,0.0491286925971508,293.0977783203125,297.1499938964844,293.1499938964844,0.230090707540512,-3469.85009765625,304.1437072753906,0.9052228331565856,0.3147911429405212,0.2207399606704712,293.1768798828125,297.1499938964844,293.1499938964844,0.3344362676143646,-6314.2587890625,304.1395263671875,0.9990000128746032,0.4675289392471313,0.4018078744411468,293.0947265625,297.1499938964844,293.1499938964844,0.0043611456640064,-1634.453125,296.9346008300781,0.4805824160575866,0.050000000745058,0.2330453693866729,291.1376953125,291.1499938964844,256.9735717773437,256.0418395996094,279.131103515625,293.0949401855469,291.1396179199219,1.0,0.2852136492729187,0.6069942116737366,0.6069942116737366,1.0,1.0,-1.3309723138809204,0.5148554444313049,0.8161169290542603,0.1991222202777862,0.0,0.0,0.7367957830429077,55.55688095092773,40.0,5.707118988037109,-16125.205078125,259.6766967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538757324219,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.29296875,18000.0,0.0,0.0,0.3689057230949402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9312196373939514,0.9312289953231812,-9.32420152821578e-06,0.0,0.0003743924025911,0.0,0.0,108.0407257080078,0.0,0.0,0.0,0.5425900816917419,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1522972732782364,-3211.6591796875,304.14581298828125,0.8128401637077332,0.2258634716272354,0.2042818814516067,292.6954040527344,297.1499938964844,293.1499938964844,0.0140409767627716,-764.7911376953125,303.9909973144531,0.4805824160575866,0.050000000745058,0.0491286925971508,293.0977783203125,297.1499938964844,293.1499938964844,0.230090707540512,-3469.85009765625,304.1437072753906,0.9052228331565856,0.3147911429405212,0.2207399606704712,293.1768798828125,297.1499938964844,293.1499938964844,0.3344362676143646,-6314.2587890625,304.1395263671875,0.9990000128746032,0.4675289392471313,0.4018078744411468,293.0947265625,297.1499938964844,293.1499938964844,0.0043611456640064,-1634.453125,296.9346008300781,0.4805824160575866,0.050000000745058,0.2330453693866729,291.1376953125,291.1499938964844,256.9735717773437,256.0418395996094,279.131103515625,293.0949401855469,291.1396179199219,1.0,0.2852136492729187,0.6069942116737366,0.6069942116737366,1.0,1.0,-1.3309723138809204,0.5148554444313049,0.8161169290542603,0.1991222202777862,0.0,0.0,0.7367957830429077,55.55688095092773,40.0,5.707118988037109,-16125.205078125,259.6766967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538757324219,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.29296875,18000.0,0.0,0.0,0.3689057230949402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9312196373939514,0.9312289953231812,-9.32420152821578e-06,0.0,0.0003743924025911,0.0,0.0,108.0407257080078,0.0,0.0,0.0,0.5425900816917419,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.152614563703537,-3216.257568359375,304.1466979980469,0.8232577443122864,0.2269363850355148,0.2051181346178054,292.6907043457031,297.1499938964844,293.1499938964844,0.0146493362262845,-776.591796875,304.1475524902344,0.4869037270545959,0.050998643040657,0.0490662269294261,293.09735107421875,297.1499938964844,293.1499938964844,0.2305551916360855,-3474.662109375,304.1450500488281,0.9188982844352722,0.3162004351615906,0.221625879406929,293.16455078125,297.1499938964844,293.1499938964844,0.319968581199646,-6086.23388671875,304.1673583984375,0.9990000128746032,0.4692911505699157,0.387516438961029,293.0910339355469,297.1499938964844,293.1499938964844,0.004368566442281,-1634.82177734375,296.9829406738281,0.4867003560066223,0.050000000745058,0.232481300830841,291.17193603515625,291.1499938964844,256.91619873046875,255.99002075195312,279.1370544433594,293.0912475585937,291.1761169433594,1.0,0.2791653573513031,0.6059934496879578,0.6059934496879578,1.0,1.0,-1.3151369094848633,0.5076225996017456,0.8075142502784729,0.1948233991861343,0.0,0.0,0.7318441271781921,52.2881088256836,43.0,42.61012649536133,-16024.21875,246.14260864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82177734375,308.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.873046875,18000.0,0.0,0.0,0.369692713022232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927628755569458,0.927638053894043,-9.310710993304385e-06,0.0,0.0003751910990104,0.0,0.0,107.28573608398438,0.0,0.0,0.0,0.5410189628601074,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.152614563703537,-3216.257568359375,304.1466979980469,0.8232577443122864,0.2269363850355148,0.2051181346178054,292.6907043457031,297.1499938964844,293.1499938964844,0.0146493362262845,-776.591796875,304.1475524902344,0.4869037270545959,0.050998643040657,0.0490662269294261,293.09735107421875,297.1499938964844,293.1499938964844,0.2305551916360855,-3474.662109375,304.1450500488281,0.9188982844352722,0.3162004351615906,0.221625879406929,293.16455078125,297.1499938964844,293.1499938964844,0.319968581199646,-6086.23388671875,304.1673583984375,0.9990000128746032,0.4692911505699157,0.387516438961029,293.0910339355469,297.1499938964844,293.1499938964844,0.004368566442281,-1634.82177734375,296.9829406738281,0.4867003560066223,0.050000000745058,0.232481300830841,291.17193603515625,291.1499938964844,256.91619873046875,255.99002075195312,279.1370544433594,293.0912475585937,291.1761169433594,1.0,0.2791653573513031,0.6059934496879578,0.6059934496879578,1.0,1.0,-1.3151369094848633,0.5076225996017456,0.8075142502784729,0.1948233991861343,0.0,0.0,0.7318441271781921,52.2881088256836,43.0,42.61012649536133,-16024.21875,246.14260864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82177734375,308.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.873046875,18000.0,0.0,0.0,0.369692713022232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927628755569458,0.927638053894043,-9.310710993304385e-06,0.0,0.0003751910990104,0.0,0.0,107.28573608398438,0.0,0.0,0.0,0.5410189628601074,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1527283787727356,-3217.752197265625,304.1470642089844,0.8284894227981567,0.227470189332962,0.2055482119321823,292.688720703125,297.1499938964844,293.1499938964844,0.0163829158991575,-828.1031494140625,304.14471435546875,0.5035192370414734,0.0572123453021049,0.0529150962829589,293.0971984863281,297.1499938964844,293.1499938964844,0.2307076156139373,-3476.082763671875,304.1456604003906,0.9261702299118042,0.3168979287147522,0.222074344754219,293.1501770019531,297.1499938964844,293.1499938964844,0.3125571310520172,-5970.61962890625,304.1775817871094,0.9990000128746032,0.4719271063804626,0.3804948627948761,293.0892639160156,297.1499938964844,293.1499938964844,0.0043706553988158,-1634.2073974609375,297.0100402832031,0.4897092878818512,0.050000000745058,0.2322116196155548,291.1938781738281,291.1499938964844,256.8873596191406,255.9640045166016,279.1368713378906,293.0894470214844,291.1968994140625,1.0,0.2772374153137207,0.6053335666656494,0.6053335666656494,1.0,1.0,-1.3120503425598145,0.5060062408447266,0.8060440421104431,0.193585455417633,0.0,0.0,0.7266952395439148,50.79430770874024,43.0,46.11650085449219,-15991.880859375,241.62774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756408691406,308.7220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.1640625,18000.0,0.0,0.0,0.36975759267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9199194312095642,0.9199286699295044,-9.242828127753455e-06,0.0,0.0003752569609787,0.0,0.0,105.35205841064452,0.0,0.0,0.0,0.5376647114753723,4.0,0.0,1.0
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1530207395553589,-3222.553955078125,304.1470642089844,0.8329164385795593,0.2280030399560928,0.2059820592403412,292.6903991699219,297.1499938964844,293.1499938964844,0.0197228454053401,-911.6438598632812,304.1396179199219,0.5255828499794006,0.0627294927835464,0.058310616761446,293.0970458984375,297.1499938964844,293.1499938964844,0.2311262339353561,-3480.988525390625,304.14569091796875,0.9323431253433228,0.3175941109657287,0.2225247323513031,293.1334228515625,297.1499938964844,293.1499938964844,0.3067212700843811,-5880.35693359375,304.18310546875,0.9990000128746032,0.4752159416675567,0.3748180866241455,293.08758544921875,297.1499938964844,293.1499938964844,0.004375479184091,-1635.373779296875,297.0300598144531,0.4921748340129852,0.050000000745058,0.2319970577955246,291.2030029296875,291.1499938964844,256.8584899902344,255.9379119873047,279.1358337402344,293.0877685546875,291.2034606933594,1.0,0.2759373486042022,0.6045464873313904,0.6045464873313904,1.0,1.0,-1.3125150203704834,0.5057825446128845,0.8067324757575989,0.1931265294551849,0.0,0.0,0.7221674919128418,49.653263092041016,46.0,29.919004440307617,-15976.1650390625,239.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,308.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.029296875,18000.0,0.0,0.0,0.3696650564670563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909933865070343,0.9099429845809937,-9.142244380200282e-06,0.0,0.000375163013814,0.0,0.0,102.7748565673828,0.0,0.0,0.0,0.5333741903305054,4.0,0.0,1.0
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1539418548345565,-3238.280517578125,304.1465148925781,0.8391717672348022,0.2290796339511871,0.2068901360034942,292.70068359375,297.1499938964844,293.1499938964844,0.0267366860061883,-1058.97265625,304.1314697265625,0.5635432600975037,0.0722986534237861,0.0677342861890792,293.09674072265625,297.1499938964844,293.1499938964844,0.2324592024087906,-3497.170654296875,304.1448974609375,0.9409018754959106,0.319000780582428,0.2234582006931305,293.0982666015625,297.1499938964844,293.1499938964844,0.2994427978992462,-5769.923828125,304.18389892578125,0.9990000128746032,0.4827658236026764,0.3675738871097564,293.0848083496094,297.1499938964844,293.1499938964844,0.0043937303125858,-1642.0948486328125,297.0560302734375,0.4953907132148742,0.050000000745058,0.2317277938127517,291.1971435546875,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849609375,291.19586181640625,1.0,0.2748564481735229,0.6027979850769043,0.6027979850769043,1.0,1.0,-1.3170166015625,0.5067249536514282,0.810291588306427,0.1929025501012802,0.0,0.0,0.7160816788673401,48.281776428222656,49.0,-1.9065500497817995,-15983.2578125,237.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,308.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.732421875,18000.0,0.0,0.0,0.3691447675228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8933449983596802,0.8933539390563965,-8.953737960837316e-06,0.0,0.0003746350121218,0.0,0.0,98.40388488769533,0.0,0.0,0.0,0.5261075496673584,4.0,0.0,1.0
