time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1539418548345565,-3238.280517578125,304.1465148925781,0.8391717672348022,0.2290796339511871,0.2068901360034942,292.70068359375,297.1499938964844,293.1499938964844,0.0267366860061883,-1058.97265625,304.1314697265625,0.5635432600975037,0.0722986534237861,0.0677342861890792,293.09674072265625,297.1499938964844,293.1499938964844,0.2324592024087906,-3497.170654296875,304.1448974609375,0.9409018754959106,0.319000780582428,0.2234582006931305,293.0982666015625,297.1499938964844,293.1499938964844,0.2994427978992462,-5769.923828125,304.18389892578125,0.9990000128746032,0.4827658236026764,0.3675738871097564,293.0848083496094,297.1499938964844,293.1499938964844,0.0043937303125858,-1642.0948486328125,297.0560302734375,0.4953907132148742,0.050000000745058,0.2317277938127517,291.1971435546875,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849609375,291.19586181640625,1.0,0.2748564481735229,0.6027979850769043,0.6027979850769043,1.0,1.0,-1.3170166015625,0.5067249536514282,0.810291588306427,0.1929025501012802,0.0,0.0,0.7160816788673401,48.281776428222656,49.0,-1.9065500497817995,-15983.2578125,237.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,308.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.732421875,18000.0,0.0,0.0,0.3691447675228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8933449983596802,0.8933539390563965,-8.953737960837316e-06,0.0,0.0003746350121218,0.0,0.0,98.40388488769533,0.0,0.0,0.0,0.5261075496673584,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1550719887018203,-3257.733642578125,304.1457824707031,0.8424152135848999,0.2301564514636993,0.2078348100185394,292.7152099609375,297.1499938964844,293.1499938964844,0.0338010750710964,-1188.3265380859375,304.1259155273437,0.5916857123374939,0.0807403177022934,0.0759312808513641,293.096435546875,297.1499938964844,293.1499938964844,0.23410165309906,-3517.231689453125,304.14385986328125,0.9451829195022584,0.3204124271869659,0.2244235426187515,293.0682983398437,297.1499938964844,293.1499938964844,0.2967064976692199,-5731.26123046875,304.1770324707031,0.9990000128746032,0.4901675581932068,0.3647653460502624,293.08270263671875,297.1499938964844,293.1499938964844,0.0044175502844154,-1651.544677734375,297.07403564453125,0.4966642558574676,0.050000000745058,0.2316245883703231,291.17822265625,291.1499938964844,256.74267578125,255.8332672119141,279.1315002441406,293.08282470703125,291.1760559082031,1.0,0.2754323482513428,0.6008386611938477,0.6008386611938477,1.0,1.0,-1.3256518840789795,0.5092630386352539,0.8163888454437256,0.1934634000062942,0.0,0.0,0.7134769558906555,47.86339569091797,52.0,-22.47143745422364,-16039.4365234375,240.22564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400451660156,308.8022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18090.5625,18000.0,0.0,0.0,0.3684441447257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835575580596924,0.8835663795471191,-8.83180746313883e-06,0.0,0.0003739239764399,0.0,0.0,95.79102325439452,0.0,0.0,0.0,0.5217550992965698,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1550719887018203,-3257.733642578125,304.1457824707031,0.8424152135848999,0.2301564514636993,0.2078348100185394,292.7152099609375,297.1499938964844,293.1499938964844,0.0338010750710964,-1188.3265380859375,304.1259155273437,0.5916857123374939,0.0807403177022934,0.0759312808513641,293.096435546875,297.1499938964844,293.1499938964844,0.23410165309906,-3517.231689453125,304.14385986328125,0.9451829195022584,0.3204124271869659,0.2244235426187515,293.0682983398437,297.1499938964844,293.1499938964844,0.2967064976692199,-5731.26123046875,304.1770324707031,0.9990000128746032,0.4901675581932068,0.3647653460502624,293.08270263671875,297.1499938964844,293.1499938964844,0.0044175502844154,-1651.544677734375,297.07403564453125,0.4966642558574676,0.050000000745058,0.2316245883703231,291.17822265625,291.1499938964844,256.74267578125,255.8332672119141,279.1315002441406,293.08282470703125,291.1760559082031,1.0,0.2754323482513428,0.6008386611938477,0.6008386611938477,1.0,1.0,-1.3256518840789795,0.5092630386352539,0.8163888454437256,0.1934634000062942,0.0,0.0,0.7134769558906555,47.86339569091797,52.0,-22.47143745422364,-16039.4365234375,240.22564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400451660156,308.8022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18090.5625,18000.0,0.0,0.0,0.3684441447257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835575580596924,0.8835663795471191,-8.83180746313883e-06,0.0,0.0003739239764399,0.0,0.0,95.79102325439452,0.0,0.0,0.0,0.5217550992965698,4.0,0.0,1.0
498660,293.1103820800781,297.1499938964844,293.1499938964844,0.1563239693641662,-3279.30517578125,304.1451110839844,0.8431828618049622,0.2312274724245071,0.2088002264499664,292.7314758300781,297.1499938964844,293.1499938964844,0.0406592600047588,-1307.525390625,304.12255859375,0.6120474934577942,0.0884626358747482,0.0833989381790161,293.0961608886719,297.1499938964844,293.1499938964844,0.2359269112348556,-3539.512451171875,304.1428527832031,0.9461106061935424,0.3218206465244293,0.225407063961029,293.047607421875,297.1499938964844,293.1499938964844,0.2975350618362427,-5748.29296875,304.1665954589844,0.9990000128746032,0.4964500963687897,0.3654078543186188,293.0810241699219,297.1499938964844,293.1499938964844,0.004445269703865,-1662.7889404296875,297.0878295898437,0.4963710606098175,0.050000000745058,0.2316476851701736,291.15216064453125,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08111572265625,291.149658203125,1.0,0.2773155272006988,0.5986979603767395,0.5986979603767395,1.0,1.0,-1.3377530574798584,0.5131245255470276,0.824628472328186,0.194670096039772,0.0,0.0,0.7148900032043457,48.17637634277344,55.0,-33.866825103759766,-16140.8115234375,245.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18756103515625,308.81500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.3678974509239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821977376937866,0.8822064995765686,-8.796946531219874e-06,0.0,0.0003733691410161,0.0,0.0,95.28787231445312,0.0,0.0,0.0,0.5210733413696289,4.0,0.0,1.0
498720,293.1103820800781,297.1499938964844,293.1499938964844,0.1563239693641662,-3279.30517578125,304.1451110839844,0.8431828618049622,0.2312274724245071,0.2088002264499664,292.7314758300781,297.1499938964844,293.1499938964844,0.0406592600047588,-1307.525390625,304.12255859375,0.6120474934577942,0.0884626358747482,0.0833989381790161,293.0961608886719,297.1499938964844,293.1499938964844,0.2359269112348556,-3539.512451171875,304.1428527832031,0.9461106061935424,0.3218206465244293,0.225407063961029,293.047607421875,297.1499938964844,293.1499938964844,0.2975350618362427,-5748.29296875,304.1665954589844,0.9990000128746032,0.4964500963687897,0.3654078543186188,293.0810241699219,297.1499938964844,293.1499938964844,0.004445269703865,-1662.7889404296875,297.0878295898437,0.4963710606098175,0.050000000745058,0.2316476851701736,291.15216064453125,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08111572265625,291.149658203125,1.0,0.2773155272006988,0.5986979603767395,0.5986979603767395,1.0,1.0,-1.3377530574798584,0.5131245255470276,0.824628472328186,0.194670096039772,0.0,0.0,0.7148900032043457,48.17637634277344,55.0,-33.866825103759766,-16140.8115234375,245.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18756103515625,308.81500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.3678974509239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821977376937866,0.8822064995765686,-8.796946531219874e-06,0.0,0.0003733691410161,0.0,0.0,95.28787231445312,0.0,0.0,0.0,0.5210733413696289,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.1576292961835861,-3301.741455078125,304.1445617675781,0.8420014977455139,0.2322916239500045,0.2097793668508529,292.7482604980469,297.1499938964844,293.1499938964844,0.0471315830945968,-1419.5103759765625,304.1209716796875,0.6263335347175598,0.0956640467047691,0.0903542190790176,293.0959777832031,297.1499938964844,293.1499938964844,0.237831562757492,-3562.68017578125,304.14208984375,0.9444394707679749,0.3232221305370331,0.226401686668396,293.0370178222656,297.1499938964844,293.1499938964844,0.3011595606803894,-5808.3583984375,304.155029296875,0.9990000128746032,0.5012094974517822,0.3687502145767212,293.0797119140625,297.1499938964844,293.1499938964844,0.0044753523543477,-1675.002197265625,297.1000366210937,0.4948611855506897,0.050000000745058,0.2317700088024139,291.123779296875,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07977294921875,291.1212158203125,1.0,0.2802240550518036,0.596415102481842,0.596415102481842,1.0,1.0,-1.3526291847229004,0.5180357694625854,0.8345934748649597,0.1963852494955063,0.0,0.0,0.720282793045044,49.06660461425781,58.0,-38.34653472900391,-16280.53515625,253.4370880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,308.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17907.556640625,18000.0,0.0,0.0,0.3678221702575683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8897398710250854,0.889748752117157,-8.85699500940973e-06,0.0,0.0003732927434612,0.0,0.0,97.01876831054688,0.0,0.0,0.0,0.5242899656295776,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1576292961835861,-3301.741455078125,304.1445617675781,0.8420014977455139,0.2322916239500045,0.2097793668508529,292.7482604980469,297.1499938964844,293.1499938964844,0.0471315830945968,-1419.5103759765625,304.1209716796875,0.6263335347175598,0.0956640467047691,0.0903542190790176,293.0959777832031,297.1499938964844,293.1499938964844,0.237831562757492,-3562.68017578125,304.14208984375,0.9444394707679749,0.3232221305370331,0.226401686668396,293.0370178222656,297.1499938964844,293.1499938964844,0.3011595606803894,-5808.3583984375,304.155029296875,0.9990000128746032,0.5012094974517822,0.3687502145767212,293.0797119140625,297.1499938964844,293.1499938964844,0.0044753523543477,-1675.002197265625,297.1000366210937,0.4948611855506897,0.050000000745058,0.2317700088024139,291.123779296875,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07977294921875,291.1212158203125,1.0,0.2802240550518036,0.596415102481842,0.596415102481842,1.0,1.0,-1.3526291847229004,0.5180357694625854,0.8345934748649597,0.1963852494955063,0.0,0.0,0.720282793045044,49.06660461425781,58.0,-38.34653472900391,-16280.53515625,253.4370880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,308.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17907.556640625,18000.0,0.0,0.0,0.3678221702575683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8897398710250854,0.889748752117157,-8.85699500940973e-06,0.0,0.0003732927434612,0.0,0.0,97.01876831054688,0.0,0.0,0.0,0.5242899656295776,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.158289149403572,-3313.05322265625,304.14434814453125,0.8408336639404297,0.2328211218118667,0.2102727741003036,292.75665283203125,297.1499938964844,293.1499938964844,0.0502087585628032,-1473.301513671875,304.12066650390625,0.632118284702301,0.0991042926907539,0.0936779305338859,293.0959167480469,297.1499938964844,293.1499938964844,0.238794058561325,-3574.34912109375,304.1417541503906,0.94282066822052,0.323919802904129,0.2269017547369003,293.03533935546875,297.1499938964844,293.1499938964844,0.3038319945335388,-5851.421875,304.1492614746094,0.9990000128746032,0.5029718279838562,0.3712448477745056,293.0791931152344,297.1499938964844,293.1499938964844,0.0044909068383276,-1681.2896728515625,297.1059265136719,0.4937485158443451,0.050000000745058,0.2318621128797531,291.10955810546875,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.0792541503906,291.1070861816406,1.0,0.2819904685020447,0.5952327847480774,0.5952327847480774,1.0,1.0,-1.3609161376953125,0.5208104252815247,0.8401057124137878,0.1973964124917984,0.0,0.0,0.7244040369987488,49.69211959838867,58.0,-38.908966064453125,-16362.150390625,258.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1538391113281,308.7923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.90625,18000.0,0.0,0.0,0.3680464327335357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8967495560646057,0.8967584371566772,-8.92271418706514e-06,0.0,0.0003735203645192,0.0,0.0,98.72527313232422,0.0,0.0,0.0,0.5273316502571106,4.0,0.0,1.0
498960,293.10986328125,297.1499938964844,293.1499938964844,0.1589498221874237,-3324.357177734375,304.1441955566406,0.8393560647964478,0.2333489209413528,0.210768237709999,292.7649841308594,297.1499938964844,293.1499938964844,0.0531828925013542,-1525.790771484375,304.1205749511719,0.6373199820518494,0.1024514883756637,0.096912108361721,293.0958557128906,297.1499938964844,293.1499938964844,0.239757090806961,-3585.998291015625,304.1415100097656,0.9407678246498108,0.3246152997016907,0.2274030894041061,293.035888671875,297.1499938964844,293.1499938964844,0.3069947361946106,-5901.79833984375,304.1436462402344,0.9990000128746032,0.5043165683746338,0.3742026686668396,293.07879638671875,297.1499938964844,293.1499938964844,0.0045066652819514,-1687.6339111328125,297.11181640625,0.4924432337284088,0.050000000745058,0.2319721579551696,291.0956115722656,291.1499938964844,256.5697326660156,255.67672729492188,279.12677001953125,293.0788269042969,291.0932006835937,1.0,0.283933162689209,0.5940296053886414,0.5940296053886414,1.0,1.0,-1.3696773052215576,0.5237624049186707,0.8459148406982422,0.1984926909208297,0.0,0.0,0.7294326424598694,50.42226791381836,61.0,-38.76652526855469,-16450.26953125,263.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133728027344,308.77203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.515625,18000.0,0.0,0.0,0.3684825599193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905820608139038,0.9058296084403992,-9.011968359118327e-06,0.0,0.0003739629464689,0.0,0.0,100.99483489990234,0.0,0.0,0.0,0.5312962532043457,4.0,0.0,1.0
499020,293.1097106933594,297.1499938964844,293.1499938964844,0.1602668166160583,-3346.82421875,304.1439208984375,0.8356711268424988,0.2343996465206146,0.2117640525102615,292.78131103515625,297.1499938964844,293.1499938964844,0.0588389560580253,-1627.2257080078125,304.1209716796875,0.6463179588317871,0.1088887825608253,0.1031402498483657,293.0957946777344,297.1499938964844,293.1499938964844,0.2416743040084839,-3609.112548828125,304.1411437988281,0.9355998635292052,0.3259994983673095,0.2284083515405655,293.0430603027344,297.1499938964844,293.1499938964844,0.3145750761032104,-6020.94091796875,304.1331787109375,0.9990000128746032,0.5057708621025085,0.3812831342220306,293.07830810546875,297.1499938964844,293.1499938964844,0.0045385374687612,-1700.3792724609375,297.12359619140625,0.489367812871933,0.050000000745058,0.232239231467247,291.06884765625,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.0666198730469,1.0,0.2882577180862427,0.5915777087211609,0.5915777087211609,1.0,1.0,-1.388375163078308,0.5301041007041931,0.858271062374115,0.2008938193321228,0.0,0.0,0.7420682311058044,52.15634536743164,64.0,-37.225341796875,-16642.5,275.1640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99224853515625,308.7127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17733.353515625,18000.0,0.0,0.0,0.3700690567493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297535419464112,0.9297627806663512,-9.25970289245015e-06,0.0,0.0003755730285774,0.0,0.0,107.2348861694336,0.0,0.0,0.0,0.5418563485145569,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.1602668166160583,-3346.82421875,304.1439208984375,0.8356711268424988,0.2343996465206146,0.2117640525102615,292.78131103515625,297.1499938964844,293.1499938964844,0.0588389560580253,-1627.2257080078125,304.1209716796875,0.6463179588317871,0.1088887825608253,0.1031402498483657,293.0957946777344,297.1499938964844,293.1499938964844,0.2416743040084839,-3609.112548828125,304.1411437988281,0.9355998635292052,0.3259994983673095,0.2284083515405655,293.0430603027344,297.1499938964844,293.1499938964844,0.3145750761032104,-6020.94091796875,304.1331787109375,0.9990000128746032,0.5057708621025085,0.3812831342220306,293.07830810546875,297.1499938964844,293.1499938964844,0.0045385374687612,-1700.3792724609375,297.12359619140625,0.489367812871933,0.050000000745058,0.232239231467247,291.06884765625,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.0666198730469,1.0,0.2882577180862427,0.5915777087211609,0.5915777087211609,1.0,1.0,-1.388375163078308,0.5301041007041931,0.858271062374115,0.2008938193321228,0.0,0.0,0.7420682311058044,52.15634536743164,64.0,-37.225341796875,-16642.5,275.1640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99224853515625,308.7127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17733.353515625,18000.0,0.0,0.0,0.3700690567493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297535419464112,0.9297627806663512,-9.25970289245015e-06,0.0,0.0003755730285774,0.0,0.0,107.2348861694336,0.0,0.0,0.0,0.5418563485145569,4.0,0.0,1.0
499140,293.1095886230469,297.1499938964844,293.1499938964844,0.1615711897611618,-3368.9912109375,304.1437683105469,0.8312836289405823,0.2354439944028854,0.2127647548913955,292.7973327636719,297.1499938964844,293.1499938964844,0.0641151964664459,-1723.954345703125,304.1218566894531,0.653683066368103,0.1149827763438224,0.109056107699871,293.0957946777344,297.1499938964844,293.1499938964844,0.2435689717531204,-3631.859619140625,304.1409606933594,0.9293705224990844,0.3273745775222778,0.2294155210256576,293.05718994140625,297.1499938964844,293.1499938964844,0.3235335052013397,-6159.76220703125,304.1239013671875,0.9990000128746032,0.5056239366531372,0.3896090984344482,293.07818603515625,297.1499938964844,293.1499938964844,0.004570644814521,-1713.09619140625,297.1355895996094,0.4858055710792541,0.050000000745058,0.2325597554445266,291.0438842773437,291.1499938964844,256.4564208984375,255.57388305664065,279.1253967285156,293.07818603515625,291.0418701171875,1.0,0.2930466830730438,0.5890899896621704,0.5890899896621704,1.0,1.0,-1.4082660675048828,0.5368860960006714,0.8713799715042114,0.2035021185874939,0.0,0.0,0.7579135894775391,54.20115661621094,67.0,-34.8389892578125,-16851.048828125,288.4580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82586669921875,308.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17656.65625,18000.0,0.0,0.0,0.3726875483989715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9606974124908448,0.9607070088386536,-9.597586540621704e-06,0.0,0.0003782304993364,0.0,0.0,115.78781127929688,0.0,0.0,0.0,0.5556701421737671,4.0,0.0,1.0
499200,293.1095886230469,297.1499938964844,293.1499938964844,0.1615711897611618,-3368.9912109375,304.1437683105469,0.8312836289405823,0.2354439944028854,0.2127647548913955,292.7973327636719,297.1499938964844,293.1499938964844,0.0641151964664459,-1723.954345703125,304.1218566894531,0.653683066368103,0.1149827763438224,0.109056107699871,293.0957946777344,297.1499938964844,293.1499938964844,0.2435689717531204,-3631.859619140625,304.1409606933594,0.9293705224990844,0.3273745775222778,0.2294155210256576,293.05718994140625,297.1499938964844,293.1499938964844,0.3235335052013397,-6159.76220703125,304.1239013671875,0.9990000128746032,0.5056239366531372,0.3896090984344482,293.07818603515625,297.1499938964844,293.1499938964844,0.004570644814521,-1713.09619140625,297.1355895996094,0.4858055710792541,0.050000000745058,0.2325597554445266,291.0438842773437,291.1499938964844,256.4564208984375,255.57388305664065,279.1253967285156,293.07818603515625,291.0418701171875,1.0,0.2930466830730438,0.5890899896621704,0.5890899896621704,1.0,1.0,-1.4082660675048828,0.5368860960006714,0.8713799715042114,0.2035021185874939,0.0,0.0,0.7579135894775391,54.20115661621094,67.0,-34.8389892578125,-16851.048828125,288.4580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82586669921875,308.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17656.65625,18000.0,0.0,0.0,0.3726875483989715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9606974124908448,0.9607070088386536,-9.597586540621704e-06,0.0,0.0003782304993364,0.0,0.0,115.78781127929688,0.0,0.0,0.0,0.5556701421737671,4.0,0.0,1.0
499260,293.1095275878906,297.1499938964844,293.1499938964844,0.1628576666116714,-3390.7734375,304.1437072753906,0.8264420628547668,0.2364818453788757,0.2137685418128967,292.81317138671875,297.1499938964844,293.1499938964844,0.0690109133720398,-1815.51708984375,304.1230773925781,0.659561276435852,0.1207029968500137,0.114637091755867,293.0958251953125,297.1499938964844,293.1499938964844,0.2454330027103424,-3654.152587890625,304.140869140625,0.9224740862846376,0.3287402987480163,0.230423092842102,293.0771484375,297.1499938964844,293.1499938964844,0.3335751891136169,-6313.46240234375,304.11590576171875,0.9990000128746032,0.5039411187171936,0.3988767266273498,293.0783386230469,297.1499938964844,293.1499938964844,0.0046029416844248,-1725.7545166015625,297.1480407714844,0.4818443953990936,0.050000000745058,0.2329247295856475,291.0209350585937,291.1499938964844,256.40069580078125,255.52325439453125,279.1251525878906,293.07830810546875,291.01910400390625,1.0,0.2981744408607483,0.5865920186042786,0.5865920186042786,1.0,1.0,-1.4289432764053345,0.5439528226852417,0.884990394115448,0.2062404304742813,0.0,0.0,0.7766827940940857,56.50252151489258,70.0,-32.10685348510742,-17070.884765625,303.0534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6272888183594,308.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17589.46875,18000.0,0.0,0.0,0.3763617277145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976323246955872,0.9976423382759094,-1.0021619345934596e-05,0.0,0.0003819593111984,0.0,0.0,126.6953353881836,0.0,0.0,0.0,0.5723493695259094,4.0,0.0,1.0
499320,293.1095275878906,297.1499938964844,293.1499938964844,0.1628576666116714,-3390.7734375,304.1437072753906,0.8264420628547668,0.2364818453788757,0.2137685418128967,292.81317138671875,297.1499938964844,293.1499938964844,0.0690109133720398,-1815.51708984375,304.1230773925781,0.659561276435852,0.1207029968500137,0.114637091755867,293.0958251953125,297.1499938964844,293.1499938964844,0.2454330027103424,-3654.152587890625,304.140869140625,0.9224740862846376,0.3287402987480163,0.230423092842102,293.0771484375,297.1499938964844,293.1499938964844,0.3335751891136169,-6313.46240234375,304.11590576171875,0.9990000128746032,0.5039411187171936,0.3988767266273498,293.0783386230469,297.1499938964844,293.1499938964844,0.0046029416844248,-1725.7545166015625,297.1480407714844,0.4818443953990936,0.050000000745058,0.2329247295856475,291.0209350585937,291.1499938964844,256.40069580078125,255.52325439453125,279.1251525878906,293.07830810546875,291.01910400390625,1.0,0.2981744408607483,0.5865920186042786,0.5865920186042786,1.0,1.0,-1.4289432764053345,0.5439528226852417,0.884990394115448,0.2062404304742813,0.0,0.0,0.7766827940940857,56.50252151489258,70.0,-32.10685348510742,-17070.884765625,303.0534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6272888183594,308.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17589.46875,18000.0,0.0,0.0,0.3763617277145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976323246955872,0.9976423382759094,-1.0021619345934596e-05,0.0,0.0003819593111984,0.0,0.0,126.6953353881836,0.0,0.0,0.0,0.5723493695259094,4.0,0.0,1.0
499380,293.1094970703125,297.1499938964844,293.1499938964844,0.1641212701797485,-3412.09130859375,304.1437072753906,0.8213087916374207,0.2375126481056213,0.2147736102342605,292.8291931152344,297.1499938964844,293.1499938964844,0.0735062658786773,-1900.9876708984373,304.12457275390625,0.6640284061431885,0.1259887069463729,0.1198308691382408,293.0959167480469,297.1499938964844,293.1499938964844,0.2472591996192932,-3675.91259765625,304.140869140625,0.915273904800415,0.3300963044166565,0.2314297556877136,293.1019287109375,297.1499938964844,293.1499938964844,0.3444662094116211,-6478.27001953125,304.1091613769531,0.9990000128746032,0.5007708072662354,0.4088520407676697,293.0785827636719,297.1499938964844,293.1499938964844,0.0046355803497135,-1738.39306640625,297.161376953125,0.4774906933307647,0.050000000745058,0.2333272099494934,291.0000915527344,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0785522460937,290.9985046386719,1.0,0.30353844165802,0.584104061126709,0.584104061126709,1.0,1.0,-1.450050950050354,0.5511677265167236,0.8988832235336304,0.2090407311916351,0.0,0.0,0.7980931997299194,59.01773834228516,73.0,-29.15637969970703,-17298.01171875,318.74468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,308.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17534.724609375,18000.0,0.0,0.0,0.3810503184795379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0393751859664917,1.0393856763839722,-1.0525585821596906e-05,0.0,0.0003867176128551,0.0,0.0,139.9552001953125,0.0,0.0,0.0,0.5914115905761719,4.0,0.0,1.0
499440,293.1094970703125,297.1499938964844,293.1499938964844,0.1641212701797485,-3412.09130859375,304.1437072753906,0.8213087916374207,0.2375126481056213,0.2147736102342605,292.8291931152344,297.1499938964844,293.1499938964844,0.0735062658786773,-1900.9876708984373,304.12457275390625,0.6640284061431885,0.1259887069463729,0.1198308691382408,293.0959167480469,297.1499938964844,293.1499938964844,0.2472591996192932,-3675.91259765625,304.140869140625,0.915273904800415,0.3300963044166565,0.2314297556877136,293.1019287109375,297.1499938964844,293.1499938964844,0.3444662094116211,-6478.27001953125,304.1091613769531,0.9990000128746032,0.5007708072662354,0.4088520407676697,293.0785827636719,297.1499938964844,293.1499938964844,0.0046355803497135,-1738.39306640625,297.161376953125,0.4774906933307647,0.050000000745058,0.2333272099494934,291.0000915527344,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0785522460937,290.9985046386719,1.0,0.30353844165802,0.584104061126709,0.584104061126709,1.0,1.0,-1.450050950050354,0.5511677265167236,0.8988832235336304,0.2090407311916351,0.0,0.0,0.7980931997299194,59.01773834228516,73.0,-29.15637969970703,-17298.01171875,318.74468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,308.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17534.724609375,18000.0,0.0,0.0,0.3810503184795379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0393751859664917,1.0393856763839722,-1.0525585821596906e-05,0.0,0.0003867176128551,0.0,0.0,139.9552001953125,0.0,0.0,0.0,0.5914115905761719,4.0,0.0,1.0
499500,293.1094970703125,297.1499938964844,293.1499938964844,0.1647430658340454,-3422.55322265625,304.1437072753906,0.8186647891998291,0.2380251735448837,0.2152760624885559,292.8373718261719,297.1499938964844,293.1499938964844,0.0755932405591011,-1941.0638427734373,304.1253967285156,0.6657480001449585,0.1284448802471161,0.1222607269883155,293.0959777832031,297.1499938964844,293.1499938964844,0.2481561154127121,-3686.571533203125,304.1408996582031,0.9116706252098083,0.3307704627513885,0.2319323569536209,293.1158447265625,297.1499938964844,293.1499938964844,0.3501673340797424,-6563.841796875,304.1062316894531,0.9990000128746032,0.4986428916454315,0.4140443205833435,293.07867431640625,297.1499938964844,293.1499938964844,0.0046521280892193,-1744.735595703125,297.1685791015625,0.475149929523468,0.050000000745058,0.233540654182434,290.99053955078125,291.1499938964844,256.3186950683594,255.44854736328125,279.1252746582031,293.0788879394531,290.9890441894531,1.0,0.3062811195850372,0.5828761458396912,0.5828761458396912,1.0,1.0,-1.4606637954711914,0.55479496717453,0.9058688282966614,0.2104482054710388,0.0,0.0,0.8096896409988403,60.34392166137695,73.0,-27.595821380615234,-17413.140625,326.9385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3007202148437,308.3786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17513.01953125,18000.0,0.0,0.0,0.3837428689002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0616023540496826,1.0616132020950315,-1.0804255907714833e-05,0.0,0.0003894502297043,0.0,0.0,147.43075561523438,0.0,0.0,0.0,0.6016426682472229,4.0,0.0,1.0
499560,293.1094970703125,297.1499938964844,293.1499938964844,0.1653551012277603,-3432.8349609375,304.14373779296875,0.8159801363945007,0.2385357469320297,0.2157782018184662,292.8456115722656,297.1499938964844,293.1499938964844,0.0775726586580276,-1979.27685546875,304.12628173828125,0.6671504378318787,0.1307873874902725,0.1245760470628738,293.0960388183594,297.1499938964844,293.1499938964844,0.2490376681089401,-3697.031982421875,304.1409606933594,0.9081247448921204,0.3314421474933624,0.2324342727661132,293.13067626953125,297.1499938964844,293.1499938964844,0.356002002954483,-6650.9599609375,304.10357666015625,0.9990000128746032,0.4961642920970917,0.4193430244922638,293.0787048339844,297.1499938964844,293.1499938964844,0.0046688565053045,-1751.0947265625,297.17626953125,0.4726845026016235,0.050000000745058,0.2337612509727478,290.98162841796875,291.1499938964844,256.29180908203125,255.42404174804688,279.1258544921875,293.0815124511719,290.98028564453125,1.0,0.309051513671875,0.5817139148712158,0.5817139148712158,1.0,1.0,-1.4712743759155271,0.5584576725959778,0.9128167033195496,0.2118907272815704,0.0,0.0,0.8218093514442444,61.70989608764648,76.0,-25.816064834594727,-17528.671875,335.3351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1915283203125,308.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17495.74609375,18000.0,0.0,0.0,0.3866432309150696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0844600200653076,1.0844711065292358,-1.1098228242190087e-05,0.0,0.0003923937329091,0.0,0.0,155.4274444580078,0.0,0.0,0.0,0.612216591835022,4.0,0.0,1.0
499620,293.10955810546875,297.1499938964844,293.1499938964844,0.1665474623441696,-3452.81689453125,304.14385986328125,0.8105132579803467,0.239551156759262,0.216780886054039,292.8620300292969,297.1499938964844,293.1499938964844,0.0812560319900512,-2050.83251953125,304.1280517578125,0.6691904067993164,0.1351690739393234,0.1289126127958297,293.09619140625,297.1499938964844,293.1499938964844,0.2507512271404266,-3717.319091796875,304.14111328125,0.9013758301734924,0.3327780365943908,0.2334357500076294,293.1614074707031,297.1499938964844,293.1499938964844,0.3679693043231964,-6828.255859375,304.0991516113281,0.9990000128746032,0.4904236793518066,0.4301653206348419,293.07879638671875,297.1499938964844,293.1499938964844,0.004702225793153,-1763.63720703125,297.1928100585937,0.4673239588737488,0.050000000745058,0.2342205792665481,290.96600341796875,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0914306640625,290.96490478515625,1.0,0.3146452307701111,0.5795517563819885,0.5795517563819885,1.0,1.0,-1.4924297332763672,0.5658495426177979,0.9265801906585692,0.2148520350456237,0.0,0.0,0.8474209904670715,64.54206848144531,64.0,-22.1007080078125,-17760.5546875,352.66864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98297119140625,308.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17476.126953125,18000.0,0.0,0.0,0.3929890394210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131170392036438,1.1311821937561035,-1.1722251656465232e-05,0.0,0.000398833915824,0.0,0.0,172.77337646484375,0.0,0.0,0.0,0.633976936340332,4.0,0.0,1.0
499680,293.10955810546875,297.1499938964844,293.1499938964844,0.1665474623441696,-3452.81689453125,304.14385986328125,0.8105132579803467,0.239551156759262,0.216780886054039,292.8620300292969,297.1499938964844,293.1499938964844,0.0812560319900512,-2050.83251953125,304.1280517578125,0.6691904067993164,0.1351690739393234,0.1289126127958297,293.09619140625,297.1499938964844,293.1499938964844,0.2507512271404266,-3717.319091796875,304.14111328125,0.9013758301734924,0.3327780365943908,0.2334357500076294,293.1614074707031,297.1499938964844,293.1499938964844,0.3679693043231964,-6828.255859375,304.0991516113281,0.9990000128746032,0.4904236793518066,0.4301653206348419,293.07879638671875,297.1499938964844,293.1499938964844,0.004702225793153,-1763.63720703125,297.1928100585937,0.4673239588737488,0.050000000745058,0.2342205792665481,290.96600341796875,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0914306640625,290.96490478515625,1.0,0.3146452307701111,0.5795517563819885,0.5795517563819885,1.0,1.0,-1.4924297332763672,0.5658495426177979,0.9265801906585692,0.2148520350456237,0.0,0.0,0.8474209904670715,64.54206848144531,64.0,-22.1007080078125,-17760.5546875,352.66864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98297119140625,308.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17476.126953125,18000.0,0.0,0.0,0.3929890394210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131170392036438,1.1311821937561035,-1.1722251656465232e-05,0.0,0.000398833915824,0.0,0.0,172.77337646484375,0.0,0.0,0.0,0.633976936340332,4.0,0.0,1.0
499740,293.109375,297.1499938964844,293.1499938964844,0.1674047857522964,-3466.802001953125,304.1445007324219,0.8125796318054199,0.2406148314476013,0.2177043408155441,292.8778381347656,297.1499938964844,293.1499938964844,0.0844402462244033,-2112.77099609375,304.13006591796875,0.6771188378334045,0.139257550239563,0.1328199952840805,293.0961303710937,297.1499938964844,293.1499938964844,0.2519855797290802,-3731.53173828125,304.1420593261719,0.9037289023399352,0.3341539204120636,0.2343718260526657,293.1831359863281,297.1499938964844,293.1499938964844,0.3674571216106415,-6812.02392578125,304.1175842285156,0.9990000128746032,0.4856846332550049,0.4286336898803711,293.0787658691406,297.1499938964844,293.1499938964844,0.0047229500487446,-1770.5032958984375,297.2189025878906,0.4681137204170227,0.050000000745058,0.2341544032096862,290.9678039550781,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.1025390625,290.9697570800781,1.0,0.314427375793457,0.5782398581504822,0.5782398581504822,1.0,1.0,-1.49744713306427,0.5669585466384888,0.9304885864257812,0.2149939835071563,0.0,0.0,0.8720728158950806,64.28258514404297,52.0,6.5283637046813965,-17879.05078125,354.4677429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8130187988281,308.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17502.412109375,18000.0,0.0,0.0,0.3997198045253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176586031913757,1.1765984296798706,-1.2364643225737382e-05,0.0,0.000405664788559,0.0,0.0,191.0411376953125,0.0,0.0,0.0,0.6552547216415405,4.0,0.0,1.0
499800,293.109375,297.1499938964844,293.1499938964844,0.1674047857522964,-3466.802001953125,304.1445007324219,0.8125796318054199,0.2406148314476013,0.2177043408155441,292.8778381347656,297.1499938964844,293.1499938964844,0.0844402462244033,-2112.77099609375,304.13006591796875,0.6771188378334045,0.139257550239563,0.1328199952840805,293.0961303710937,297.1499938964844,293.1499938964844,0.2519855797290802,-3731.53173828125,304.1420593261719,0.9037289023399352,0.3341539204120636,0.2343718260526657,293.1831359863281,297.1499938964844,293.1499938964844,0.3674571216106415,-6812.02392578125,304.1175842285156,0.9990000128746032,0.4856846332550049,0.4286336898803711,293.0787658691406,297.1499938964844,293.1499938964844,0.0047229500487446,-1770.5032958984375,297.2189025878906,0.4681137204170227,0.050000000745058,0.2341544032096862,290.9678039550781,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.1025390625,290.9697570800781,1.0,0.314427375793457,0.5782398581504822,0.5782398581504822,1.0,1.0,-1.49744713306427,0.5669585466384888,0.9304885864257812,0.2149939835071563,0.0,0.0,0.8720728158950806,64.28258514404297,52.0,6.5283637046813965,-17879.05078125,354.4677429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8130187988281,308.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17502.412109375,18000.0,0.0,0.0,0.3997198045253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176586031913757,1.1765984296798706,-1.2364643225737382e-05,0.0,0.000405664788559,0.0,0.0,191.0411376953125,0.0,0.0,0.0,0.6552547216415405,4.0,0.0,1.0
499860,293.10894775390625,297.1499938964844,293.1499938964844,0.1676649898290634,-3470.11376953125,304.1459045410156,0.8212825059890747,0.2417269945144653,0.218585655093193,292.8918762207031,297.1499938964844,293.1499938964844,0.0871481075882911,-2164.993896484375,304.1322021484375,0.6909934878349304,0.1433017700910568,0.1365169584751129,293.0959167480469,297.1499938964844,293.1499938964844,0.2523168921470642,-3734.395751953125,304.1441650390625,0.914833962917328,0.3355610370635986,0.2352640330791473,293.1803283691406,297.1499938964844,293.1499938964844,0.3545950353145599,-6608.927734375,304.1500549316406,0.9990000128746032,0.4853648543357849,0.4161514341831207,293.0785827636719,297.1499938964844,293.1499938964844,0.004726096522063,-1768.7275390625,297.2657165527344,0.4741790294647217,0.050000000745058,0.2336269319057464,291.0083923339844,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1026306152344,291.0131225585937,1.0,0.3098261952400207,0.5774624943733215,0.5774624943733215,1.0,1.0,-1.4884024858474731,0.5625293850898743,0.9258731007575988,0.212435707449913,0.0,0.0,0.8886072039604187,61.30248260498047,40.0,51.37388610839844,-17895.25,342.4936218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7320556640625,308.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17632.005859375,18000.0,0.0,0.0,0.4060738086700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211540937423706,1.2115538120269775,-1.2900862202513965e-05,0.0,0.0004121132951695,0.0,0.0,206.279541015625,0.0,0.0,0.0,0.671731173992157,4.0,0.0,1.0
499920,293.10894775390625,297.1499938964844,293.1499938964844,0.1676649898290634,-3470.11376953125,304.1459045410156,0.8212825059890747,0.2417269945144653,0.218585655093193,292.8918762207031,297.1499938964844,293.1499938964844,0.0871481075882911,-2164.993896484375,304.1322021484375,0.6909934878349304,0.1433017700910568,0.1365169584751129,293.0959167480469,297.1499938964844,293.1499938964844,0.2523168921470642,-3734.395751953125,304.1441650390625,0.914833962917328,0.3355610370635986,0.2352640330791473,293.1803283691406,297.1499938964844,293.1499938964844,0.3545950353145599,-6608.927734375,304.1500549316406,0.9990000128746032,0.4853648543357849,0.4161514341831207,293.0785827636719,297.1499938964844,293.1499938964844,0.004726096522063,-1768.7275390625,297.2657165527344,0.4741790294647217,0.050000000745058,0.2336269319057464,291.0083923339844,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1026306152344,291.0131225585937,1.0,0.3098261952400207,0.5774624943733215,0.5774624943733215,1.0,1.0,-1.4884024858474731,0.5625293850898743,0.9258731007575988,0.212435707449913,0.0,0.0,0.8886072039604187,61.30248260498047,40.0,51.37388610839844,-17895.25,342.4936218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7320556640625,308.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17632.005859375,18000.0,0.0,0.0,0.4060738086700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211540937423706,1.2115538120269775,-1.2900862202513965e-05,0.0,0.0004121132951695,0.0,0.0,206.279541015625,0.0,0.0,0.0,0.671731173992157,4.0,0.0,1.0
499980,293.1084289550781,297.1499938964844,293.1499938964844,0.1674154102802276,-3464.387451171875,304.147705078125,0.8356419801712036,0.2428729236125946,0.2194349467754364,292.90301513671875,297.1499938964844,293.1499938964844,0.0896551758050918,-2212.901611328125,304.1339416503906,0.7106024026870728,0.1475766599178314,0.1403131783008575,293.0956420898437,297.1499938964844,293.1499938964844,0.251868188381195,-3727.574951171875,304.1468811035156,0.9346991181373596,0.3369862139225006,0.2361200302839279,293.1512451171875,297.1499938964844,293.1499938964844,0.3319536745548248,-6257.86083984375,304.1878356933594,0.9990000128746032,0.4904372990131378,0.3951387703418731,293.0781555175781,297.1499938964844,293.1499938964844,0.0047160843387246,-1760.2904052734375,297.3301086425781,0.4834451079368591,0.050000000745058,0.2327744364738464,291.0813903808594,291.1499938964844,256.0875244140625,255.23696899414065,279.14361572265625,293.0906677246094,291.0887451171875,1.0,0.3017846941947937,0.5770427584648132,0.5770427584648132,1.0,1.0,-1.468762993812561,0.5538994669914246,0.9148634672164916,0.2078631222248077,0.0,0.0,0.8932068943977356,56.39840698242188,43.0,96.25665283203124,-17830.77734375,320.86944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7638244628906,308.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.19921875,18000.0,0.0,0.0,0.4114024341106415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303729057312012,1.2303861379623413,-1.3223124369687866e-05,0.0,0.0004175211652182,0.0,0.0,215.13546752929688,0.0,0.0,0.0,0.6806278228759766,4.0,0.0,1.0
500040,293.1084289550781,297.1499938964844,293.1499938964844,0.1674154102802276,-3464.387451171875,304.147705078125,0.8356419801712036,0.2428729236125946,0.2194349467754364,292.90301513671875,297.1499938964844,293.1499938964844,0.0896551758050918,-2212.901611328125,304.1339416503906,0.7106024026870728,0.1475766599178314,0.1403131783008575,293.0956420898437,297.1499938964844,293.1499938964844,0.251868188381195,-3727.574951171875,304.1468811035156,0.9346991181373596,0.3369862139225006,0.2361200302839279,293.1512451171875,297.1499938964844,293.1499938964844,0.3319536745548248,-6257.86083984375,304.1878356933594,0.9990000128746032,0.4904372990131378,0.3951387703418731,293.0781555175781,297.1499938964844,293.1499938964844,0.0047160843387246,-1760.2904052734375,297.3301086425781,0.4834451079368591,0.050000000745058,0.2327744364738464,291.0813903808594,291.1499938964844,256.0875244140625,255.23696899414065,279.14361572265625,293.0906677246094,291.0887451171875,1.0,0.3017846941947937,0.5770427584648132,0.5770427584648132,1.0,1.0,-1.468762993812561,0.5538994669914246,0.9148634672164916,0.2078631222248077,0.0,0.0,0.8932068943977356,56.39840698242188,43.0,96.25665283203124,-17830.77734375,320.86944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7638244628906,308.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.19921875,18000.0,0.0,0.0,0.4114024341106415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303729057312012,1.2303861379623413,-1.3223124369687866e-05,0.0,0.0004175211652182,0.0,0.0,215.13546752929688,0.0,0.0,0.0,0.6806278228759766,4.0,0.0,1.0
500100,293.1082458496094,297.1499938964844,293.1499938964844,0.1671778708696365,-3459.5302734375,304.1485290527344,0.8419374227523804,0.2434367686510086,0.2198806703090667,292.9076538085937,297.1499938964844,293.1499938964844,0.0909123495221138,-2236.82861328125,304.1345520019531,0.7190452814102173,0.1497963070869445,0.1423209756612777,293.0955810546875,297.1499938964844,293.1499938964844,0.2514565587043762,-3721.873046875,304.148193359375,0.9432359933853148,0.3376859426498413,0.2365610301494598,293.1286315917969,297.1499938964844,293.1499938964844,0.3220947086811065,-6106.19287109375,304.19873046875,0.9990000128746032,0.4948601424694061,0.3865993320941925,293.077880859375,297.1499938964844,293.1499938964844,0.0047104498371481,-1755.33154296875,297.3670959472656,0.4870879352092743,0.050000000745058,0.2324406802654266,291.12701416015625,291.1499938964844,256.0635681152344,255.21490478515625,279.1437683105469,293.083740234375,291.1343994140625,1.0,0.2990160286426544,0.5767448544502258,0.5767448544502258,1.0,1.0,-1.4615789651870728,0.5506729483604431,0.9109059572219848,0.2060243338346481,0.0,0.0,0.8901765942573547,54.48626327514648,43.0,110.1184539794922,-17815.359375,312.7976379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8217163085937,308.3667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.81640625,18000.0,0.0,0.0,0.4135414063930511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232407569885254,1.2324209213256836,-1.3279248378239572e-05,0.0,0.0004196919326204,0.0,0.0,216.3425750732422,0.0,0.0,0.0,0.6815822124481201,4.0,0.0,1.0
500160,293.1081237792969,297.1499938964844,293.1499938964844,0.1670022457838058,-3455.82373046875,304.14910888671875,0.8470456600189209,0.2439886927604675,0.2203300297260284,292.9118957519531,297.1499938964844,293.1499938964844,0.092229314148426,-2262.01611328125,304.1349792480469,0.7261132597923279,0.152030661702156,0.1443748027086258,293.0955810546875,297.1499938964844,293.1499938964844,0.251132994890213,-3717.351318359375,304.14910888671875,0.9499077796936036,0.3383741676807403,0.2370043843984604,293.1047668457031,297.1499938964844,293.1499938964844,0.314301073551178,-5986.8876953125,304.2039794921875,0.9990000128746032,0.49981489777565,0.3800914585590362,293.0776672363281,297.1499938964844,293.1499938964844,0.0047069052234292,-1751.4010009765625,297.4018249511719,0.4898794889450073,0.050000000745058,0.2321911603212356,291.16851806640625,291.1499938964844,256.0399780273437,255.1931915283203,279.14361572265625,293.0792236328125,291.1750793457031,1.0,0.2969139516353607,0.5764161348342896,0.5764161348342896,1.0,1.0,-1.45700204372406,0.5485055446624756,0.9084964990615844,0.204764574766159,0.0,0.0,0.8847513198852539,53.07218170166016,46.0,110.9112548828125,-17812.712890625,307.2070007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8983764648437,308.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3046875,18000.0,0.0,0.0,0.4153566360473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229544162750244,1.2295573949813845,-1.3260973901196849e-05,0.0,0.0004215341759845,0.0,0.0,215.32135009765625,0.0,0.0,0.0,0.6802483201026917,4.0,0.0,1.0
