time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1080322265625,297.1499938964844,293.1499938964844,0.1668641418218612,-3452.328125,304.1496276855469,0.8546825647354126,0.2450706958770752,0.2212387323379516,292.9200744628906,297.1499938964844,293.1499938964844,0.0949532911181449,-2314.37646484375,304.13543701171875,0.7378003597259521,0.1564034670591354,0.1484773308038711,293.095703125,297.1499938964844,293.1499938964844,0.2507998645305633,-3712.420654296875,304.1499328613281,0.9593467116355896,0.3397328555583954,0.237900972366333,293.0582580566406,297.1499938964844,293.1499938964844,0.3030855357646942,-5816.78955078125,304.2043762207031,0.9990000128746032,0.5103990435600281,0.3711914122104645,293.0771789550781,297.1499938964844,293.1499938964844,0.0047066593542695,-1746.8956298828125,297.4633483886719,0.4937697350978851,0.050000000745058,0.2318567186594009,291.236328125,291.1499938964844,255.99411010742188,255.1508178710937,279.1430969238281,293.07720947265625,291.24102783203125,1.0,0.2944004535675049,0.575705349445343,0.575705349445343,1.0,1.0,-1.453005313873291,0.5463051795959473,0.906700074672699,0.2033324390649795,0.0,0.0,0.8684813380241394,51.21468734741211,64.0,93.65946197509766,-17825.931640625,300.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0900573730469,308.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18222.759765625,18000.0,0.0,0.0,0.4180749356746673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2121189832687378,1.2121319770812988,-1.3042968021181878e-05,0.0,0.0004242928989697,0.0,0.0,208.0010223388672,0.0,0.0,0.0,0.6720488667488098,4.0,0.0,1.0
500280,293.1080322265625,297.1499938964844,293.1499938964844,0.1668641418218612,-3452.328125,304.1496276855469,0.8546825647354126,0.2450706958770752,0.2212387323379516,292.9200744628906,297.1499938964844,293.1499938964844,0.0949532911181449,-2314.37646484375,304.13543701171875,0.7378003597259521,0.1564034670591354,0.1484773308038711,293.095703125,297.1499938964844,293.1499938964844,0.2507998645305633,-3712.420654296875,304.1499328613281,0.9593467116355896,0.3397328555583954,0.237900972366333,293.0582580566406,297.1499938964844,293.1499938964844,0.3030855357646942,-5816.78955078125,304.2043762207031,0.9990000128746032,0.5103990435600281,0.3711914122104645,293.0771789550781,297.1499938964844,293.1499938964844,0.0047066593542695,-1746.8956298828125,297.4633483886719,0.4937697350978851,0.050000000745058,0.2318567186594009,291.236328125,291.1499938964844,255.99411010742188,255.1508178710937,279.1430969238281,293.07720947265625,291.24102783203125,1.0,0.2944004535675049,0.575705349445343,0.575705349445343,1.0,1.0,-1.453005313873291,0.5463051795959473,0.906700074672699,0.2033324390649795,0.0,0.0,0.8684813380241394,51.21468734741211,64.0,93.65946197509766,-17825.931640625,300.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0900573730469,308.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18222.759765625,18000.0,0.0,0.0,0.4180749356746673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2121189832687378,1.2121319770812988,-1.3042968021181878e-05,0.0,0.0004242928989697,0.0,0.0,208.0010223388672,0.0,0.0,0.0,0.6720488667488098,4.0,0.0,1.0
500340,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488037109375,0.8493006825447083,0.0,0.2222277075052261,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1353759765625,0.7383209466934204,0.0,0.1524266451597213,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.14874267578125,0.9525362849235536,0.0,0.2388668060302734,293.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1739807128906,0.9990000128746032,0.0,0.3802005052566528,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5042724609375,0.4898320436477661,0.0,0.2321950048208236,291.26275634765625,294.1499938964844,255.9499969482422,255.1099548339844,279.1361083984375,293.0763854980469,291.2618408203125,0.0,0.0570935830473899,0.5739992260932922,0.5739992260932922,1.0,1.0,-1.4712990522384644,0.552790641784668,0.9185083508491516,0.2058464884757995,0.0,0.0,0.0,53.3399543762207,60.0,33.61820983886719,-17974.755859375,314.3972473144531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2919311523437,308.6647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18319.412109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1838395595550537,1.183852195739746,-1.2653376870730426e-05,0.0,0.0,0.0,0.0,196.0535888671875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488037109375,0.8493006825447083,0.0,0.2222277075052261,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1353759765625,0.7383209466934204,0.0,0.1524266451597213,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.14874267578125,0.9525362849235536,0.0,0.2388668060302734,293.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1739807128906,0.9990000128746032,0.0,0.3802005052566528,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5042724609375,0.4898320436477661,0.0,0.2321950048208236,291.26275634765625,294.1499938964844,255.9499969482422,255.1099548339844,279.1361083984375,293.0763854980469,291.2618408203125,0.0,0.0570935830473899,0.5739992260932922,0.5739992260932922,1.0,1.0,-1.4712990522384644,0.552790641784668,0.9185083508491516,0.2058464884757995,0.0,0.0,0.0,53.3399543762207,60.0,33.61820983886719,-17974.755859375,314.3972473144531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2919311523437,308.6647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18319.412109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1838395595550537,1.183852195739746,-1.2653376870730426e-05,0.0,0.0,0.0,0.0,196.0535888671875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0009113004780374,292.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71649169921875,0.0,0.0,0.0006621856009587,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5398864746094,0.0,0.0,0.0009509930969215,292.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314270019531,0.0,0.0,0.0018986226059496,292.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9805603027344,0.0,0.0,0.0013408062513917,291.2973937988281,294.1499938964844,255.910400390625,255.07302856445312,272.0560913085937,277.0667419433594,291.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069586494937539,2.4854491798009803e-08,0.0069586248137056,-0.058286502957344,0.0,0.0,0.0,-0.0465221516788005,60.0,-376.4103088378906,-0.0,-3.262257223468623e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.340013784480174e-18,-8.341053550510153e-18,1.03924611384463e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0009113004780374,292.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71649169921875,0.0,0.0,0.0006621856009587,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5398864746094,0.0,0.0,0.0009509930969215,292.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314270019531,0.0,0.0,0.0018986226059496,292.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9805603027344,0.0,0.0,0.0013408062513917,291.2973937988281,294.1499938964844,255.910400390625,255.07302856445312,272.0560913085937,277.0667419433594,291.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069586494937539,2.4854491798009803e-08,0.0069586248137056,-0.058286502957344,0.0,0.0,0.0,-0.0465221516788005,60.0,-376.4103088378906,-0.0,-3.262257223468623e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.340013784480174e-18,-8.341053550510153e-18,1.03924611384463e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9121398925781,0.0,0.0,0.0001311837113462,292.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67633056640625,0.0,0.0,0.0001292339147767,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.506103515625,0.0,0.0,0.0001092868769774,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,0.0001662715076236,292.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.95361328125,0.0,0.0,0.0005590876098722,291.297607421875,294.1499938964844,255.8932037353516,255.0568389892578,271.6644897460937,268.84820556640625,291.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013142115203663,2.2444183400693883e-08,0.0013141890522092,-0.057597778737545,0.0,0.0,0.0,-0.0168130360543727,60.0,-186.80007934570312,-0.0,-1.1775148323067697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8841060848642064e-20,3.061283971546517e-20,-1.7717786648747123e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9000244140625,0.0,0.0,0.0001075361651601,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588134765625,0.0,0.0,0.0001130850723711,292.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.496826171875,0.0,0.0,8.376597543247044e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38018798828125,0.0,0.0,0.0001137320214184,292.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9345397949219,0.0,0.0,0.0005354771274141,291.2976989746094,294.1499938964844,255.877670288086,255.04209899902344,271.4977722167969,263.7138671875,291.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443962575867,2.2398761956310412e-08,0.0011443739058449,-0.0576479323208332,0.0,0.0,0.0,-0.0159320104867219,60.0,-86.29773712158203,-0.0,-8.92929676865606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9658846995115524e-21,-7.416816411641555e-21,2.450931510181611e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.888671875,0.0,0.0,0.0001071392180165,292.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6420593261719,0.0,0.0,0.000112819026981,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48834228515625,0.0,0.0,8.333346340805292e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,0.0001128340954892,292.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.91583251953125,0.0,0.0,0.0005351354484446,291.2977905273437,294.1499938964844,255.86373901367188,255.02877807617188,271.3390808105469,260.602294921875,291.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415996123105,2.2414941014403663e-08,0.0011415772605687,-0.0576930418610572,0.0,0.0,0.0,-0.0159251578152179,60.0,-48.83867645263672,-0.0,-8.88561046963332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9006997976268194e-21,-7.481214522592081e-21,2.580514724965263e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8774108886719,0.0,0.0,0.0001071358274202,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6254272460937,0.0,0.0,0.0001128188014263,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799194335937,0.0,0.0,8.332810102729127e-05,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,0.0001128199510276,292.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.89727783203125,0.0,0.0,0.0005351547151803,291.2978515625,294.1499938964844,255.8513641357422,255.01681518554688,271.18194580078125,258.7197570800781,291.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594373621,2.242192032042568e-08,0.0011415719054639,-0.057711225003004,0.0,0.0,0.0,-0.0159282740205526,60.0,-35.295166015625,-0.0,-8.885527336133239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8992179003282564e-21,-7.482692784819594e-21,2.583474682542946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551025390625,0.0,0.0,0.0001071220758603,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5924987792969,0.0,0.0,0.000112804424134,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632568359375,0.0,0.0,8.331732533406466e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34991455078125,0.0,0.0,0.0001128051735577,292.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,0.0005350871942937,291.2980041503906,294.1499938964844,255.83102416992188,254.99676513671875,270.8721008300781,256.8866271972656,291.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.6092586517334,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991758950627744e-21,-7.482732366704375e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551025390625,0.0,0.0,0.0001071220758603,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5924987792969,0.0,0.0,0.000112804424134,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632568359375,0.0,0.0,8.331732533406466e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34991455078125,0.0,0.0,0.0001128051735577,292.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,0.0005350871942937,291.2980041503906,294.1499938964844,255.83102416992188,254.99676513671875,270.8721008300781,256.8866271972656,291.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.6092586517334,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991758950627744e-21,-7.482732366704375e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330993652344,0.0,0.0,0.0001070757425623,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56005859375,0.0,0.0,0.0001127556315623,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468078613281,0.0,0.0,8.328128751600161e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,0.000112756366434,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8242492675781,0.0,0.0,0.0005348558770492,291.298095703125,294.1499938964844,255.8162384033203,254.9815673828125,270.5682678222656,256.2095642089844,291.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.732152938842773,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330993652344,0.0,0.0,0.0001070757425623,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56005859375,0.0,0.0,0.0001127556315623,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468078613281,0.0,0.0,8.328128751600161e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,0.000112756366434,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8242492675781,0.0,0.0,0.0005348558770492,291.298095703125,294.1499938964844,255.8162384033203,254.9815673828125,270.5682678222656,256.2095642089844,291.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.732152938842773,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114013671875,0.0,0.0,0.0001069962090696,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5280456542969,0.0,0.0,0.0001126718852901,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305725097656,0.0,0.0,8.321942732436582e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204345703125,0.0,0.0,0.0001126726128859,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7885131835937,0.0,0.0,0.0005344587261788,291.2981872558594,294.1499938964844,255.80653381347656,254.97085571289065,270.2704772949219,255.9560394287109,291.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.6041202545166,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114013671875,0.0,0.0,0.0001069962090696,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5280456542969,0.0,0.0,0.0001126718852901,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305725097656,0.0,0.0,8.321942732436582e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204345703125,0.0,0.0,0.0001126726128859,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7885131835937,0.0,0.0,0.0005344587261788,291.2981872558594,294.1499938964844,255.80653381347656,254.97085571289065,270.2704772949219,255.9560394287109,291.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.6041202545166,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900085449219,0.0,0.0,0.0001068824276444,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965209960937,0.0,0.0,0.0001125520720961,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145812988281,0.0,0.0,8.31309225759469e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059997558594,0.0,0.0,0.0001125527851399,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7532958984375,0.0,0.0,0.000533890502993,291.2982177734375,294.1499938964844,255.8014678955078,254.96421813964844,269.97882080078125,255.85906982421875,291.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.561389923095703,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900085449219,0.0,0.0,0.0001068824276444,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965209960937,0.0,0.0,0.0001125520720961,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145812988281,0.0,0.0,8.31309225759469e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059997558594,0.0,0.0,0.0001125527851399,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7532958984375,0.0,0.0,0.000533890502993,291.2982177734375,294.1499938964844,255.8014678955078,254.96421813964844,269.97882080078125,255.85906982421875,291.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.561389923095703,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794189453125,0.0,0.0,0.0001068121782736,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4809265136719,0.0,0.0,0.000112478097435,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,8.3076287410222e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,0.0001124788032029,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7358703613281,0.0,0.0,0.0005335396854206,291.2982177734375,294.1499938964844,255.8005523681641,254.9623107910156,269.8352966308594,255.8362274169922,291.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.54101181030273,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7689208984375,0.0,0.0,0.0001067326738848,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654541015625,0.0,0.0,0.0001123943802667,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,8.301444904645905e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.291748046875,0.0,0.0,0.0001123950860346,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71856689453125,0.0,0.0,0.0005331425927579,291.2982177734375,294.1499938964844,255.8006286621093,254.96128845214844,269.6933288574219,255.82223510742188,291.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.51809501647949,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481384277344,0.0,0.0,0.0001065447504515,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4348449707031,0.0,0.0,0.0001121964887715,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832397460937,0.0,0.0,8.286828233394772e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777099609375,0.0,0.0,0.0001121971799875,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.68438720703125,0.0,0.0,0.0005322040524333,291.2981872558594,294.1499938964844,255.8035430908203,254.961654663086,269.4140625,255.8095092773437,291.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.462810516357425,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481384277344,0.0,0.0,0.0001065447504515,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4348449707031,0.0,0.0,0.0001121964887715,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832397460937,0.0,0.0,8.286828233394772e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777099609375,0.0,0.0,0.0001121971799875,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.68438720703125,0.0,0.0,0.0005322040524333,291.2981872558594,294.1499938964844,255.8035430908203,254.961654663086,269.4140625,255.8095092773437,291.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.462810516357425,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276611328125,0.0,0.0,0.0001063162053469,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046936035156,0.0,0.0,0.0001119558219215,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.367919921875,0.0,0.0,8.26905234134756e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26385498046875,0.0,0.0,0.0001119565058615,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507263183594,0.0,0.0,0.0005310625419951,291.2981262207031,294.1499938964844,255.8097686767578,254.96495056152344,269.1410217285156,255.8078765869141,291.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.394105911254883,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276611328125,0.0,0.0,0.0001063162053469,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046936035156,0.0,0.0,0.0001119558219215,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.367919921875,0.0,0.0,8.26905234134756e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26385498046875,0.0,0.0,0.0001119565058615,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507263183594,0.0,0.0,0.0005310625419951,291.2981262207031,294.1499938964844,255.8097686767578,254.96495056152344,269.1410217285156,255.8078765869141,291.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.394105911254883,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074890136719,0.0,0.0,0.0001060447175404,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,0.000111669934995,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,8.247936057159677e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25018310546875,0.0,0.0,0.0001116706043831,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175842285156,0.0,0.0,0.0005297065363265,291.2980041503906,294.1499938964844,255.8188934326172,254.97076416015625,268.8742370605469,255.8121337890625,291.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.311738967895508,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074890136719,0.0,0.0,0.0001060447175404,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,0.000111669934995,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,8.247936057159677e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25018310546875,0.0,0.0,0.0001116706043831,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175842285156,0.0,0.0,0.0005297065363265,291.2980041503906,294.1499938964844,255.8188934326172,254.97076416015625,268.8742370605469,255.8121337890625,291.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.311738967895508,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876220703125,0.0,0.0,0.0001057284825947,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,0.0001113369362428,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.337890625,0.0,0.0,8.223340410040691e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,0.000111337598355,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849304199219,0.0,0.0,0.0005281270714476,291.2978515625,294.1499938964844,255.8304443359375,254.97872924804688,268.6137084960937,255.82017517089844,291.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.21564292907715,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876220703125,0.0,0.0,0.0001057284825947,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,0.0001113369362428,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.337890625,0.0,0.0,8.223340410040691e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,0.000111337598355,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849304199219,0.0,0.0,0.0005281270714476,291.2978515625,294.1499938964844,255.8304443359375,254.97872924804688,268.6137084960937,255.82017517089844,291.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.21564292907715,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.67779541015625,0.0,0.0,0.0001055532702594,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,0.0001111524252337,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,8.209712541429326e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300720214844,0.0,0.0,0.0001111530800699,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5688171386719,0.0,0.0,0.0005272519192658,291.2977294921875,294.1499938964844,255.8369903564453,254.9833984375,268.4858093261719,255.8252716064453,291.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.162471771240234,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6680603027344,0.0,0.0,0.0001053666346706,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169860839844,0.0,0.0,0.0001109558870666,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,8.195196278393269e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22344970703125,0.0,0.0,0.0001109565419028,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5528259277344,0.0,0.0,0.0005263196653686,291.297607421875,294.1499938964844,255.843978881836,254.9884490966797,268.3594665527344,255.8309326171875,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.105941772460938,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487731933594,0.0,0.0,0.0001049595084623,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0001105271730921,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087463378906,0.0,0.0,8.163530583260581e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,0.0001105278133763,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.521240234375,0.0,0.0,0.0005242861807346,291.2973327636719,294.1499938964844,255.85906982421875,254.99952697753903,268.1114501953125,255.8437042236328,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.983041763305664,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487731933594,0.0,0.0,0.0001049595084623,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0001105271730921,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087463378906,0.0,0.0,8.163530583260581e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,0.0001105278133763,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.521240234375,0.0,0.0,0.0005242861807346,291.2973327636719,294.1499938964844,255.85906982421875,254.99952697753903,268.1114501953125,255.8437042236328,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.983041763305664,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,0.0001045089302351,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0001100526933441,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,8.128485205816105e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974792480469,0.0,0.0,0.0001100533190765,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901733398437,0.0,0.0,0.0005220355815254,291.2969970703125,294.1499938964844,255.87527465820312,255.01158142089844,267.86962890625,255.85797119140625,291.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.847665786743164,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,0.0001045089302351,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0001100526933441,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,8.128485205816105e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974792480469,0.0,0.0,0.0001100533190765,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901733398437,0.0,0.0,0.0005220355815254,291.2969970703125,294.1499938964844,255.87527465820312,255.01158142089844,267.86962890625,255.85797119140625,291.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.847665786743164,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.0,0.0,0.0001040182032738,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0001095359402825,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804260253906,0.0,0.0,8.090316987363622e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,0.0001095365514629,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4596252441406,0.0,0.0,0.0005195844569243,291.2966003417969,294.1499938964844,255.8921356201172,255.02423095703125,267.6340026855469,255.87326049804688,291.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.700862884521484,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.0,0.0,0.0001040182032738,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0001095359402825,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804260253906,0.0,0.0,8.090316987363622e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,0.0001095365514629,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4596252441406,0.0,0.0,0.0005195844569243,291.2966003417969,294.1499938964844,255.8921356201172,255.02423095703125,267.6340026855469,255.87326049804688,291.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.700862884521484,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,0.0001034920642268,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.000108981897938,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,8.049395546549931e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722412109375,0.0,0.0,0.0001089825018425,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295959472656,0.0,0.0,0.0005169564392417,291.296142578125,294.1499938964844,255.9092254638672,255.0370941162109,267.4044189453125,255.88916015625,291.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.5440673828125,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,0.0001034920642268,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.000108981897938,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,8.049395546549931e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722412109375,0.0,0.0,0.0001089825018425,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295959472656,0.0,0.0,0.0005169564392417,291.296142578125,294.1499938964844,255.9092254638672,255.0370941162109,267.4044189453125,255.88916015625,291.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.5440673828125,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
