time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.000103217549622,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932373046875,0.0,0.0,0.000108692824142,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.259765625,0.0,0.0,8.028043521335348e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1660461425781,0.0,0.0,0.0001086934207705,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147644042969,0.0,0.0,0.0005155852413736,291.2958984375,294.1499938964844,255.917709350586,255.04347229003903,267.2919006347656,255.897201538086,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.46245765686035,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746459960937,0.0,0.0,0.0001029365012072,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0001083968672901,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529602050781,0.0,0.0,8.006184361875057e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.159912109375,0.0,0.0,0.0001083974566427,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000549316406,0.0,0.0,0.0005141814472153,291.2956237792969,294.1499938964844,255.92608642578125,255.0497589111328,267.18084716796875,255.9052276611328,291.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.379039764404297,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,0.0001023584118229,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,0.0001077881170203,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,7.961221854202449e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,0.000107788699097,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,0.0005112938815727,291.2950439453125,294.1499938964844,255.9422912597656,255.06187438964844,266.963134765625,255.92105102539065,290.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.207826614379883,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,0.0001023584118229,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,0.0001077881170203,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,7.961221854202449e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,0.000107788699097,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,0.0005112938815727,291.2950439453125,294.1499938964844,255.9422912597656,255.06187438964844,266.963134765625,255.92105102539065,290.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.207826614379883,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393371582031,0.0,0.0,0.000101765297586,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,0.0001071635415428,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,7.915090827737004e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357421875,0.0,0.0,0.0001071641090675,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0005083312862552,291.2943725585937,294.1499938964844,255.95738220214844,255.07302856445312,266.75115966796875,255.936264038086,290.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.03259658813477,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393371582031,0.0,0.0,0.000101765297586,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,0.0001071635415428,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,7.915090827737004e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357421875,0.0,0.0,0.0001071641090675,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0005083312862552,291.2943725585937,294.1499938964844,255.95738220214844,255.07302856445312,266.75115966796875,255.936264038086,290.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.03259658813477,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220947265625,0.0,0.0,0.0001011648637359,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,0.0001065312608261,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132568359375,0.0,0.0,7.868390093790367e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239318847656,0.0,0.0,0.0001065318210748,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0005053321365267,291.2936096191406,294.1499938964844,255.97091674804688,255.0828552246093,266.5447082519531,255.95046997070312,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.85564041137696,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220947265625,0.0,0.0,0.0001011648637359,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,0.0001065312608261,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132568359375,0.0,0.0,7.868390093790367e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239318847656,0.0,0.0,0.0001065318210748,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0005053321365267,291.2936096191406,294.1499938964844,255.97091674804688,255.0828552246093,266.5447082519531,255.95046997070312,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.85564041137696,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.505126953125,0.0,0.0,0.000100564706372,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0001058992711477,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004089355469,0.0,0.0,7.821711187716573e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122741699219,0.0,0.0,0.0001058998168446,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.0005023343837819,291.2928161621094,294.1499938964844,255.9824676513672,255.09097290039065,266.3436584472656,255.9633178710937,290.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.67924118041992,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.505126953125,0.0,0.0,0.000100564706372,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0001058992711477,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004089355469,0.0,0.0,7.821711187716573e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122741699219,0.0,0.0,0.0001058998168446,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.0005023343837819,291.2928161621094,294.1499938964844,255.9824676513672,255.09097290039065,266.3436584472656,255.9633178710937,290.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.67924118041992,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,0.0001002670105663,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0001055857865139,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940612792969,0.0,0.0,7.798556907800958e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10650634765625,0.0,0.0,0.0001055863249348,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733154296875,0.0,0.0,0.0005008474108763,291.2923889160156,294.1499938964844,255.98736572265625,255.09425354003903,266.2451171875,255.96913146972656,290.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.59193992614746,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884033203125,0.0,0.0,9.99720286927186e-05,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.0001052751540555,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.187744140625,0.0,0.0,7.775613630656153e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,0.0001052756924764,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,0.0004993740003556,291.2919311523437,294.1499938964844,255.99159240722656,255.0969696044922,266.1478271484375,255.97447204589844,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.505596160888672,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.471923828125,0.0,0.0,9.93933281279169e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302734375,0.0,0.0,0.0001046657635015,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,7.730603101663291e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08941650390625,0.0,0.0,0.0001046662873704,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0004964834079146,291.2909545898437,294.1499938964844,255.9978179931641,255.1005096435547,265.9569091796875,255.98358154296875,290.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.33675575256348,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.471923828125,0.0,0.0,9.93933281279169e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302734375,0.0,0.0,0.0001046657635015,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,7.730603101663291e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08941650390625,0.0,0.0,0.0001046662873704,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0004964834079146,291.2909545898437,294.1499938964844,255.9978179931641,255.1005096435547,265.9569091796875,255.98358154296875,290.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.33675575256348,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4556884765625,0.0,0.0,9.88343235803768e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.0001040771094267,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,7.687124889343977e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07818603515625,0.0,0.0,0.0001040776260197,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.0004936911864206,291.2899169921875,294.1499938964844,256.000732421875,255.1011657714844,265.7707214355469,255.9903564453125,290.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.17458915710449,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4556884765625,0.0,0.0,9.88343235803768e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.0001040771094267,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,7.687124889343977e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07818603515625,0.0,0.0,0.0001040776260197,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.0004936911864206,291.2899169921875,294.1499938964844,256.000732421875,255.1011657714844,265.7707214355469,255.9903564453125,290.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.17458915710449,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.439697265625,0.0,0.0,9.829975897446276e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.0001035141904139,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15069580078125,0.0,0.0,7.645547884749249e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671081542969,0.0,0.0,0.000103514699731,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,0.0004910210263915,291.2887878417969,294.1499938964844,255.99989318847656,255.0985870361328,265.5890808105469,255.9944610595703,290.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.02071189880371,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.439697265625,0.0,0.0,9.829975897446276e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.0001035141904139,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15069580078125,0.0,0.0,7.645547884749249e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671081542969,0.0,0.0,0.000103514699731,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,0.0004910210263915,291.2887878417969,294.1499938964844,255.99989318847656,255.0985870361328,265.5890808105469,255.9944610595703,290.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.02071189880371,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42388916015625,0.0,0.0,9.77934105321765e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.0001029809791361,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,7.606164581375197e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05615234375,0.0,0.0,0.0001029814811772,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,0.0004884918453171,291.2875671386719,294.1499938964844,255.99484252929688,255.0923614501953,265.4116516113281,255.99563598632807,290.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833822193952e-08,0.0010420168982818,-0.0272844098508358,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.876480102539062,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42388916015625,0.0,0.0,9.77934105321765e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.0001029809791361,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,7.606164581375197e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05615234375,0.0,0.0,0.0001029814811772,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,0.0004884918453171,291.2875671386719,294.1499938964844,255.99484252929688,255.0923614501953,265.4116516113281,255.99563598632807,290.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833822193952e-08,0.0010420168982818,-0.0272844098508358,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.876480102539062,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41607666015625,0.0,0.0,9.755171777214856e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493408203125,0.0,0.0,0.0001027264661388,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327209472656,0.0,0.0,7.587366417283192e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507202148437,0.0,0.0,0.0001027269609039,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.000487284589326,291.2869567871094,294.1499938964844,255.99058532714844,255.08778381347656,265.324462890625,255.9950256347656,290.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.80834579467773,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083251953125,0.0,0.0,9.731804311741143e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,0.0001024804005282,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,7.569191802758723e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0453186035156,0.0,0.0,0.0001024808952934,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,0.0004861174093093,291.2862854003906,294.1499938964844,255.9851226806641,255.08213806152344,265.23828125,255.9935760498047,290.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.74301147460937,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,9.68755266512744e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.0001020144118228,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,7.534772885264829e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346069335937,0.0,0.0,0.000102014892036,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,0.0004839070315938,291.284912109375,294.1499938964844,255.9703369140625,255.0675048828125,265.0686340332031,255.988021850586,290.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.621131896972656,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,9.68755266512744e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.0001020144118228,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,7.534772885264829e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346069335937,0.0,0.0,0.000102014892036,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,0.0004839070315938,291.284912109375,294.1499938964844,255.9703369140625,255.0675048828125,265.0686340332031,255.988021850586,290.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.621131896972656,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777160644531,0.0,0.0,9.646412945585324e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940124511719,0.0,0.0,0.0001015811940305,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,7.502775406464934e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0001015816596918,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,0.0004818521265406,291.2834777832031,294.1499938964844,255.9499969482422,255.048095703125,264.9024963378906,255.97869873046875,290.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12185083024042e-09,0.0010278524132445,-0.022947696968913,0.0,0.0,0.0,-0.0093349143862724,60.0,-24.51122093200684,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777160644531,0.0,0.0,9.646412945585324e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940124511719,0.0,0.0,0.0001015811940305,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,7.502775406464934e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0001015816596918,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,0.0004818521265406,291.2834777832031,294.1499938964844,255.9499969482422,255.048095703125,264.9024963378906,255.97869873046875,290.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12185083024042e-09,0.0010278524132445,-0.022947696968913,0.0,0.0,0.0,-0.0093349143862724,60.0,-24.51122093200684,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3626708984375,0.0,0.0,9.60512406891212e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0001011464046314,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918273925781,0.0,0.0,7.470661512343213e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0134582519531,0.0,0.0,0.0001011468702927,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,0.0004797897709067,291.28192138671875,294.1499938964844,255.92222595214844,255.02218627929688,264.7396545410156,255.96519470214844,290.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.41068458557129,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3626708984375,0.0,0.0,9.60512406891212e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0001011464046314,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918273925781,0.0,0.0,7.470661512343213e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0134582519531,0.0,0.0,0.0001011468702927,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,0.0004797897709067,291.28192138671875,294.1499938964844,255.92222595214844,255.02218627929688,264.7396545410156,255.96519470214844,290.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.41068458557129,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478088378906,0.0,0.0,9.560482430970296e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,0.0001006763122859,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,7.43594064260833e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030517578125,0.0,0.0,0.0001006767706712,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,0.0004775599518325,291.2803039550781,294.1499938964844,255.8858795166016,254.9887084960937,264.57989501953125,255.9468231201172,290.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.31011009216309,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478088378906,0.0,0.0,9.560482430970296e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,0.0001006763122859,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,7.43594064260833e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030517578125,0.0,0.0,0.0001006767706712,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,0.0004775599518325,291.2803039550781,294.1499938964844,255.8858795166016,254.9887084960937,264.57989501953125,255.9468231201172,290.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.31011009216309,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,9.537959704175591e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84051513671875,0.0,0.0,0.0001004391378955,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,7.41842231946066e-05,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99786376953125,0.0,0.0,0.0001004395890049,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0004764349141623,291.2794494628906,294.1499938964844,255.86471557617188,254.9693145751953,264.5011291503906,255.93572998046875,290.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.260133743286133,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331298828125,0.0,0.0,9.515845158603042e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8300476074219,0.0,0.0,0.0001002062635961,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.069091796875,0.0,0.0,7.40122195566073e-05,290.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001002067074296,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0004753303073812,291.2785949707031,294.1499938964844,255.84165954589844,254.9482879638672,264.4230651855469,255.92340087890625,290.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.211441040039062,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.318603515625,0.0,0.0,9.47476364672184e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80926513671875,0.0,0.0,9.97736569843255e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578918457031,0.0,0.0,7.369270315393806e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9824523925781,0.0,0.0,9.977410081773996e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.000473278312711,291.2767944335937,294.1499938964844,255.790267944336,254.9015350341797,264.26885986328125,255.89512634277344,290.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.122041702270508,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.318603515625,0.0,0.0,9.47476364672184e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80926513671875,0.0,0.0,9.97736569843255e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578918457031,0.0,0.0,7.369270315393806e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9824523925781,0.0,0.0,9.977410081773996e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.000473278312711,291.2767944335937,294.1499938964844,255.790267944336,254.9015350341797,264.26885986328125,255.89512634277344,290.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.122041702270508,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042297363281,0.0,0.0,9.440730354981496e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.78875732421875,0.0,0.0,9.941527241608128e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,7.342799653997645e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,9.941570897353812e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0004715783870778,291.27490234375,294.1499938964844,255.732421875,254.8490753173828,264.1170654296875,255.86209106445312,290.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.0501651763916,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042297363281,0.0,0.0,9.440730354981496e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.78875732421875,0.0,0.0,9.941527241608128e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,7.342799653997645e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,9.941570897353812e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0004715783870778,291.27490234375,294.1499938964844,255.732421875,254.8490753173828,264.1170654296875,255.86209106445312,290.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.0501651763916,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900085449219,0.0,0.0,9.41679536481388e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,9.916322596836837e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357666015625,0.0,0.0,7.324183388845995e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,9.91636552498676e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423522949219,0.0,0.0,0.0004703828599303,291.2729187011719,294.1499938964844,255.6688232421875,254.79151916503903,263.9673156738281,255.82432556152344,290.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.003786087036133,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900085449219,0.0,0.0,9.41679536481388e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,9.916322596836837e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357666015625,0.0,0.0,7.324183388845995e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,9.91636552498676e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423522949219,0.0,0.0,0.0004703828599303,291.2729187011719,294.1499938964844,255.6688232421875,254.79151916503903,263.9673156738281,255.82432556152344,290.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.003786087036133,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,9.404847514815629e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,9.90374173852615e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,7.31489053578116e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,9.903783211484551e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200744628906,0.0,0.0,0.0004697861149907,291.2708435058594,294.1499938964844,255.60015869140625,254.7294921875,263.8193359375,255.78143310546875,290.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.98896789550781,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
