time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,9.404847514815629e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,9.90374173852615e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,7.31489053578116e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,9.903783211484551e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200744628906,0.0,0.0,0.0004697861149907,291.2708435058594,294.1499938964844,255.60015869140625,254.7294921875,263.8193359375,255.78143310546875,290.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.98896789550781,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,9.403615695191549e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383728027344,0.0,0.0,9.902444435283542e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,7.313932292163372e-05,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471435546875,0.0,0.0,9.902485908241944e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090270996094,0.0,0.0,0.0004697246185969,291.269775390625,294.1499938964844,255.5641632080078,254.69699096679688,263.7459411621094,255.75784301757807,290.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.99461555480957,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,9.405514720128848e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284545898437,0.0,0.0,9.90444386843592e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138854980469,0.0,0.0,7.315409311559051e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421691894531,0.0,0.0,9.904486068990082e-05,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89801025390625,0.0,0.0,0.0004698194970842,291.2686767578125,294.1499938964844,255.52716064453125,254.66358947753903,263.6728515625,255.7326812744141,290.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-24.0089054107666,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24786376953125,0.0,0.0,9.418138506589456e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,9.917737770592794e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00299072265625,0.0,0.0,7.32522748876363e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,9.917779243551196e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8761291503906,0.0,0.0,0.0004704501479864,291.26641845703125,294.1499938964844,255.4505310058593,254.59445190429688,263.5274963378906,255.6773681640625,290.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.062530517578125,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24786376953125,0.0,0.0,9.418138506589456e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,9.917737770592794e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00299072265625,0.0,0.0,7.32522748876363e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,9.917779243551196e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8761291503906,0.0,0.0,0.0004704501479864,291.26641845703125,294.1499938964844,255.4505310058593,254.59445190429688,263.5274963378906,255.6773681640625,290.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.062530517578125,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23394775390625,0.0,0.0,9.44094208534807e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889953613281,0.0,0.0,9.941750613506883e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,7.342963363043964e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92218017578125,0.0,0.0,9.941791358869524e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0004715892719104,291.2640380859375,294.1499938964844,255.37095642089844,254.522689819336,263.383056640625,255.6147003173828,290.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561136967064841e-09,0.0010059537598863,-0.0162412784993648,0.0,0.0,0.0,-0.0080654490739107,60.0,-24.1473331451416,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23394775390625,0.0,0.0,9.44094208534807e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889953613281,0.0,0.0,9.941750613506883e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,7.342963363043964e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92218017578125,0.0,0.0,9.941791358869524e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0004715892719104,291.2640380859375,294.1499938964844,255.37095642089844,254.522689819336,263.383056640625,255.6147003173828,290.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561136967064841e-09,0.0010059537598863,-0.0162412784993648,0.0,0.0,0.0,-0.0080654490739107,60.0,-24.1473331451416,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,9.469898213865235e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694030761719,0.0,0.0,9.972243424272163e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,7.365484634647146e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122009277344,0.0,0.0,9.972283442039044e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83270263671875,0.0,0.0,0.000473035761388,291.2615661621094,294.1499938964844,255.2891540527344,254.44891357421875,263.2393798828125,255.5443572998047,290.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218568654605406e-09,0.0010090383002534,-0.0171861425042152,0.0,0.0,0.0,-0.0082442723214626,60.0,-24.25602531433105,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,9.469898213865235e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694030761719,0.0,0.0,9.972243424272163e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,7.365484634647146e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122009277344,0.0,0.0,9.972283442039044e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83270263671875,0.0,0.0,0.000473035761388,291.2615661621094,294.1499938964844,255.2891540527344,254.44891357421875,263.2393798828125,255.5443572998047,290.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218568654605406e-09,0.0010090383002534,-0.0171861425042152,0.0,0.0,0.0,-0.0082442723214626,60.0,-24.25602531433105,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062072753906,0.0,0.0,9.498550207354128e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64990234375,0.0,0.0,0.000100024153653,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,7.387769437627867e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,0.0001000245538307,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111572265625,0.0,0.0,0.0004744670295622,291.25897216796875,294.1499938964844,255.20584106445312,254.373764038086,263.0963134765625,255.46725463867188,290.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278785130182541e-09,0.0010120904771611,-0.0181210301816463,0.0,0.0,0.0,-0.0084212180227041,60.0,-24.373952865600582,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062072753906,0.0,0.0,9.498550207354128e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64990234375,0.0,0.0,0.000100024153653,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,7.387769437627867e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,0.0001000245538307,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111572265625,0.0,0.0,0.0004744670295622,291.25897216796875,294.1499938964844,255.20584106445312,254.373764038086,263.0963134765625,255.46725463867188,290.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278785130182541e-09,0.0010120904771611,-0.0181210301816463,0.0,0.0,0.0,-0.0084212180227041,60.0,-24.373952865600582,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,9.511563257547095e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401672363281,0.0,0.0,0.0001001611890387,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,7.397891022264957e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.897216796875,0.0,0.0,0.0001001615892164,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004150390625,0.0,0.0,0.0004751170927193,291.25762939453125,294.1499938964844,255.163818359375,254.3358764648437,263.0250549316406,255.42648315429688,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134840849786,7.440894123078577e-09,0.0010134767508134,-0.0185456201434135,0.0,0.0,0.0,-0.0085015827789902,60.0,-24.43198585510254,-0.0,-7.003160362728522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923828125,0.0,0.0,9.523432527203111e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304931640625,0.0,0.0,0.0001002861754386,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595642089844,0.0,0.0,7.407122029690072e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,0.0001002865756163,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7897033691406,0.0,0.0,0.0004757099959533,291.2562561035156,294.1499938964844,255.1217041015625,254.29786682128903,262.9539794921875,255.38473510742188,290.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.488149642944336,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785888671875,0.0,0.0,9.54308416112326e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61114501953125,0.0,0.0,0.000100493125501,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486999511719,0.0,0.0,7.422406633850187e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0001004935111268,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76837158203125,0.0,0.0,0.0004766916972585,291.2534484863281,294.1499938964844,255.0374450683593,254.22183227539065,262.81231689453125,255.29904174804688,290.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.5920639038086,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785888671875,0.0,0.0,9.54308416112326e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61114501953125,0.0,0.0,0.000100493125501,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486999511719,0.0,0.0,7.422406633850187e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0001004935111268,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76837158203125,0.0,0.0,0.0004766916972585,291.2534484863281,294.1499938964844,255.0374450683593,254.22183227539065,262.81231689453125,255.29904174804688,290.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.5920639038086,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648254394531,0.0,0.0,9.556993609294297e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919189453125,0.0,0.0,0.0001006395978038,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378662109375,0.0,0.0,7.433225255226716e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,0.0001006399834295,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471618652344,0.0,0.0,0.0004773865512106,291.2505187988281,294.1499938964844,254.95379638671875,254.1463165283203,262.67144775390625,255.21170043945312,290.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.681921005249023,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648254394531,0.0,0.0,9.556993609294297e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919189453125,0.0,0.0,0.0001006395978038,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378662109375,0.0,0.0,7.433225255226716e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,0.0001006399834295,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471618652344,0.0,0.0,0.0004773865512106,291.2505187988281,294.1499938964844,254.95379638671875,254.1463165283203,262.67144775390625,255.21170043945312,290.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.681921005249023,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.151123046875,0.0,0.0,9.565012442180888e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57281494140625,0.0,0.0,0.0001007240425678,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,7.439462206093594e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,0.0001007244209176,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72607421875,0.0,0.0,0.0004777871654368,291.2474975585937,294.1499938964844,254.8714294433593,254.0719146728516,262.5314636230469,255.1242828369141,290.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.756317138671875,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.151123046875,0.0,0.0,9.565012442180888e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57281494140625,0.0,0.0,0.0001007240425678,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,7.439462206093594e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,0.0001007244209176,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72607421875,0.0,0.0,0.0004777871654368,291.2474975585937,294.1499938964844,254.8714294433593,254.0719146728516,262.5314636230469,255.1242828369141,290.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.756317138671875,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.137451171875,0.0,0.0,9.56719959503971e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538330078125,0.0,0.0,0.0001007470709737,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91619873046875,0.0,0.0,7.44116332498379e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522033691406,0.0,0.0,0.0001007474493235,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70513916015625,0.0,0.0,0.000477896479424,291.2443542480469,294.1499938964844,254.7910919189453,253.99929809570312,262.3924865722656,255.0380401611328,290.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.814516067504883,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.137451171875,0.0,0.0,9.56719959503971e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538330078125,0.0,0.0,0.0001007470709737,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91619873046875,0.0,0.0,7.44116332498379e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522033691406,0.0,0.0,0.0001007474493235,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70513916015625,0.0,0.0,0.000477896479424,291.2443542480469,294.1499938964844,254.7910919189453,253.99929809570312,262.3924865722656,255.0380401611328,290.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.814516067504883,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1306457519531,0.0,0.0,9.566182416165248e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443725585937,0.0,0.0,0.00010073636804,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107971191406,0.0,0.0,7.440371700795367e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84722900390625,0.0,0.0,0.0001007367391139,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947326660156,0.0,0.0,0.0004778457223437,291.24273681640625,294.1499938964844,254.7518768310547,253.9638519287109,262.3233947753906,254.99571228027344,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.83729362487793,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,9.563832281855866e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5349426269531,0.0,0.0,0.0001007116152322,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,7.438543980242684e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422241210937,0.0,0.0,0.000100711993582,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6843566894531,0.0,0.0,0.0004777283465955,291.2410888671875,294.1499938964844,254.71343994140625,253.92909240722656,262.2546081542969,254.9540863037109,290.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.85610008239746,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103210449219,0.0,0.0,9.555449651088566e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162048339844,0.0,0.0,0.0001006233505904,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,7.432023994624615e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8322448730469,0.0,0.0,0.0001006237143883,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6637268066406,0.0,0.0,0.0004773097170982,291.2377319335937,294.1499938964844,254.63922119140625,253.86192321777344,262.117919921875,254.8731689453125,290.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.88221740722656,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103210449219,0.0,0.0,9.555449651088566e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162048339844,0.0,0.0,0.0001006233505904,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,7.432023994624615e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8322448730469,0.0,0.0,0.0001006237143883,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6637268066406,0.0,0.0,0.0004773097170982,291.2377319335937,294.1499938964844,254.63922119140625,253.86192321777344,262.117919921875,254.8731689453125,290.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.88221740722656,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09686279296875,0.0,0.0,9.542833140585572e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49761962890625,0.0,0.0,0.0001004904916044,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839111328125,0.0,0.0,7.422210910590366e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222961425781,0.0,0.0,0.0001004908481263,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64324951171875,0.0,0.0,0.0004766795318573,291.2342529296875,294.1499938964844,254.56912231445312,253.7984313964844,261.9825439453125,254.79592895507807,290.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.893524169921875,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09686279296875,0.0,0.0,9.542833140585572e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49761962890625,0.0,0.0,0.0001004904916044,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839111328125,0.0,0.0,7.422210910590366e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222961425781,0.0,0.0,0.0001004908481263,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64324951171875,0.0,0.0,0.0004766795318573,291.2342529296875,294.1499938964844,254.56912231445312,253.7984313964844,261.9825439453125,254.79592895507807,290.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.893524169921875,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,9.526963549433276e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791564941406,0.0,0.0,0.0001003233774099,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,7.409867976093665e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,0.0001003237339318,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229553222656,0.0,0.0,0.0004758868890348,291.2306823730469,294.1499938964844,254.5038452148437,253.73928833007807,261.8485412597656,254.7229919433593,290.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.891637802124023,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,9.526963549433276e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791564941406,0.0,0.0,0.0001003233774099,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,7.409867976093665e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,0.0001003237339318,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229553222656,0.0,0.0,0.0004758868890348,291.2306823730469,294.1499938964844,254.5038452148437,253.73928833007807,261.8485412597656,254.7229919433593,290.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.891637802124023,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,9.508910443400964e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608459472656,0.0,0.0,0.0001001332711894,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,7.395826833089814e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8024597167969,0.0,0.0,0.0001001336277113,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60284423828125,0.0,0.0,0.0004749851650558,291.2270202636719,294.1499938964844,254.4441070556641,253.6851043701172,261.716064453125,254.6548767089844,290.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.878786087036133,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,9.508910443400964e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608459472656,0.0,0.0,0.0001001332711894,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,7.395826833089814e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8024597167969,0.0,0.0,0.0001001336277113,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60284423828125,0.0,0.0,0.0004749851650558,291.2270202636719,294.1499938964844,254.4441070556641,253.6851043701172,261.716064453125,254.6548767089844,290.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.878786087036133,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635070800781,0.0,0.0,9.499391308054328e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517517089844,0.0,0.0,0.0001000330303213,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572082519531,0.0,0.0,7.38842281862162e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975158691406,0.0,0.0,0.0001000333795673,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,0.0004745096957776,291.22515869140625,294.1499938964844,254.41651916503903,253.6600799560547,261.6505126953125,254.62286376953125,290.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690984097457e-09,0.0010121765080839,-0.0181469731032848,0.0,0.0,0.0,-0.008426135405898,60.0,-24.8687801361084,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.056884765625,0.0,0.0,9.48972738115117e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,9.993126877816394e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518981933594,0.0,0.0,7.380906754406169e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,9.993161802412942e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828857421875,0.0,0.0,0.0004740270087495,291.2232360839844,294.1499938964844,254.39059448242188,253.63653564453125,261.5853881835937,254.5922088623047,290.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.856992721557617,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.043701171875,0.0,0.0,9.470396616961808e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246520996094,0.0,0.0,9.972770203603432e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,7.365870987996459e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78271484375,0.0,0.0,9.972804400604218e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5631103515625,0.0,0.0,0.0004730614309664,291.2193603515625,294.1499938964844,254.3440399169922,253.5942230224609,261.4563903808594,254.53477478027344,290.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.829221725463867,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.043701171875,0.0,0.0,9.470396616961808e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246520996094,0.0,0.0,9.972770203603432e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,7.365870987996459e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78271484375,0.0,0.0,9.972804400604218e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5631103515625,0.0,0.0,0.0004730614309664,291.2193603515625,294.1499938964844,254.3440399169922,253.5942230224609,261.4563903808594,254.53477478027344,290.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.829221725463867,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03057861328125,0.0,0.0,9.451723599340768e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067687988281,0.0,0.0,9.953107655746862e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,7.351347449002787e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,9.953141125151888e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5434875488281,0.0,0.0,0.0004721287696156,291.21539306640625,294.1499938964844,254.3051300048828,253.55880737304688,261.32916259765625,254.4828491210937,290.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.796899795532227,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03057861328125,0.0,0.0,9.451723599340768e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067687988281,0.0,0.0,9.953107655746862e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,7.351347449002787e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,9.953141125151888e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5434875488281,0.0,0.0,0.0004721287696156,291.21539306640625,294.1499938964844,254.3051300048828,253.55880737304688,261.32916259765625,254.4828491210937,290.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.796899795532227,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,9.434388630324976e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890380859375,0.0,0.0,9.934853005688636e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82012939453125,0.0,0.0,7.337864371947944e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,9.9348857474979e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0004712629015557,291.2113037109375,294.1499938964844,254.27456665039065,253.53094482421875,261.2038879394531,254.4368438720703,290.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.761505126953125,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,9.434388630324976e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890380859375,0.0,0.0,9.934853005688636e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82012939453125,0.0,0.0,7.337864371947944e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,9.9348857474979e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0004712629015557,291.2113037109375,294.1499938964844,254.27456665039065,253.53094482421875,261.2038879394531,254.4368438720703,290.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.761505126953125,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
