time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045471191406,0.0,0.0,9.41889375098981e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,9.91853594314307e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096008300781,0.0,0.0,7.325813203351572e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,9.918568684952334e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047302246094,0.0,0.0,0.0004704889724962,291.2071228027344,294.1499938964844,254.2530670166016,253.51126098632807,261.0805969238281,254.39700317382807,290.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.72420883178711,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045471191406,0.0,0.0,9.41889375098981e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,9.91853594314307e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096008300781,0.0,0.0,7.325813203351572e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,9.918568684952334e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047302246094,0.0,0.0,0.0004704889724962,291.2071228027344,294.1499938964844,254.2530670166016,253.51126098632807,261.0805969238281,254.39700317382807,290.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.72420883178711,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980773925781,0.0,0.0,9.412005601916462e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3626403808594,0.0,0.0,9.91128254099749e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043518066406,0.0,0.0,7.320455188164487e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,9.911315282806754e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,0.0004701449070125,291.2049865722656,294.1499938964844,254.2459411621093,253.5046844482422,261.019775390625,254.3796539306641,290.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944410219788,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.70505714416504,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916076660156,0.0,0.0,9.405604214407504e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538818359375,0.0,0.0,9.90454136626795e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,7.315476250369102e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,9.904574108077212e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855651855469,0.0,0.0,0.0004698251723311,291.20281982421875,294.1499938964844,254.2413482666016,253.5003967285156,260.9594421386719,254.3636779785156,290.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.1199023626556945e-09,0.0010021820198744,-0.0150854550302028,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.68570709228516,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787292480469,0.0,0.0,9.394739026902243e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,9.893099922919646e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,7.307025953195989e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336120605469,0.0,0.0,9.893131937133148e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665222167969,0.0,0.0,0.0004692825023084,291.19842529296875,294.1499938964844,254.2400817871093,253.4990081787109,260.8404541015625,254.33712768554688,290.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.646350860595703,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787292480469,0.0,0.0,9.394739026902243e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,9.893099922919646e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,7.307025953195989e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336120605469,0.0,0.0,9.893131937133148e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665222167969,0.0,0.0,0.0004692825023084,291.19842529296875,294.1499938964844,254.2400817871093,253.4990081787109,260.8404541015625,254.33712768554688,290.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.646350860595703,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96588134765625,0.0,0.0,9.38642187975347e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192138671875,0.0,0.0,9.884342580335216e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781066894531,0.0,0.0,7.300556899281219e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72381591796875,0.0,0.0,9.884373866952956e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476318359375,0.0,0.0,0.0004688671033363,291.1939392089844,294.1499938964844,254.25,253.5077209472656,260.7238464355469,254.3179931640625,290.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.007728190626949,60.0,-24.60611915588379,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96588134765625,0.0,0.0,9.38642187975347e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192138671875,0.0,0.0,9.884342580335216e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781066894531,0.0,0.0,7.300556899281219e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72381591796875,0.0,0.0,9.884373866952956e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476318359375,0.0,0.0,0.0004688671033363,291.1939392089844,294.1499938964844,254.25,253.5077209472656,260.7238464355469,254.3179931640625,290.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.007728190626949,60.0,-24.60611915588379,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530639648437,0.0,0.0,9.38201555982232e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.302001953125,0.0,0.0,9.879701974568889e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76763916015625,0.0,0.0,7.297129195649177e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,9.87973326118663e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288330078125,0.0,0.0,0.0004686470492742,291.1893615722656,294.1499938964844,254.26608276367188,253.5219573974609,260.6095886230469,254.305908203125,290.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.56819725036621,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530639648437,0.0,0.0,9.38201555982232e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.302001953125,0.0,0.0,9.879701974568889e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76763916015625,0.0,0.0,7.297129195649177e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,9.87973326118663e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288330078125,0.0,0.0,0.0004686470492742,291.1893615722656,294.1499938964844,254.26608276367188,253.5219573974609,260.6095886230469,254.305908203125,290.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.56819725036621,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402770996094,0.0,0.0,9.38254815991968e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.284912109375,0.0,0.0,9.880263678496704e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,7.297543925233185e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,9.880294237518684e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,0.0004686737083829,291.1846618652344,294.1499938964844,254.28282165527344,253.5367431640625,260.4976501464844,254.29977416992188,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.539661407470703,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402770996094,0.0,0.0,9.38254815991968e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.284912109375,0.0,0.0,9.880263678496704e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,7.297543925233185e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,9.880294237518684e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,0.0004686737083829,291.1846618652344,294.1499938964844,254.28282165527344,253.5367431640625,260.4976501464844,254.29977416992188,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.539661407470703,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93389892578125,0.0,0.0,9.3845694209449e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763671875,0.0,0.0,9.882391896098852e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519226074219,0.0,0.0,7.299115532077849e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,9.882422455120832e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,0.0004687746986746,291.1822509765625,294.1499938964844,254.2914276123047,253.54432678222656,260.44256591796875,254.2986602783203,290.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624163496666e-09,0.0009999386966228,-0.0143983867019414,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.52986526489257,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,9.387515456182882e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2678527832031,0.0,0.0,9.88549436442554e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,7.301407458726317e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,9.88552492344752e-05,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3915405273437,0.0,0.0,0.0004689218767452,291.1798400878906,294.1499938964844,254.30018615722656,253.55203247070312,260.38800048828125,254.298583984375,290.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894311705390009e-09,0.0010002524359151,-0.0144944945350289,0.0,0.0,0.0,-0.0077348775230348,60.0,-24.52261543273925,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147644042969,0.0,0.0,9.39636811381206e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508850097656,0.0,0.0,9.894816321320832e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361755371094,0.0,0.0,7.308292697416618e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,9.89484615274705e-05,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.000469364109449,291.1749267578125,294.1499938964844,254.318115234375,253.5677795410156,260.2803955078125,254.3011932373047,290.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.51554107666016,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147644042969,0.0,0.0,9.39636811381206e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508850097656,0.0,0.0,9.894816321320832e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361755371094,0.0,0.0,7.308292697416618e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,9.89484615274705e-05,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.000469364109449,291.1749267578125,294.1499938964844,254.318115234375,253.5677795410156,260.2803955078125,254.3011932373047,290.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.51554107666016,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90203857421875,0.0,0.0,9.40869576879777e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339782714844,0.0,0.0,9.907798084896058e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72564697265625,0.0,0.0,7.317880226764828e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67462158203125,0.0,0.0,9.907827916322276e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545837402344,0.0,0.0,0.0004699799465015,291.1698913574219,294.1499938964844,254.33657836914065,253.5839385986328,260.1749572753906,254.30731201171875,290.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.518110275268555,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90203857421875,0.0,0.0,9.40869576879777e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339782714844,0.0,0.0,9.907798084896058e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72564697265625,0.0,0.0,7.317880226764828e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67462158203125,0.0,0.0,9.907827916322276e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545837402344,0.0,0.0,0.0004699799465015,291.1698913574219,294.1499938964844,254.33657836914065,253.5839385986328,260.1749572753906,254.30731201171875,290.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.518110275268555,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892822265625,0.0,0.0,9.42397746257484e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21710205078125,0.0,0.0,9.923891047947107e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,7.329766231123358e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,9.923920151777564e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0004707433399744,291.16473388671875,294.1499938964844,254.35552978515625,253.6004943847656,260.0715637207031,254.31643676757807,290.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.52863883972168,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892822265625,0.0,0.0,9.42397746257484e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21710205078125,0.0,0.0,9.923891047947107e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,7.329766231123358e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,9.923920151777564e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0004707433399744,291.16473388671875,294.1499938964844,254.35552978515625,253.6004943847656,260.0715637207031,254.31643676757807,290.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.52863883972168,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765563964844,0.0,0.0,9.441666770726442e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,9.94251822703518e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,7.343524339376017e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65478515625,0.0,0.0,9.942547330865636e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,0.0004716270195785,291.15948486328125,294.1499938964844,254.3749389648437,253.61740112304688,259.9701232910156,254.3281707763672,290.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.54581451416016,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765563964844,0.0,0.0,9.441666770726442e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,9.94251822703518e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,7.343524339376017e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65478515625,0.0,0.0,9.942547330865636e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,0.0004716270195785,291.15948486328125,294.1499938964844,254.3749389648437,253.61740112304688,259.9701232910156,254.3281707763672,290.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.54581451416016,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,9.45125357247889e-05,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,9.95261434582062e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,7.350980740739033e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498107910156,0.0,0.0,9.952642722055316e-05,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087463378906,0.0,0.0,0.0004721059231087,291.15679931640625,294.1499938964844,254.38479614257807,253.6259765625,259.9201965332031,254.33497619628903,290.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.55653381347656,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638000488281,0.0,0.0,9.46115906117484e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834716796875,0.0,0.0,9.963045158656314e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939392089844,0.0,0.0,7.358685252256691e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448059082031,0.0,0.0,9.96307353489101e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,0.0004726007464341,291.1540832519531,294.1499938964844,254.39474487304688,253.6346130371093,259.8707275390625,254.3422698974609,290.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.568254470825195,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,9.481738379690796e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16668701171875,0.0,0.0,9.98471659841016e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833190917969,0.0,0.0,7.374691631412134e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347961425781,0.0,0.0,9.984744974644856e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814025878906,0.0,0.0,0.0004736287810374,291.1485900878906,294.1499938964844,254.41493225097656,253.6521148681641,259.77313232421875,254.3582305908203,290.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.59400177001953,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,9.481738379690796e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16668701171875,0.0,0.0,9.98471659841016e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833190917969,0.0,0.0,7.374691631412134e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347961425781,0.0,0.0,9.984744974644856e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814025878906,0.0,0.0,0.0004736287810374,291.1485900878906,294.1499938964844,254.41493225097656,253.6521148681641,259.77313232421875,254.3582305908203,290.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.59400177001953,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382568359375,0.0,0.0,9.502637840341777e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14996337890625,0.0,0.0,0.000100067241874,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,7.39094612072222e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.624755859375,0.0,0.0,0.0001000675256364,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632141113281,0.0,0.0,0.0004746727645397,291.1429748535156,294.1499938964844,254.43544006347656,253.6698303222656,259.6774597167969,254.3759155273437,290.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.621456146240234,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382568359375,0.0,0.0,9.502637840341777e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14996337890625,0.0,0.0,0.000100067241874,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,7.39094612072222e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.624755859375,0.0,0.0,0.0001000675256364,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632141113281,0.0,0.0,0.0004746727645397,291.1429748535156,294.1499938964844,254.43544006347656,253.6698303222656,259.6774597167969,254.3759155273437,290.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.621456146240234,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,9.5230047008954e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332397460937,0.0,0.0,0.0001002817152766,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,7.406786608044058e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.000100281991763,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450866699219,0.0,0.0,0.0004756901471409,291.1372375488281,294.1499938964844,254.4562225341797,253.6877593994141,259.5836486816406,254.39498901367188,290.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.648441314697266,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,9.5230047008954e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332397460937,0.0,0.0,0.0001002817152766,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,7.406786608044058e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.000100281991763,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450866699219,0.0,0.0,0.0004756901471409,291.1372375488281,294.1499938964844,254.4562225341797,253.6877593994141,259.5836486816406,254.39498901367188,290.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.648441314697266,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,9.541900362819432e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165466308594,0.0,0.0,0.0001004807054414,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,7.421484042424709e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,0.0001004809746518,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269897460937,0.0,0.0,0.000476634100778,291.1313781738281,294.1499938964844,254.47726440429688,253.7058563232422,259.4917297363281,254.41514587402344,290.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.67263412475586,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,9.541900362819432e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165466308594,0.0,0.0,0.0001004807054414,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,7.421484042424709e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,0.0001004809746518,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269897460937,0.0,0.0,0.000476634100778,291.1313781738281,294.1499938964844,254.47726440429688,253.7058563232422,259.4917297363281,254.41514587402344,290.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.67263412475586,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,9.550477989250794e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,0.0001005710291792,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,7.428155367961153e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59942626953125,0.0,0.0,0.0001005713056656,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21795654296875,0.0,0.0,0.0004770625964738,291.1283874511719,294.1499938964844,254.48785400390625,253.71495056152344,259.4465026855469,254.4255523681641,290.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.68288803100586,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,9.55836585490033e-05,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09991455078125,0.0,0.0,0.0001006540915113,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64044189453125,0.0,0.0,7.434290455421433e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943298339844,0.0,0.0,0.0001006543679977,291.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089538574219,0.0,0.0,0.0004774566332343,291.1253967285156,294.1499938964844,254.4984893798828,253.7240753173828,259.4017028808594,254.4361114501953,290.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.691669464111328,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870483398437,0.0,0.0,9.571392001817004e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,0.0001007912651402,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,7.444421498803422e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,0.0001007915343507,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1909484863281,0.0,0.0,0.0004781073366757,291.1192932128906,294.1499938964844,254.51988220214844,253.74237060546875,259.3134765625,254.4576110839844,289.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.70321273803711,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870483398437,0.0,0.0,9.571392001817004e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,0.0001007912651402,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,7.444421498803422e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,0.0001007915343507,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1909484863281,0.0,0.0,0.0004781073366757,291.1192932128906,294.1499938964844,254.51988220214844,253.74237060546875,259.3134765625,254.4576110839844,289.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.70321273803711,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77423095703125,0.0,0.0,9.580011101206765e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001008820254355,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188049316406,0.0,0.0,7.451124838553369e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0001008822946459,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730041503906,0.0,0.0,0.0004785378987435,291.1130676269531,294.1499938964844,254.54139709472656,253.7607269287109,259.22711181640625,254.4794158935547,289.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.704469680786133,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77423095703125,0.0,0.0,9.580011101206765e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001008820254355,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188049316406,0.0,0.0,7.451124838553369e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0001008822946459,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730041503906,0.0,0.0,0.0004785378987435,291.1130676269531,294.1499938964844,254.54139709472656,253.7607269287109,259.22711181640625,254.4794158935547,289.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.704469680786133,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,9.583318751538172e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501708984375,0.0,0.0,0.0001009168627206,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6079406738281,0.0,0.0,7.453697617165744e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,0.000100917124655,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551208496094,0.0,0.0,0.0004787031793966,291.10675048828125,294.1499938964844,254.56298828125,253.7790985107422,259.1426696777344,254.5013122558593,289.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.69318199157715,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
