time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,9.583318751538172e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501708984375,0.0,0.0,0.0001009168627206,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6079406738281,0.0,0.0,7.453697617165744e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,0.000100917124655,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551208496094,0.0,0.0,0.0004787031793966,291.10675048828125,294.1499938964844,254.56298828125,253.7790985107422,259.1426696777344,254.5013122558593,289.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.69318199157715,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74859619140625,0.0,0.0,9.580561163602395e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03369140625,0.0,0.0,0.0001008878243737,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,7.451552664861083e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,0.0001008880790323,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,0.0004785654600709,291.1003112792969,294.1499938964844,254.5846099853516,253.7974548339844,259.06024169921875,254.5231170654297,289.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.6667423248291,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74859619140625,0.0,0.0,9.580561163602395e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03369140625,0.0,0.0,0.0001008878243737,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,7.451552664861083e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5532531738281,0.0,0.0,0.0001008880790323,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,0.0004785654600709,291.1003112792969,294.1499938964844,254.5846099853516,253.7974548339844,259.06024169921875,254.5231170654297,289.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.6667423248291,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,9.57661250140518e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.000100846242276,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,7.448481483152136e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,0.0001008465042104,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0004783682816196,291.0970458984375,294.1499938964844,254.59542846679688,253.80661010742188,259.0198059082031,254.533920288086,289.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.647445678710938,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357788085937,0.0,0.0,9.5712770416867e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,0.0001007900573313,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,7.444332004524767e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0001007903119898,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195678710937,0.0,0.0,0.0004781017778441,291.0937805175781,294.1499938964844,254.60623168945312,253.81573486328125,258.97979736328125,254.544662475586,289.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183240751691301e-09,0.0010198255768045,-0.0204898174852132,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.62459754943848,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,9.5556111773476e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009155273437,0.0,0.0,0.0001006250895443,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,7.432146958308294e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,0.0001006253369268,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,0.0004773192631546,291.087158203125,294.1499938964844,254.62779235839844,253.8339233398437,258.9011535644531,254.5658569335937,289.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.56651496887207,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,9.5556111773476e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009155273437,0.0,0.0,0.0001006250895443,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,7.432146958308294e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,0.0001006253369268,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,0.0004773192631546,291.087158203125,294.1499938964844,254.62779235839844,253.8339233398437,258.9011535644531,254.5658569335937,289.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.56651496887207,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,9.534467972116543e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9846496582031,0.0,0.0,0.0001004024452413,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644226074219,0.0,0.0,7.415702566504478e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,0.0001004026926239,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0004762631724588,291.0804138183594,294.1499938964844,254.64927673339844,253.8519897460937,258.82452392578125,254.5865478515625,289.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.49260711669922,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,9.534467972116543e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9846496582031,0.0,0.0,0.0001004024452413,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644226074219,0.0,0.0,7.415702566504478e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,0.0001004026926239,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0004762631724588,291.0804138183594,294.1499938964844,254.64927673339844,253.8519897460937,258.82452392578125,254.5865478515625,289.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.49260711669922,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,9.510089876130225e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,0.0001001457276288,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,7.396741420961916e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118713378906,0.0,0.0,0.0001001459750114,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.06695556640625,0.0,0.0,0.0004750454681925,291.0736083984375,294.1499938964844,254.67062377929688,253.869873046875,258.7497863769531,254.6067352294922,289.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.407724380493164,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,9.510089876130225e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,0.0001001457276288,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,7.396741420961916e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118713378906,0.0,0.0,0.0001001459750114,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.06695556640625,0.0,0.0,0.0004750454681925,291.0736083984375,294.1499938964844,254.67062377929688,253.869873046875,258.7497863769531,254.6067352294922,289.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.407724380493164,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,9.486317139817402e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.952392578125,0.0,0.0,9.98953910311684e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,7.378251757472754e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,9.989563841372728e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0004738580319099,291.06671142578125,294.1499938964844,254.69178771972656,253.88755798339844,258.67706298828125,254.6264190673828,289.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551171244775e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.31939697265625,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,9.486317139817402e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.952392578125,0.0,0.0,9.98953910311684e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,7.378251757472754e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,9.989563841372728e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0004738580319099,291.06671142578125,294.1499938964844,254.69178771972656,253.88755798339844,258.67706298828125,254.6264190673828,289.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551171244775e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.31939697265625,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784973144531,0.0,0.0,9.475539263803512e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,9.978190064430235e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,7.369868399109691e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,9.978213347494602e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.041015625,0.0,0.0,0.0004733196692541,291.0632019042969,294.1499938964844,254.70230102539065,253.89630126953125,258.64141845703125,254.63612365722656,289.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990248380134289e-09,0.0010096245678141,-0.0173652786761522,0.0,0.0,0.0,-0.0082781855016946,60.0,-24.27667236328125,-0.0,-6.950000397409897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,9.46566869970411e-05,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363708496094,0.0,0.0,9.967795631382614e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317687988281,0.0,0.0,7.362191536230966e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,9.96781964204274e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03240966796875,0.0,0.0,0.0004728266503661,291.0597229003906,294.1499938964844,254.71275329589844,253.9049835205078,258.6061706542969,254.645751953125,289.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867252100306587e-09,0.0010085727553814,-0.0170431118458509,0.0,0.0,0.0,-0.0082172099500894,60.0,-24.23567581176757,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,9.449376375414432e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9204406738281,0.0,0.0,9.950639650924133e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209045410156,0.0,0.0,7.349519728450105e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808044433594,0.0,0.0,9.950662933988497e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152587890625,0.0,0.0,0.0004720128781627,291.0526428222656,294.1499938964844,254.73345947265625,253.92214965820312,258.53692626953125,254.6648406982422,289.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.664232721220742e-09,0.001006836653687,-0.0165113285183906,0.0,0.0,0.0,-0.0081165637820959,60.0,-24.16115379333496,-0.0,-6.911668748443844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,9.449376375414432e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9204406738281,0.0,0.0,9.950639650924133e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209045410156,0.0,0.0,7.349519728450105e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808044433594,0.0,0.0,9.950662933988497e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152587890625,0.0,0.0,0.0004720128781627,291.0526428222656,294.1499938964844,254.73345947265625,253.92214965820312,258.53692626953125,254.6648406982422,289.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.664232721220742e-09,0.001006836653687,-0.0165113285183906,0.0,0.0,0.0,-0.0081165637820959,60.0,-24.16115379333496,-0.0,-6.911668748443844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,9.438205597689377e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,9.93887588265352e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510009765625,0.0,0.0,7.340831507463008e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,9.938899165717884e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,0.0004714548995252,291.04547119140625,294.1499938964844,254.7538604736328,253.93898010253903,258.4693908691406,254.68380737304688,289.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056525934487,6.525018303449315e-09,0.0010056460741907,-0.0161466654390096,0.0,0.0,0.0,-0.008047548122704,60.0,-24.09912109375,-0.0,-6.895332660405985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,9.438205597689377e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,9.93887588265352e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510009765625,0.0,0.0,7.340831507463008e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,9.938899165717884e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,0.0004714548995252,291.04547119140625,294.1499938964844,254.7538604736328,253.93898010253903,258.4693908691406,254.68380737304688,289.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056525934487,6.525018303449315e-09,0.0010056460741907,-0.0161466654390096,0.0,0.0,0.0,-0.008047548122704,60.0,-24.09912109375,-0.0,-6.895332660405985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,9.432428487343714e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88873291015625,0.0,0.0,9.932793182088062e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,7.336337876040488e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,9.932815737556666e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,0.0004711663641501,291.0382080078125,294.1499938964844,254.77394104003903,253.9554748535156,258.4035339355469,254.70278930664065,289.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050301207229,-0.015958048403263,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.05106735229492,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,9.432428487343714e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88873291015625,0.0,0.0,9.932793182088062e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,7.336337876040488e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,9.932815737556666e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,0.0004711663641501,291.0382080078125,294.1499938964844,254.77394104003903,253.9554748535156,258.4035339355469,254.70278930664065,289.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050301207229,-0.015958048403263,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.05106735229492,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217041015625,0.0,0.0,9.431780927116053e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729553222656,0.0,0.0,9.932111424859612e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,7.335834379773587e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,9.932133980328216e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642639160156,0.0,0.0,0.0004711340588983,291.0308532714844,294.1499938964844,254.7936248779297,253.97157287597656,258.3392944335937,254.72189331054688,289.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-24.016685485839844,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217041015625,0.0,0.0,9.431780927116053e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729553222656,0.0,0.0,9.932111424859612e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,7.335834379773587e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,9.932133980328216e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642639160156,0.0,0.0,0.0004711340588983,291.0308532714844,294.1499938964844,254.7936248779297,253.97157287597656,258.3392944335937,254.72189331054688,289.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-24.016685485839844,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,9.433238301426172e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650817871094,0.0,0.0,9.933645924320444e-05,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,7.336967973969877e-05,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443664550781,0.0,0.0,9.933668479789048e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,0.0004712068766821,291.0271301269531,294.1499938964844,254.8033142089844,253.97946166992188,258.3077392578125,254.7314910888672,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.4630518714636764e-09,0.0010051158023998,-0.015984347090125,0.0,0.0,0.0,-0.0080168275162577,60.0,-24.004375457763672,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,9.435514220967887e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572082519531,0.0,0.0,9.936042624758556e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772644042969,0.0,0.0,7.338738214457408e-05,290.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391174316406,0.0,0.0,9.9360644526314e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,0.0004713205853477,291.0233764648437,294.1499938964844,254.8128967285156,253.9872436523437,258.2764892578125,254.7411346435547,289.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913900921226295e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.994356155395508,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,9.442534064874052e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84149169921875,0.0,0.0,9.943434997694568e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,7.344198093051091e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,9.94345682556741e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0004716712574008,291.01580810546875,294.1499938964844,254.83169555664065,254.00244140625,258.215087890625,254.7605133056641,289.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.982152938842773,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,9.442534064874052e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84149169921875,0.0,0.0,9.943434997694568e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,7.344198093051091e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,9.94345682556741e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0004716712574008,291.01580810546875,294.1499938964844,254.83169555664065,254.00244140625,258.215087890625,254.7605133056641,289.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.982152938842773,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,9.451702499063686e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257751464844,0.0,0.0,9.953089465852828e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,7.35132853151299e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,9.95311129372567e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136962890625,0.0,0.0,0.0004721292934846,291.0081481933594,294.1499938964844,254.8500061035156,254.01715087890625,258.155029296875,254.77999877929688,289.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.977407455444336,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,9.451702499063686e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257751464844,0.0,0.0,9.953089465852828e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,7.35132853151299e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,9.95311129372567e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136962890625,0.0,0.0,0.0004721292934846,291.0081481933594,294.1499938964844,254.8500061035156,254.01715087890625,258.155029296875,254.77999877929688,289.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.977407455444336,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,9.46285217651166e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,9.964830678654836e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,7.360000745393336e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,9.964852506527676e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969116210937,0.0,0.0,0.000472686253488,291.0003967285156,294.1499938964844,254.8680877685547,254.03155517578125,258.0962829589844,254.7995147705078,289.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.97794914245605,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,9.46285217651166e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,9.964830678654836e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,7.360000745393336e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,9.964852506527676e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969116210937,0.0,0.0,0.000472686253488,291.0003967285156,294.1499938964844,254.8680877685547,254.03155517578125,258.0962829589844,254.7995147705078,289.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.97794914245605,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,9.476891136728228e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,9.979614696931094e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,7.370919774984941e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,9.979635797208176e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.880126953125,0.0,0.0,0.0004733875684905,290.99249267578125,294.1499938964844,254.8862762451172,254.0458526611328,258.0389099121094,254.8191375732422,289.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.985292434692383,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,9.476891136728228e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,9.979614696931094e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,7.370919774984941e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,9.979635797208176e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.880126953125,0.0,0.0,0.0004733875684905,290.99249267578125,294.1499938964844,254.8862762451172,254.0458526611328,258.0389099121094,254.8191375732422,289.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.985292434692383,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,9.485050395596772e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,9.988206875277684e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,7.377265865216032e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,9.988227975554764e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,0.0004737951676361,290.9884948730469,294.1499938964844,254.8953857421875,254.052963256836,258.0107116699219,254.8290100097656,289.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429844748798e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.991634368896484,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,9.493758261669429e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787170410156,0.0,0.0,9.99737676465884e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,7.384039054159075e-05,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,9.99739786493592e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,0.0004742301534861,290.9844970703125,294.1499938964844,254.904525756836,254.06005859375,257.9827880859375,254.83892822265625,289.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.9992904663086,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,9.51335023273714e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,0.0001001800774247,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,7.399276364594698e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,0.0001001802884275,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,0.0004752088279929,290.97637939453125,294.1499938964844,254.9228363037109,254.0741577148437,257.9278259277344,254.85891723632807,289.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.02018547058105,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,9.51335023273714e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,0.0001001800774247,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,7.399276364594698e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,0.0001001802884275,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,0.0004752088279929,290.97637939453125,294.1499938964844,254.9228363037109,254.0741577148437,257.9278259277344,254.85891723632807,289.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.02018547058105,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,9.535606659483165e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,0.0001004144578473,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995056152344,0.0,0.0,7.416587322950363e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001004146615741,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82989501953125,0.0,0.0,0.0004763206234201,290.9681701660156,294.1499938964844,254.941162109375,254.088134765625,257.8740539550781,254.879135131836,289.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.04781723022461,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,9.535606659483165e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,0.0001004144578473,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995056152344,0.0,0.0,7.416587322950363e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001004146615741,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82989501953125,0.0,0.0,0.0004763206234201,290.9681701660156,294.1499938964844,254.941162109375,254.088134765625,257.8740539550781,254.879135131836,289.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.04781723022461,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
