time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,9.560496982885525e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7316589355469,0.0,0.0,0.0001006765596684,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,7.435946463374421e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537292480469,0.0,0.0,0.0001006767633953,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,0.0004775639681611,290.9598388671875,294.1499938964844,254.9595184326172,254.1020050048828,257.8215637207031,254.8995513916016,289.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365128159523,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.082334518432617,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,9.560496982885525e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7316589355469,0.0,0.0,0.0001006765596684,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,7.435946463374421e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537292480469,0.0,0.0,0.0001006767633953,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,0.0004775639681611,290.9598388671875,294.1499938964844,254.9595184326172,254.1020050048828,257.8215637207031,254.8995513916016,289.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365128159523,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.082334518432617,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,9.587807289790362e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0001009641491691,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,7.457187166437507e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,0.00010096434562,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,0.0004789281811099,290.9513854980469,294.1499938964844,254.9778594970703,254.11573791503903,257.7700500488281,254.9201202392578,289.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.12246322631836,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,9.587807289790362e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0001009641491691,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,7.457187166437507e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,0.00010096434562,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,0.0004789281811099,290.9513854980469,294.1499938964844,254.9778594970703,254.11573791503903,257.7700500488281,254.9201202392578,289.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.12246322631836,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,9.60244724410586e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70806884765625,0.0,0.0,0.000101118319435,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,7.468574040103704e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,0.0001011185158859,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,0.0004796595021616,290.9471130371094,294.1499938964844,254.9870147705078,254.12255859375,257.7447814941406,254.9304656982422,289.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231481865048,8.570958165421416e-09,0.0010231396881863,-0.0215051565319299,0.0,0.0,0.0,-0.0090618031099438,60.0,-24.145238876342773,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815673828125,0.0,0.0,9.617597970645876e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001953125,0.0,0.0,0.0001012778666336,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,7.480358181055635e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318176269531,0.0,0.0,0.0001012780630844,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0004804163472726,290.9427795410156,294.1499938964844,254.9961700439453,254.1293487548828,257.7197570800781,254.9408416748047,289.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759713843176087e-09,0.0010247535537928,-0.0219994392246007,0.0,0.0,0.0,-0.0091553768143057,60.0,-24.16923713684082,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,9.649558342061936e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.000101614423329,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,7.505216490244493e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207397460937,0.0,0.0,0.0001016146197798,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628479003906,0.0,0.0,0.0004820128669962,290.93408203125,294.1499938964844,255.01443481445312,254.1428375244141,257.67047119140625,254.96160888671875,289.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.221473693847656,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,9.649558342061936e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.000101614423329,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,7.505216490244493e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207397460937,0.0,0.0,0.0001016146197798,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628479003906,0.0,0.0,0.0004820128669962,290.93408203125,294.1499938964844,255.01443481445312,254.1428375244141,257.67047119140625,254.96160888671875,289.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.221473693847656,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,9.683562529971824e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686096191406,0.0,0.0,0.000101972502307,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,7.531663868576288e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.0001019726987578,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,0.0004837114538531,290.9252624511719,294.1499938964844,255.0326232910156,254.1561737060547,257.6222839355469,254.9823760986328,289.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.2790756225586,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,9.683562529971824e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686096191406,0.0,0.0,0.000101972502307,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,7.531663868576288e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.0001019726987578,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,0.0004837114538531,290.9252624511719,294.1499938964844,255.0326232910156,254.1561737060547,257.6222839355469,254.9823760986328,289.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.2790756225586,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,9.71934641711414e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,0.0001023493241518,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,7.559495134046301e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0001023495133267,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0004854989238083,290.91632080078125,294.1499938964844,255.0507202148437,254.1693725585937,257.5751342773437,255.0030975341797,289.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.34134101867676,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,9.71934641711414e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,0.0001023493241518,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,7.559495134046301e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0001023495133267,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0004854989238083,290.91632080078125,294.1499938964844,255.0507202148437,254.1693725585937,257.5751342773437,255.0030975341797,289.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.34134101867676,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292907714844,0.0,0.0,9.756685176398604e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,0.0001027425169013,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,7.588536391267553e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0001027427060762,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0004873641009908,290.9071960449219,294.1499938964844,255.06871032714844,254.1824188232422,257.52911376953125,255.023666381836,289.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.40787696838379,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292907714844,0.0,0.0,9.756685176398604e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,0.0001027425169013,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,7.588536391267553e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0001027427060762,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0004873641009908,290.9071960449219,294.1499938964844,255.06871032714844,254.1824188232422,257.52911376953125,255.023666381836,289.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.40787696838379,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,9.775770013220608e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,0.0001029434934025,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,7.603380072396249e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,0.0001029436825774,291.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70391845703125,0.0,0.0,0.000488317455165,290.9026184082031,294.1499938964844,255.07765197753903,254.1888885498047,257.50640869140625,255.0338897705078,289.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.442222595214844,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4160461425781,0.0,0.0,9.795172809390353e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210021972656,0.0,0.0,0.0001031478095683,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,7.618471863679588e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756652832031,0.0,0.0,0.0001031480060191,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954650878906,0.0,0.0,0.0004892866709269,290.8979797363281,294.1499938964844,255.0865631103516,254.19532775878903,257.4840087890625,255.04405212402344,289.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.02779146656394,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.477453231811523,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.834589582169428e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60504150390625,0.0,0.0,0.0001035628883983,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,7.64912911108695e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0001035630775731,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,0.0004912556614726,290.8886413574219,294.1499938964844,255.1042633056641,254.20806884765625,257.4398803710937,255.0642242431641,289.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.549619674682617,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.834589582169428e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60504150390625,0.0,0.0,0.0001035628883983,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,7.64912911108695e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0001035630775731,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,0.0004912556614726,290.8886413574219,294.1499938964844,255.1042633056641,254.20806884765625,257.4398803710937,255.0642242431641,289.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.549619674682617,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,9.87464445643127e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0001039846829371,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,7.680282578803599e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,0.000103984872112,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615905761719,0.0,0.0,0.0004932564916089,290.879150390625,294.1499938964844,255.12179565429688,254.2206420898437,257.3966979980469,255.0841064453125,289.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.62376594543457,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,9.87464445643127e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0001039846829371,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,7.680282578803599e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,0.000103984872112,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615905761719,0.0,0.0,0.0004932564916089,290.879150390625,294.1499938964844,255.12179565429688,254.2206420898437,257.3966979980469,255.0841064453125,289.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.62376594543457,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759765625,0.0,0.0,9.915020928019658e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.572998046875,0.0,0.0,0.0001044098753482,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,7.711687067057937e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,0.0001044100572471,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64459228515625,0.0,0.0,0.0004952733870595,290.8695373535156,294.1499938964844,255.13912963867188,254.23306274414065,257.3544006347656,255.1036834716797,289.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.69906234741211,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759765625,0.0,0.0,9.915020928019658e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.572998046875,0.0,0.0,0.0001044098753482,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,7.711687067057937e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,0.0001044100572471,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64459228515625,0.0,0.0,0.0004952733870595,290.8695373535156,294.1499938964844,255.13912963867188,254.23306274414065,257.3544006347656,255.1036834716797,289.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.69906234741211,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,9.947358194040136e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,0.0001047504047164,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,7.736837869742885e-05,290.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,0.0001047505866154,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,0.0004968887660652,290.8617553710937,294.1499938964844,255.15284729003903,254.2428741455078,257.3212890625,255.1190795898437,289.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.75965690612793,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,9.955430869013072e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.556884765625,0.0,0.0,0.0001048354097292,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,7.743116293568164e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,0.0001048355916282,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,0.0004972919705323,290.8598022460937,294.1499938964844,255.15625,254.2453155517578,257.3131103515625,255.1228942871093,289.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.774803161621094,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,9.975559078156948e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,0.0001050473729264,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,7.758771971566603e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,0.0001050475548254,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190185546875,0.0,0.0,0.000498297449667,290.8548583984375,294.1499938964844,255.1647186279297,254.2513732910156,257.2928466796875,255.13235473632807,289.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.81260108947754,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,9.995604341384023e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,0.0001052584630087,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,7.774362893542275e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0001052586449077,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.0004992987960577,290.84991455078125,294.1499938964844,255.1731414794922,254.25738525390625,257.2727966308594,255.14170837402344,289.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.85025405883789,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,0.0001003531288006,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245361328125,0.0,0.0,0.0001056766050169,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,7.805247150827199e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0001056767869158,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933532714844,0.0,0.0,0.0005012822803109,290.8398742675781,294.1499938964844,255.1897735595703,254.269287109375,257.2333679199219,255.16015625,289.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.92485237121582,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,0.0001003531288006,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245361328125,0.0,0.0,0.0001056766050169,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,7.805247150827199e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0001056767869158,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933532714844,0.0,0.0,0.0005012822803109,290.8398742675781,294.1499938964844,255.1897735595703,254.269287109375,257.2333679199219,255.16015625,289.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.92485237121582,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,0.0001007432874757,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,0.0001060874637914,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,7.835592987248674e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0001060876384144,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0005032312474213,290.8297119140625,294.1499938964844,255.2061309814453,254.281005859375,257.19488525390625,255.17819213867188,289.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.997989654541016,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,0.0001007432874757,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,0.0001060874637914,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,7.835592987248674e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0001060876384144,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0005032312474213,290.8297119140625,294.1499938964844,255.2061309814453,254.281005859375,257.19488525390625,255.17819213867188,289.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.997989654541016,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0001011245694826,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920349121094,0.0,0.0,0.0001064889729605,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,7.865247607696801e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001064891475834,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0005051358602941,290.8194274902344,294.1499938964844,255.22218322753903,254.29254150390625,257.15728759765625,255.19580078125,289.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.06918716430664,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0001011245694826,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920349121094,0.0,0.0,0.0001064889729605,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,7.865247607696801e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001064891475834,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0005051358602941,290.8194274902344,294.1499938964844,255.22218322753903,254.29254150390625,257.15728759765625,255.19580078125,289.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.06918716430664,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,0.0001014957670122,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,0.0001068798665073,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,7.894119335105643e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001068800411303,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0005069901235401,290.8090209960937,294.1499938964844,255.2379302978516,254.3038787841797,257.1205444335937,255.2130126953125,289.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.13817596435547,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,0.0001014957670122,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,0.0001068798665073,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,7.894119335105643e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001068800411303,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0005069901235401,290.8090209960937,294.1499938964844,255.2379302978516,254.3038787841797,257.1205444335937,255.2130126953125,289.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.13817596435547,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001016766909742,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,0.0001070703874574,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,7.908190309535712e-05,290.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001070705620804,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,0.0005078938556835,290.8037414550781,294.1499938964844,255.24566650390625,254.3094787597656,257.1025390625,255.221435546875,289.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.17155838012696,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,0.0001018552939058,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,0.0001072584636858,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,7.922081567812711e-05,290.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001072586383088,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245056152344,0.0,0.0,0.0005087860045023,290.7984619140625,294.1499938964844,255.2533264160156,254.3150329589844,257.084716796875,255.22976684570312,289.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.20441436767578,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,0.0001022026190184,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0001076242115232,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,7.949095743242651e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001076243861461,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,0.0005105210002511,290.78778076171875,294.1499938964844,255.2683868408203,254.32598876953125,257.0497131347656,255.24609375,289.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.267852783203125,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,0.0001022026190184,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0001076242115232,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,7.949095743242651e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001076243861461,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,0.0005105210002511,290.78778076171875,294.1499938964844,255.2683868408203,254.32598876953125,257.0497131347656,255.24609375,289.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.267852783203125,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,0.0001025364981614,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264221191406,0.0,0.0,0.000107975807623,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.975064363563433e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.00010797597497,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,0.0005121888243593,290.7769470214844,294.1499938964844,255.2830505371093,254.3367614746093,257.015625,255.26193237304688,289.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.328075408935547,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
