time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,0.0001025364981614,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264221191406,0.0,0.0,0.000107975807623,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.975064363563433e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.00010797597497,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,0.0005121888243593,290.7769470214844,294.1499938964844,255.2830505371093,254.3367614746093,257.015625,255.26193237304688,289.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.328075408935547,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,0.0001028580809361,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.409912109375,0.0,0.0,0.0001083144525182,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,8.000076923053712e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001083146198652,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.0005137952393852,290.7660217285156,294.1499938964844,255.2973175048828,254.34732055664065,256.9822692871094,255.27737426757807,289.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.385570526123047,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,0.0001028580809361,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.409912109375,0.0,0.0,0.0001083144525182,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,8.000076923053712e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001083146198652,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.0005137952393852,290.7660217285156,294.1499938964844,255.2973175048828,254.34732055664065,256.9822692871094,255.27737426757807,289.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.385570526123047,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.0001031659121508,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,0.0001086386109818,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,8.024018461583182e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001086387710529,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0005153329111635,290.75494384765625,294.1499938964844,255.3111724853516,254.357666015625,256.9498291015625,255.29226684570312,289.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992182651534,-0.0447815060615539,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.43955993652344,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.0001031659121508,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,0.0001086386109818,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,8.024018461583182e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001086387710529,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0005153329111635,290.75494384765625,294.1499938964844,255.3111724853516,254.357666015625,256.9498291015625,255.29226684570312,289.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992182651534,-0.0447815060615539,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.43955993652344,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0001033154694596,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,0.0001087961063603,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,8.035651262616739e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0001087962664314,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,0.0005160800064913,290.7493896484375,294.1499938964844,255.31793212890625,254.36276245117188,256.9338684082031,255.299545288086,289.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.045268353074789,0.0,0.0,0.0,-0.0135650560259819,60.0,-25.465539932250977,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0001034614688251,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001089498473447,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,8.047006849665195e-05,289.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001089500146917,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0005168093484826,290.7437744140625,294.1499938964844,255.3245849609375,254.3678131103516,256.91815185546875,255.30670166015625,289.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,-0.0136552350595593,60.0,-25.490711212158203,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001037447436829,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,0.0001092481543309,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,8.069039176916704e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.000109248314402,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,0.0005182243767194,290.73248291015625,294.1499938964844,255.3375244140625,254.37774658203125,256.88720703125,255.32066345214844,289.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189695083492552e-08,0.0011053845519199,-0.0466655492782592,0.0,0.0,0.0,-0.0138302026316523,60.0,-25.539152145385746,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001037447436829,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,0.0001092481543309,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,8.069039176916704e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.000109248314402,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,0.0005182243767194,290.73248291015625,294.1499938964844,255.3375244140625,254.37774658203125,256.88720703125,255.32066345214844,289.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189695083492552e-08,0.0011053845519199,-0.0466655492782592,0.0,0.0,0.0,-0.0138302026316523,60.0,-25.539152145385746,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0001040172937791,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,0.000109535154479,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,8.090236951829866e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001095353145501,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.0005195857957005,290.7210693359375,294.1499938964844,255.3500061035156,254.3874664306641,256.8570251464844,255.3340606689453,289.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.85292723386965e-08,0.0011082879500463,-0.0475524887442588,0.0,0.0,0.0,-0.0139985447749495,60.0,-25.584806442260746,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0001040172937791,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,0.000109535154479,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,8.090236951829866e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001095353145501,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.0005195857957005,290.7210693359375,294.1499938964844,255.3500061035156,254.3874664306641,256.8570251464844,255.3340606689453,289.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.85292723386965e-08,0.0011082879500463,-0.0475524887442588,0.0,0.0,0.0,-0.0139985447749495,60.0,-25.584806442260746,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001042790754581,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,0.0001098108259611,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,8.110597991617396e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001098109860322,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0005208934890106,290.7095031738281,294.1499938964844,255.35812377929688,254.3935089111328,256.82763671875,255.3456420898437,289.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855439876119817e-08,0.001111076795496,-0.0484043024480342,0.0,0.0,0.0,-0.0141602391377091,60.0,-25.62933158874512,-0.0,-8.417111274638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001042790754581,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,0.0001098108259611,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,8.110597991617396e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001098109860322,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0005208934890106,290.7095031738281,294.1499938964844,255.35812377929688,254.3935089111328,256.82763671875,255.3456420898437,289.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855439876119817e-08,0.001111076795496,-0.0484043024480342,0.0,0.0,0.0,-0.0141602391377091,60.0,-25.62933158874512,-0.0,-8.417111274638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001045309691107,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001100760855479,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,8.130189962685108e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0001100762456189,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0005221518222242,290.6978454589844,294.1499938964844,255.35836791992188,254.39273071289065,256.7987976074219,255.3526306152344,289.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169286602505053e-08,0.0011137601686641,-0.0492238402366638,0.0,0.0,0.0,-0.0143158249557018,60.0,-25.67588996887207,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001045309691107,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001100760855479,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,8.130189962685108e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0001100762456189,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0005221518222242,290.6978454589844,294.1499938964844,255.35836791992188,254.39273071289065,256.7987976074219,255.3526306152344,289.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169286602505053e-08,0.0011137601686641,-0.0492238402366638,0.0,0.0,0.0,-0.0143158249557018,60.0,-25.67588996887207,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001046533070621,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,0.0001102049136534,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,8.139704732457176e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001102050664485,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,0.0005227628862485,290.6919860839844,294.1499938964844,255.355697631836,254.38992309570312,256.7845458984375,255.3536529541016,289.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.9321705124752962e-08,0.001115063438192,-0.0496218129992485,0.0,0.0,0.0,-0.0143913850188255,60.0,-25.70038795471192,-0.0,-8.477627488900907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001047735568135,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,0.0001103315444197,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,8.149057975970209e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001103316972148,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,0.0005233635893091,290.6860656738281,294.1499938964844,255.35125732421875,254.3855743408203,256.7703552246094,255.35308837890625,289.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471535495085845e-08,0.0011163444723933,-0.0500129982829093,0.0,0.0,0.0,-0.0144656607881188,60.0,-25.725622177124023,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001050075879902,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2766418457031,0.0,0.0,0.0001105779883801,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,8.167260239133611e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001105781484511,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,0.0005245326319709,290.6741943359375,294.1499938964844,255.3373107910156,254.3724670410156,256.7421875,255.3469696044922,289.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763126246630246e-08,0.0011188375065103,-0.0507742464542388,0.0,0.0,0.0,-0.0146102141588926,60.0,-25.778356552124023,-0.0,-8.535118212193994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001050075879902,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2766418457031,0.0,0.0,0.0001105779883801,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,8.167260239133611e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001105781484511,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,0.0005245326319709,290.6741943359375,294.1499938964844,255.3373107910156,254.3724670410156,256.7421875,255.3469696044922,289.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763126246630246e-08,0.0011188375065103,-0.0507742464542388,0.0,0.0,0.0,-0.0146102141588926,60.0,-25.778356552124023,-0.0,-8.535118212193994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001052335719577,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0001108159631257,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,8.184836769942194e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001108161159208,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,0.0005256615113466,290.6622009277344,294.1499938964844,255.3170166015625,254.35386657714844,256.71417236328125,255.33401489257807,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264998801,2.0044687687459373e-08,0.0011212448589503,-0.0515092238783836,0.0,0.0,0.0,-0.0147497951984405,60.0,-25.834083557128903,-0.0,-8.57189021985505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001052335719577,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0001108159631257,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,8.184836769942194e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001108161159208,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,0.0005256615113466,290.6622009277344,294.1499938964844,255.3170166015625,254.35386657714844,256.71417236328125,255.33401489257807,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264998801,2.0044687687459373e-08,0.0011212448589503,-0.0515092238783836,0.0,0.0,0.0,-0.0147497951984405,60.0,-25.834083557128903,-0.0,-8.57189021985505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001054519671015,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,0.000111045941594,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,8.201822492992505e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001110460871132,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0005267524393275,290.65008544921875,294.1499938964844,255.29090881347656,254.3302154541016,256.6861572265625,255.3145751953125,289.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316788251761864e-08,0.001123571419157,-0.0522194318473339,0.0,0.0,0.0,-0.0148846860975027,60.0,-25.892541885375977,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001054519671015,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,0.000111045941594,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,8.201822492992505e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001110460871132,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0005267524393275,290.65008544921875,294.1499938964844,255.29090881347656,254.3302154541016,256.6861572265625,255.3145751953125,289.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316788251761864e-08,0.001123571419157,-0.0522194318473339,0.0,0.0,0.0,-0.0148846860975027,60.0,-25.892541885375977,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0001056630571838,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.0001112682293751,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,8.21824069134891e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0001112683821702,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,0.0005278069293126,290.63787841796875,294.1499938964844,255.259506225586,254.3019561767578,256.6580505371094,255.2891387939453,289.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258407030254,2.0579800974473983e-08,0.0011258200975134,-0.0529058426618576,0.0,0.0,0.0,-0.0150150712579488,60.0,-25.953447341918945,-0.0,-8.641993787250615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0001056630571838,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.0001112682293751,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,8.21824069134891e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0001112683821702,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,0.0005278069293126,290.63787841796875,294.1499938964844,255.259506225586,254.3019561767578,256.6580505371094,255.2891387939453,289.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258407030254,2.0579800974473983e-08,0.0011258200975134,-0.0529058426618576,0.0,0.0,0.0,-0.0150150712579488,60.0,-25.953447341918945,-0.0,-8.641993787250615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0001057658955687,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0001113765247282,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,8.226239151554182e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0001113766702474,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,0.0005283206119202,290.6317138671875,294.1499938964844,255.2419586181641,254.2862243652344,256.6439514160156,255.2742462158203,289.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.0707927816943084e-08,0.0011269155656918,-0.0532402023673057,0.0,0.0,0.0,-0.0150785883888602,60.0,-25.9847469329834,-0.0,-8.65882157086162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001058669877238,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0001114829792641,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,8.23410227894783e-05,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001114831247832,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0005288256215862,290.62554931640625,294.1499938964844,255.22329711914065,254.2695159912109,256.6297912597656,255.25808715820312,289.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280133621767,2.08338821749976e-08,0.0011279925238341,-0.0535688772797584,0.0,0.0,0.0,-0.0151410289108753,60.0,-26.016515731811523,-0.0,-8.675380058775772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0001060637005139,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001116901330533,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,8.249402162618935e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0001116902785724,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,0.0005298082833178,290.6131286621094,294.1499938964844,255.18280029296875,254.2333374023437,256.6012268066406,255.2222900390625,289.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301090708002,2.1078978562627533e-08,0.0011300879996269,-0.0542083978652954,0.0,0.0,0.0,-0.0152625329792499,60.0,-26.081279754638672,-0.0,-8.707646514949374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0001060637005139,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001116901330533,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,8.249402162618935e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0001116902785724,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,0.0005298082833178,290.6131286621094,294.1499938964844,255.18280029296875,254.2333374023437,256.6012268066406,255.2222900390625,289.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301090708002,2.1078978562627533e-08,0.0011300879996269,-0.0542083978652954,0.0,0.0,0.0,-0.0152625329792499,60.0,-26.081279754638672,-0.0,-8.707646514949374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001062528244801,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001118892905651,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,8.26411196612753e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0001118894288083,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0005307529936544,290.6005859375,294.1499938964844,255.13853454589844,254.19387817382807,256.5723571777344,255.1819763183593,288.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321239871904,2.1314615850087648e-08,0.0011321026831865,-0.0548231750726699,0.0,0.0,0.0,-0.0153793469071388,60.0,-26.14741897583008,-0.0,-8.73872423312605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001062528244801,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001118892905651,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,8.26411196612753e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0001118894288083,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0005307529936544,290.6005859375,294.1499938964844,255.13853454589844,254.19387817382807,256.5723571777344,255.1819763183593,288.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321239871904,2.1314615850087648e-08,0.0011321026831865,-0.0548231750726699,0.0,0.0,0.0,-0.0153793469071388,60.0,-26.14741897583008,-0.0,-8.73872423312605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0001064340685843,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001120801462093,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,8.278208406409249e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,0.0001120802917284,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0005316583556123,290.58795166015625,294.1499938964844,255.0910186767578,254.15155029296875,256.5430908203125,255.1380310058593,288.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.154043343693957e-08,0.001134033431299,-0.0554122813045978,0.0,0.0,0.0,-0.0154912937432527,60.0,-26.21440315246582,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0001064340685843,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001120801462093,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,8.278208406409249e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,0.0001120802917284,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0005316583556123,290.58795166015625,294.1499938964844,255.0910186767578,254.15155029296875,256.5430908203125,255.1380310058593,288.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.154043343693957e-08,0.001134033431299,-0.0554122813045978,0.0,0.0,0.0,-0.0154912937432527,60.0,-26.21440315246582,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0001066063923644,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001122616085922,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,8.291611447930336e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0001122617468354,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0005325191887095,290.5752258300781,294.1499938964844,255.04074096679688,254.10682678222656,256.513427734375,255.0906677246093,288.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.1755132806333683e-08,0.0011358690680935,-0.0559723228216171,0.0,0.0,0.0,-0.0155977280810475,60.0,-26.28175544738769,-0.0,-8.796970973889986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0001066063923644,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001122616085922,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,8.291611447930336e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0001122617468354,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0005325191887095,290.5752258300781,294.1499938964844,255.04074096679688,254.10682678222656,256.513427734375,255.0906677246093,288.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.1755132806333683e-08,0.0011358690680935,-0.0559723228216171,0.0,0.0,0.0,-0.0155977280810475,60.0,-26.28175544738769,-0.0,-8.796970973889986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0001066889308276,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0001123485271818,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,8.298030297737569e-05,289.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.000112348665425,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0005329314735718,290.56884765625,294.1499938964844,255.0147399902344,254.0836944580078,256.4984130859375,255.06581115722656,288.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367701226845,2.1857969656480243e-08,0.0011367483530193,-0.0562405511736869,0.0,0.0,0.0,-0.0156487077474594,60.0,-26.31537437438965,-0.0,-8.81059634139092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.000106768849946,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001124326881836,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,8.304246875923127e-05,289.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001124328264268,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.000533330719918,290.5624084472656,294.1499938964844,254.9882354736328,254.06011962890625,256.4832763671875,255.0402984619141,288.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376215843483,2.1957541562755978e-08,0.0011375996982678,-0.0565002597868442,0.0,0.0,0.0,-0.0156980697065591,60.0,-26.34883689880371,-0.0,-8.823798935964079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001069202699,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001125921407947,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,8.316023740917444e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001125922790379,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0005340871284715,290.54949951171875,294.1499938964844,254.9340057373047,254.0118865966797,256.4526062011719,254.9876708984375,288.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392348678782,2.214620131724132e-08,0.0011392126325517,-0.0569922924041748,0.0,0.0,0.0,-0.0157915949821472,60.0,-26.41497039794922,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001069202699,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001125921407947,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,8.316023740917444e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001125922790379,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0005340871284715,290.54949951171875,294.1499938964844,254.9340057373047,254.0118865966797,256.4526062011719,254.9876708984375,288.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392348678782,2.214620131724132e-08,0.0011392126325517,-0.0569922924041748,0.0,0.0,0.0,-0.0157915949821472,60.0,-26.41497039794922,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
