time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0001070595317287,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0001127387877204,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,8.326854731421918e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0001127389186876,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0005347827682271,290.5364685058594,294.1499938964844,254.87857055664065,253.96258544921875,256.42138671875,254.93328857421875,288.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.23197051951729e-08,0.0011406961129978,-0.0574447661638259,0.0,0.0,0.0,-0.0158776082098484,60.0,-26.479448318481445,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0001070595317287,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0001127387877204,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,8.326854731421918e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0001127389186876,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0005347827682271,290.5364685058594,294.1499938964844,254.87857055664065,253.96258544921875,256.42138671875,254.93328857421875,288.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.23197051951729e-08,0.0011406961129978,-0.0574447661638259,0.0,0.0,0.0,-0.0158776082098484,60.0,-26.479448318481445,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001071855585905,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0001128715084632,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,8.336657629115507e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001128716394305,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0005354123422876,290.5233764648437,294.1499938964844,254.8224334716797,253.91262817382807,256.3896484375,254.877685546875,288.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.54159927368164,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001071855585905,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0001128715084632,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,8.336657629115507e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001128716394305,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0005354123422876,290.5233764648437,294.1499938964844,254.8224334716797,253.91262817382807,256.3896484375,254.877685546875,288.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.54159927368164,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001072973172995,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001129891898017,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,8.34534948808141e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0001129893207689,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0005359706119634,290.5101623535156,294.1499938964844,254.76611328125,253.86248779296875,256.3573608398437,254.8214263916016,288.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.261595888342072e-08,0.0011432290775701,-0.0582172647118568,0.0,0.0,0.0,-0.0160244721919298,60.0,-26.60074043273925,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001072973172995,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001129891898017,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,8.34534948808141e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0001129893207689,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0005359706119634,290.5101623535156,294.1499938964844,254.76611328125,253.86248779296875,256.3573608398437,254.8214263916016,288.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.261595888342072e-08,0.0011432290775701,-0.0582172647118568,0.0,0.0,0.0,-0.0160244721919298,60.0,-26.60074043273925,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0001073473322321,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001130418604589,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,8.349239942617714e-05,289.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0001130419914261,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.000536220439244,290.5035400390625,294.1499938964844,254.738037109375,253.8374786376953,256.34100341796875,254.793212890625,288.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437844950705,2.267827348134688e-08,0.0011437617940828,-0.0583797432482242,0.0,0.0,0.0,-0.0160553641617298,60.0,-26.62889862060547,-0.0,-8.91965896698821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0001073937164619,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001130907039623,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,8.352847362402827e-05,289.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0001130908349296,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0005364521639421,290.49688720703125,294.1499938964844,254.71011352539065,253.8125915527344,256.32452392578125,254.76502990722656,288.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442786781117,2.2736060145689407e-08,0.0011442559771239,-0.0585304126143455,0.0,0.0,0.0,-0.0160840116441249,60.0,-26.65612030029297,-0.0,-8.927366934585734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.0001074740503099,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001131753015215,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,8.359095227206126e-05,289.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.0001131754252128,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0005368534475564,290.4835205078125,294.1499938964844,254.6549530029297,253.763412475586,256.2912292480469,254.70904541015625,288.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.283613831366437e-08,0.0011451116297394,-0.0587913319468498,0.0,0.0,0.0,-0.0161336231976747,60.0,-26.707353591918945,-0.0,-8.940724427475288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.0001074740503099,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001131753015215,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,8.359095227206126e-05,289.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.0001131754252128,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0005368534475564,290.4835205078125,294.1499938964844,254.6549530029297,253.763412475586,256.2912292480469,254.70904541015625,288.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.283613831366437e-08,0.0011451116297394,-0.0587913319468498,0.0,0.0,0.0,-0.0161336231976747,60.0,-26.707353591918945,-0.0,-8.940724427475288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.000107537030999,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0001132416218752,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,8.363994129467756e-05,289.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001132417528424,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0005371681181713,290.47003173828125,294.1499938964844,254.6011505126953,253.71539306640625,256.2574462890625,254.65399169921875,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458053486421,2.2914594666190172e-08,0.0011457824148237,-0.0589958801865577,0.0,0.0,0.0,-0.0161725170910358,60.0,-26.75348281860352,-0.0,-8.951202801199545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.000107537030999,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0001132416218752,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,8.363994129467756e-05,289.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001132417528424,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0005371681181713,290.47003173828125,294.1499938964844,254.6011505126953,253.71539306640625,256.2574462890625,254.65399169921875,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458053486421,2.2914594666190172e-08,0.0011457824148237,-0.0589958801865577,0.0,0.0,0.0,-0.0161725170910358,60.0,-26.75348281860352,-0.0,-8.951202801199545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0001075817635864,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001132887264247,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,8.367472764803097e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.000113288850116,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0005373915773816,290.4565124511719,294.1499938964844,254.5491943359375,253.66897583007807,256.2232971191406,254.60037231445312,288.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462818365544,2.297031009845796e-08,0.001146258902736,-0.0591411292552948,0.0,0.0,0.0,-0.0162001382559537,60.0,-26.794004440307617,-0.0,-8.958647867984838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0001075817635864,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001132887264247,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,8.367472764803097e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.000113288850116,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0005373915773816,290.4565124511719,294.1499938964844,254.5491943359375,253.66897583007807,256.2232971191406,254.60037231445312,288.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462818365544,2.297031009845796e-08,0.001146258902736,-0.0591411292552948,0.0,0.0,0.0,-0.0162001382559537,60.0,-26.794004440307617,-0.0,-8.958647867984838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0001076077460311,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001133160913013,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,8.369493298232555e-05,289.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0001133162077167,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005375213804654,290.4429016113281,294.1499938964844,254.4996337890625,253.62461853027344,256.18878173828125,254.54864501953125,288.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146558439359,2.300265933286028e-08,0.0011465355055406,-0.0592254623770713,0.0,0.0,0.0,-0.0162161756306886,60.0,-26.82846450805664,-0.0,-8.962972231074674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0001076077460311,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001133160913013,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,8.369493298232555e-05,289.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0001133162077167,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005375213804654,290.4429016113281,294.1499938964844,254.4996337890625,253.62461853027344,256.18878173828125,254.54864501953125,288.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146558439359,2.300265933286028e-08,0.0011465355055406,-0.0592254623770713,0.0,0.0,0.0,-0.0162161756306886,60.0,-26.82846450805664,-0.0,-8.962972231074674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.0001076130720321,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0001133217010647,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,8.369908755412325e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0001133218247559,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0005375480395741,290.4360656738281,294.1499938964844,254.47589111328125,253.6033630371093,256.1714172363281,254.5237579345703,288.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466152500361,2.30092922492986e-08,0.0011465921998023,-0.0592427551746368,0.0,0.0,0.0,-0.016219463199377,60.0,-26.84287452697754,-0.0,-8.963858988408901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.000107613588625,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001133222467615,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,8.369948773179203e-05,289.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,0.0001133223704528,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0005375506007112,290.42919921875,294.1499938964844,254.45294189453125,253.5827789306641,256.15399169921875,254.49951171875,288.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.3009922855976583e-08,0.0011465976713225,-0.0592443980276584,0.0,0.0,0.0,-0.0162197761237621,60.0,-26.85560607910156,-0.0,-8.963942832451721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.000107598149043,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0001133059922722,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,8.368747512577102e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001133061086875,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0005374734755605,290.4154357910156,294.1499938964844,254.4096527099609,253.5438995361328,256.1190185546875,254.4532928466797,288.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464559938758,2.2990660042410127e-08,0.0011464330600574,-0.0591941811144351,0.0,0.0,0.0,-0.016210226342082,60.0,-26.875377655029297,-0.0,-8.961367825577329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.000107598149043,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0001133059922722,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,8.368747512577102e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001133061086875,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0005374734755605,290.4154357910156,294.1499938964844,254.4096527099609,253.5438995361328,256.1190185546875,254.4532928466797,288.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464559938758,2.2990660042410127e-08,0.0011464330600574,-0.0591941811144351,0.0,0.0,0.0,-0.016210226342082,60.0,-26.875377655029297,-0.0,-8.961367825577329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0001075611726264,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.000113267051347,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,8.365871326532215e-05,289.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.0001132671677623,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0005372887826524,290.4016418457031,294.1499938964844,254.3702850341797,253.50845336914065,256.0839233398437,254.41050720214844,288.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944556477000333e-08,0.0011460388777777,-0.0590739883482456,0.0,0.0,0.0,-0.0161873716861009,60.0,-26.88698005676269,-0.0,-8.955205998972816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0001075611726264,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.000113267051347,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,8.365871326532215e-05,289.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.0001132671677623,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0005372887826524,290.4016418457031,294.1499938964844,254.3702850341797,253.50845336914065,256.0839233398437,254.41050720214844,288.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944556477000333e-08,0.0011460388777777,-0.0590739883482456,0.0,0.0,0.0,-0.0161873716861009,60.0,-26.88698005676269,-0.0,-8.955205998972816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0001075002655852,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.0001132029137806,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,8.36113395052962e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,0.00011320302292,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0005369845894165,290.38775634765625,294.1499938964844,254.3353271484375,253.4768829345703,256.048828125,254.3714599609375,288.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454127961769,2.2868634985684373e-08,0.0011453898623585,-0.0588760562241077,0.0,0.0,0.0,-0.0161497350782156,60.0,-26.890087127685547,-0.0,-8.945063711962575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0001075002655852,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.0001132029137806,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,8.36113395052962e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,0.00011320302292,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0005369845894165,290.38775634765625,294.1499938964844,254.3353271484375,253.4768829345703,256.048828125,254.3714599609375,288.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454127961769,2.2868634985684373e-08,0.0011453898623585,-0.0588760562241077,0.0,0.0,0.0,-0.0161497350782156,60.0,-26.890087127685547,-0.0,-8.945063711962575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0001074144020094,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0001131124954554,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,8.354455349035561e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,0.0001131126045947,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0005365557153709,290.3738098144531,294.1499938964844,254.3053131103516,253.4496459960937,256.0138244628906,254.3372039794922,288.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444977717474,2.2761616591537865e-08,0.0011444750707596,-0.0585970394313335,0.0,0.0,0.0,-0.0160966832190752,60.0,-26.882686614990234,-0.0,-8.930776829174648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0001074144020094,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0001131124954554,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,8.354455349035561e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,0.0001131126045947,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0005365557153709,290.3738098144531,294.1499938964844,254.3053131103516,253.4496459960937,256.0138244628906,254.3372039794922,288.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444977717474,2.2761616591537865e-08,0.0011444750707596,-0.0585970394313335,0.0,0.0,0.0,-0.0160966832190752,60.0,-26.882686614990234,-0.0,-8.930776829174648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.0001073611638275,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.000113056434202,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,8.350315329153091e-05,289.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.0001130565433413,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.0005362897645682,290.3668212890625,294.1499938964844,254.2923126220703,253.4377899169922,255.99639892578125,254.3218231201172,288.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439304798841,2.2695269663586266e-08,0.0011439078953117,-0.0584240555763244,0.0,0.0,0.0,-0.01606379263103,60.0,-26.87523460388184,-0.0,-8.921925598315283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001073004168574,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0001129924639826,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,8.34559032227844e-05,289.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.000112992573122,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.0005359863280318,290.3598327636719,294.1499938964844,254.2807464599609,253.4272003173828,255.97903442382807,254.30776977539065,288.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432832106947,2.261955955873418e-08,0.0011432606261223,-0.0582266561686992,0.0,0.0,0.0,-0.016026260331273,60.0,-26.86493682861328,-0.0,-8.911830207125605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001071565638994,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.000112840985821,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,8.33440208225511e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0001128410949604,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0005352678126655,290.3457946777344,294.1499938964844,254.2621307373047,253.4099884033203,255.94454956054688,254.28370666503903,288.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417503701522,2.244028607378824e-08,0.0011417279019951,-0.0577591992914676,0.0,0.0,0.0,-0.0159373898059129,60.0,-26.83560371398925,-0.0,-8.887948865776708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001071565638994,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.000112840985821,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,8.33440208225511e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0001128410949604,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0005352678126655,290.3457946777344,294.1499938964844,254.2621307373047,253.4099884033203,255.94454956054688,254.28370666503903,288.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417503701522,2.244028607378824e-08,0.0011417279019951,-0.0577591992914676,0.0,0.0,0.0,-0.0159373898059129,60.0,-26.83560371398925,-0.0,-8.887948865776708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.0001069789796019,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0001126539791584,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,8.320590131916106e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.0001126540882978,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0005343807861208,290.33172607421875,294.1499938964844,254.25,253.3984832763672,255.91053771972656,254.2657165527344,288.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398581555113,2.2218978656951552e-08,0.0011398359201848,-0.0571820847690105,0.0,0.0,0.0,-0.0158276781439781,60.0,-26.79321479797364,-0.0,-8.858511080234167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.0001069789796019,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0001126539791584,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,8.320590131916106e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.0001126540882978,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0005343807861208,290.33172607421875,294.1499938964844,254.25,253.3984832763672,255.91053771972656,254.2657165527344,288.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398581555113,2.2218978656951552e-08,0.0011398359201848,-0.0571820847690105,0.0,0.0,0.0,-0.0158276781439781,60.0,-26.79321479797364,-0.0,-8.858511080234167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0001067725679604,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,0.0001124366172007,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,8.30453573144041e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.00011243672634,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0005333496956154,290.3175964355469,294.1499938964844,254.24234008789065,253.39083862304688,255.87705993652344,254.25314331054688,288.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174797575168e-08,0.0011376367183402,-0.0565112307667732,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.73897933959961,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0001067725679604,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,0.0001124366172007,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,8.30453573144041e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.00011243672634,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0005333496956154,290.3175964355469,294.1499938964844,254.24234008789065,253.39083862304688,255.87705993652344,254.25314331054688,288.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174797575168e-08,0.0011376367183402,-0.0565112307667732,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.73897933959961,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001065412798197,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001121930545195,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,8.286545926239341e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0001121931636589,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,0.0005321943899616,290.303466796875,294.1499938964844,254.2366943359375,253.38487243652344,255.84423828125,254.24452209472656,288.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.1673518091347432e-08,0.0011351725552231,-0.0557594373822212,0.0,0.0,0.0,-0.0155572751536965,60.0,-26.6751651763916,-0.0,-8.786165039964544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001065412798197,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001121930545195,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,8.286545926239341e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,0.0001121931636589,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,0.0005321943899616,290.303466796875,294.1499938964844,254.2366943359375,253.38487243652344,255.84423828125,254.24452209472656,288.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.1673518091347432e-08,0.0011351725552231,-0.0557594373822212,0.0,0.0,0.0,-0.0155572751536965,60.0,-26.6751651763916,-0.0,-8.786165039964544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,0.0001064167736331,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0001120619490393,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,8.276862354250625e-05,289.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001120620509027,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,0.0005315724993124,290.2963562011719,294.1499938964844,254.2345733642578,253.38247680664065,255.8280334472656,254.2411499023437,288.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338676558807,2.1518365755923696e-08,0.0011338461190462,-0.0553547106683254,0.0,0.0,0.0,-0.0154803600162267,60.0,-26.640594482421875,-0.0,-8.765640302499379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.000106284096546,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001119222361012,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268310546875,0.0,0.0,8.266542863566428e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0001119223379646,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0005309097468852,290.2892761230469,294.1499938964844,254.23291015625,253.3804473876953,255.81204223632807,254.2384490966797,288.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324539082124,2.135303134309652e-08,0.0011324326042085,-0.0549233965575695,0.0,0.0,0.0,-0.0153983980417251,60.0,-26.603605270385746,-0.0,-8.74379537663117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,0.0001059995629475,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.0001116226048907,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,8.244412310887128e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0001116227067541,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0005294884322211,290.27508544921875,294.1499938964844,254.2308349609375,253.3774261474609,255.780502319336,254.23439025878903,288.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294221039861,2.0998454530740683e-08,0.0011294011492282,-0.0539982952177524,0.0,0.0,0.0,-0.0152226211503148,60.0,-26.52406311035156,-0.0,-8.697038822447214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
