time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,0.0001059995629475,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.0001116226048907,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,8.244412310887128e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0001116227067541,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0005294884322211,290.27508544921875,294.1499938964844,254.2308349609375,253.3774261474609,255.780502319336,254.23439025878903,288.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294221039861,2.0998454530740683e-08,0.0011294011492282,-0.0539982952177524,0.0,0.0,0.0,-0.0152226211503148,60.0,-26.52406311035156,-0.0,-8.697038822447214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001056856490322,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001112920363084,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,8.219996379921213e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,0.0001112921381718,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0005279203760437,290.2608642578125,294.1499938964844,254.2303009033203,253.37567138671875,255.74961853027344,254.2320251464844,288.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260772589594,2.0607274109352147e-08,0.0011260566534474,-0.0529775358736515,0.0,0.0,0.0,-0.0150286993011832,60.0,-26.43653106689453,-0.0,-8.645600502177332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001056856490322,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001112920363084,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,8.219996379921213e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,0.0001112921381718,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0005279203760437,290.2608642578125,294.1499938964844,254.2303009033203,253.37567138671875,255.74961853027344,254.2320251464844,288.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260772589594,2.0607274109352147e-08,0.0011260566534474,-0.0529775358736515,0.0,0.0,0.0,-0.0150286993011832,60.0,-26.43653106689453,-0.0,-8.645600502177332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347351074219,0.0,0.0,0.000105342369352,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001109305449062,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,8.193297253455967e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56768798828125,0.0,0.0,0.0001109306467697,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0005262056365609,290.24664306640625,294.1499938964844,254.23114013671875,253.37506103515625,255.719467163086,254.2312927246093,288.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.0179507842499333e-08,0.0011223993496969,-0.0518611222505569,0.0,0.0,0.0,-0.0148166390135884,60.0,-26.340106964111328,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347351074219,0.0,0.0,0.000105342369352,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001109305449062,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,8.193297253455967e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56768798828125,0.0,0.0,0.0001109306467697,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0005262056365609,290.24664306640625,294.1499938964844,254.23114013671875,253.37506103515625,255.719467163086,254.2312927246093,288.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.0179507842499333e-08,0.0011223993496969,-0.0518611222505569,0.0,0.0,0.0,-0.0148166390135884,60.0,-26.340106964111328,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0001049701677402,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,0.0001105386108974,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,8.164348400896415e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,0.0001105387054849,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0005243464838713,290.2323913574219,294.1499938964844,254.23321533203125,253.37545776367188,255.69004821777344,254.2319183349609,288.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715709953516125e-08,0.0011184341274201,-0.0506504625082016,0.0,0.0,0.0,-0.0145867178216576,60.0,-26.23554992675781,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0001049701677402,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,0.0001105386108974,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,8.164348400896415e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,0.0001105387054849,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0005243464838713,290.2323913574219,294.1499938964844,254.23321533203125,253.37545776367188,255.69004821777344,254.2319183349609,288.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715709953516125e-08,0.0011184341274201,-0.0506504625082016,0.0,0.0,0.0,-0.0145867178216576,60.0,-26.23554992675781,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.000104773476778,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.0001103314789361,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,8.149049972416833e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459899902344,0.0,0.0,0.0001103315735235,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0005233639385551,290.22528076171875,294.1499938964844,254.23464965820312,253.37599182128903,255.6756286621093,254.2327117919922,288.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163579765707,1.9470608236815682e-08,0.0011163385352119,-0.0500105768442153,0.0,0.0,0.0,-0.0144652109593153,60.0,-26.18021774291992,-0.0,-8.496998304963199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,0.0001045706303557,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,0.0001101178713724,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55340576171875,0.0,0.0,8.133272785926238e-05,289.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387878417969,0.0,0.0,0.0001101179659599,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,0.0005223507178016,290.2181396484375,294.1499938964844,254.23634338378903,253.37673950195312,255.661376953125,254.23374938964844,288.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141966097056,1.9217841540353223e-08,0.0011141774011775,-0.049350619316101,0.0,0.0,0.0,-0.0143399061635136,60.0,-26.12319564819336,-0.0,-8.464127887464201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0001041472860379,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001096720734494,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387878417969,0.0,0.0,8.100346894934773e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001096721680369,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0005202360916882,290.20391845703125,294.1499938964844,254.2403717041016,253.3787536621093,255.63340759277344,254.2365264892578,288.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096858652308,1.8690323955183885e-08,0.0011096672387793,-0.047973096370697,0.0,0.0,0.0,-0.0140783954411745,60.0,-26.004169464111328,-0.0,-8.395732464805405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0001041472860379,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001096720734494,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387878417969,0.0,0.0,8.100346894934773e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001096721680369,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0005202360916882,290.20391845703125,294.1499938964844,254.2403717041016,253.3787536621093,255.63340759277344,254.2365264892578,288.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096858652308,1.8690323955183885e-08,0.0011096672387793,-0.047973096370697,0.0,0.0,0.0,-0.0140783954411745,60.0,-26.004169464111328,-0.0,-8.395732464805405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.0001037033143802,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,0.000109204549517,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.524169921875,0.0,0.0,8.065815200097859e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,0.0001092046441044,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0005180183215998,290.1896667480469,294.1499938964844,254.24514770507807,253.3813934326172,255.60623168945312,254.2402191162109,288.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049553286284,1.813709715747791e-08,0.0011049371678382,-0.046528160572052,0.0,0.0,0.0,-0.0138041395694017,60.0,-25.87866973876953,-0.0,-8.324302314122178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.0001037033143802,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,0.000109204549517,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.524169921875,0.0,0.0,8.065815200097859e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,0.0001092046441044,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0005180183215998,290.1896667480469,294.1499938964844,254.24514770507807,253.3813934326172,255.60623168945312,254.2402191162109,288.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049553286284,1.813709715747791e-08,0.0011049371678382,-0.046528160572052,0.0,0.0,0.0,-0.0138041395694017,60.0,-25.87866973876953,-0.0,-8.324302314122178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,0.0001032423169817,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0001087190976249,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,8.029960008570924e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0001087191849364,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,0.0005157155683264,290.1754455566406,294.1499938964844,254.25050354003903,253.384521484375,255.579833984375,254.24462890625,288.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000433005392,1.7562664211823176e-08,0.0011000257218256,-0.0450275279581546,0.0,0.0,0.0,-0.0135193709284067,60.0,-25.74802589416504,-0.0,-8.250455607594631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,0.0001032423169817,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0001087190976249,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,8.029960008570924e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0001087191849364,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,0.0005157155683264,290.1754455566406,294.1499938964844,254.25050354003903,253.384521484375,255.579833984375,254.24462890625,288.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000433005392,1.7562664211823176e-08,0.0011000257218256,-0.0450275279581546,0.0,0.0,0.0,-0.0135193709284067,60.0,-25.74802589416504,-0.0,-8.250455607594631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,0.0001027699545375,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001082216840586,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,7.993220788193867e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001082217713701,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0005133560625836,290.1612243652344,294.1499938964844,254.2562866210937,253.38800048828125,255.5541381835937,254.24954223632807,288.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-25.613908767700195,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,0.0001027699545375,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001082216840586,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,7.993220788193867e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001082217713701,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0005133560625836,290.1612243652344,294.1499938964844,254.2562866210937,253.38800048828125,255.5541381835937,254.24954223632807,288.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-25.613908767700195,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001025306337396,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,0.0001079696594388,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878234863281,0.0,0.0,7.974606705829501e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740600585937,0.0,0.0,0.0001079697467503,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0005121605936437,290.15411376953125,294.1499938964844,254.25927734375,253.38983154296875,255.5415954589844,254.252182006836,288.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924601228907,1.6675869574100943e-08,0.0010924434754997,-0.0427103042602539,0.0,0.0,0.0,-0.0130797522142529,60.0,-25.54571533203125,-0.0,-8.137099172245146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0001022904471028,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165771484375,0.0,0.0,0.0001077167326002,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,7.955924957059324e-05,289.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,0.0001077168199117,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.000510960817337,290.14703369140625,294.1499938964844,254.2623291015625,253.39170837402344,255.5292205810547,254.2548828125,288.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281050562858,0.0,0.0,0.0,-0.0129313841462135,60.0,-25.477128982543945,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,0.0001018092007143,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0001072099548764,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,7.91849524830468e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.0001072100421879,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0005085569573566,290.1328430175781,294.1499938964844,254.2684631347656,253.3954925537109,255.50503540039065,254.2604522705078,288.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577693353738141e-08,0.0010847573867067,-0.0403606668114662,0.0,0.0,0.0,-0.0126341143622994,60.0,-25.339380264282227,-0.0,-8.022988851053017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,0.0001018092007143,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0001072099548764,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,7.91849524830468e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.0001072100421879,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0005085569573566,290.1328430175781,294.1499938964844,254.2684631347656,253.3954925537109,255.50503540039065,254.2604522705078,288.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577693353738141e-08,0.0010847573867067,-0.0403606668114662,0.0,0.0,0.0,-0.0126341143622994,60.0,-25.339380264282227,-0.0,-8.022988851053017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0001013307046378,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001067060729837,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,7.881278725108132e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0001067061602952,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.0005061667761765,290.11865234375,294.1499938964844,254.2745513916016,253.3992462158203,255.48147583007807,254.26611328125,288.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.2017822265625,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0001013307046378,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001067060729837,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,7.881278725108132e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0001067061602952,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.0005061667761765,290.11865234375,294.1499938964844,254.2745513916016,253.3992462158203,255.48147583007807,254.26611328125,288.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.2017822265625,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,0.0001008602557703,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,0.0001062106748577,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,7.844687934266403e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,0.0001062107548932,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,0.0005038168164901,290.1045227050781,294.1499938964844,254.28042602539065,253.40283203125,255.4586334228516,254.2717437744141,288.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594525588051964e-08,0.0010746472980827,-0.0372690968215465,0.0,0.0,0.0,-0.0120479464530944,60.0,-25.065881729125977,-0.0,-7.874121621398444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,0.0001008602557703,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,0.0001062106748577,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,7.844687934266403e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,0.0001062107548932,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,0.0005038168164901,290.1045227050781,294.1499938964844,254.28042602539065,253.40283203125,255.4586334228516,254.2717437744141,288.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594525588051964e-08,0.0010746472980827,-0.0372690968215465,0.0,0.0,0.0,-0.0120479464530944,60.0,-25.065881729125977,-0.0,-7.874121621398444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001004010191536,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,0.0001057270783348,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,7.808969530742615e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.0001057271583704,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.0005015228525735,290.0903625488281,294.1499938964844,254.2859039306641,253.40611267089844,255.4363555908203,254.27723693847656,288.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022310423911222e-08,0.0010697545949369,-0.035772580653429,0.0,0.0,0.0,-0.0117642767727375,60.0,-24.93238067626953,-0.0,-7.802577783877497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001004010191536,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,0.0001057270783348,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,7.808969530742615e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.0001057271583704,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.0005015228525735,290.0903625488281,294.1499938964844,254.2859039306641,253.40611267089844,255.4363555908203,254.27723693847656,288.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022310423911222e-08,0.0010697545949369,-0.035772580653429,0.0,0.0,0.0,-0.0117642767727375,60.0,-24.93238067626953,-0.0,-7.802577783877497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,0.0001001771961455,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.0001054913809639,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.415771484375,0.0,0.0,7.79156107455492e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,0.0001054914609994,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,0.0005004047998227,290.08331298828125,294.1499938964844,254.2884521484375,253.4075927734375,255.42547607421875,254.2798614501953,288.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673836804926,1.3743425064660642e-08,0.0010673699434846,-0.0350431203842163,0.0,0.0,0.0,-0.0116260219365358,60.0,-24.86722946166992,-0.0,-7.767827980842412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,9.99576659523882e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357971191406,0.0,0.0,0.0001052602019626,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,7.774486584821716e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958435058594,0.0,0.0,0.0001052602819981,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0004993082256987,290.0762634277344,294.1499938964844,254.2908630371093,253.4089508056641,255.4147491455078,254.2823944091797,288.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650445474311,1.3469887427675076e-08,0.0010650310432538,-0.0343275964260101,0.0,0.0,0.0,-0.0114904176443815,60.0,-24.80307388305664,-0.0,-7.733818563337992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,9.953280095942318e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.000104812796053,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,7.741441368125379e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,0.0001048128760885,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,0.0004971859161742,290.0621337890625,294.1499938964844,254.29510498046875,253.41123962402344,255.3936920166016,254.2871551513672,288.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605175048112,1.2940503779645953e-08,0.0010605045827105,-0.0329426825046539,0.0,0.0,0.0,-0.0112279802560806,60.0,-24.67824935913086,-0.0,-7.668212731459789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,9.953280095942318e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.000104812796053,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,7.741441368125379e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,0.0001048128760885,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,0.0004971859161742,290.0621337890625,294.1499938964844,254.29510498046875,253.41123962402344,255.3936920166016,254.2871551513672,288.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605175048112,1.2940503779645953e-08,0.0010605045827105,-0.0329426825046539,0.0,0.0,0.0,-0.0112279802560806,60.0,-24.67824935913086,-0.0,-7.668212731459789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,9.912881068885326e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0001043873780872,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,7.710020145168528e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676147460937,0.0,0.0,0.0001043874581228,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0004951679147779,290.04803466796875,294.1499938964844,254.2985076904297,253.412826538086,255.3731842041016,254.2913360595703,288.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437135765708264e-08,0.0010562003590166,-0.0316256545484066,0.0,0.0,0.0,-0.010978439822793,60.0,-24.5592098236084,-0.0,-7.606089269529549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,9.912881068885326e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0001043873780872,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,7.710020145168528e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676147460937,0.0,0.0,0.0001043874581228,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0004951679147779,290.04803466796875,294.1499938964844,254.2985076904297,253.412826538086,255.3731842041016,254.2913360595703,288.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437135765708264e-08,0.0010562003590166,-0.0316256545484066,0.0,0.0,0.0,-0.010978439822793,60.0,-24.5592098236084,-0.0,-7.606089269529549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,9.874831448541954e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,0.0001039867056533,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,7.680425915168598e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3535461425781,0.0,0.0,0.0001039867784129,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,0.0004932673182338,290.0339660644531,294.1499938964844,254.3008728027344,253.41360473632807,255.35317993164065,254.2948455810547,288.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.44630241394043,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,9.874831448541954e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,0.0001039867056533,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,7.680425915168598e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3535461425781,0.0,0.0,0.0001039867784129,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,0.0004932673182338,290.0339660644531,294.1499938964844,254.3008728027344,253.41360473632807,255.35317993164065,254.2948455810547,288.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.44630241394043,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,9.839250560617074e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,0.00010361202294,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515930175781,0.0,0.0,7.652751810383052e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,0.0001036120956996,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0004914900055155,290.0198669433594,294.1499938964844,254.30206298828125,253.4134216308593,255.33364868164065,254.29751586914065,288.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.340484619140625,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,9.839250560617074e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,0.00010361202294,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515930175781,0.0,0.0,7.652751810383052e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,0.0001036120956996,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0004914900055155,290.0198669433594,294.1499938964844,254.30206298828125,253.4134216308593,255.33364868164065,254.29751586914065,288.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.340484619140625,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,9.822477295529096e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,0.000103435384517,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445129394531,0.0,0.0,7.639706018380821e-05,289.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324584960937,0.0,0.0,0.0001034354572766,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.0004906521062366,290.0128173828125,294.1499938964844,254.3021697998047,253.4129333496093,255.32408142089844,254.2984619140625,288.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310718583956714e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200271889567,60.0,-24.29046440124512,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37872314453125,0.0,0.0,9.806240996113048e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564819335937,0.0,0.0,0.000103264414065,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,7.627077866345644e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,0.0001032644868246,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0004898410988971,290.0057983398437,294.1499938964844,254.3019256591797,253.4121551513672,255.3145904541016,254.29920959472656,288.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.24188041687012,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
