time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,9.775818762136625e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,0.0001029440463753,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,7.603415724588558e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,0.0001029441191349,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0004883214714936,289.99169921875,294.1499938964844,254.30029296875,253.40968322753903,255.2958984375,254.2998809814453,288.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.150638580322266,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,9.775818762136625e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,0.0001029440463753,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,7.603415724588558e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,0.0001029441191349,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0004883214714936,289.99169921875,294.1499938964844,254.30029296875,253.40968322753903,255.2958984375,254.2998809814453,288.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.150638580322266,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,9.748030424816534e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,0.0001026514291879,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,7.581803220091388e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29742431640625,0.0,0.0,0.0001026515019475,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0004869333934038,289.9776306152344,294.1499938964844,254.29698181152344,253.40586853027344,255.277572631836,254.2993011474609,288.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.067251205444336,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,9.748030424816534e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,0.0001026514291879,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,7.581803220091388e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29742431640625,0.0,0.0,0.0001026515019475,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0004869333934038,289.9776306152344,294.1499938964844,254.29698181152344,253.40586853027344,255.277572631836,254.2993011474609,288.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.067251205444336,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,9.72284615272656e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,0.0001023862278088,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,7.562214887002483e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0001023862932925,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.0004856754094362,289.9635314941406,294.1499938964844,254.2918701171875,253.40057373046875,255.25955200195312,254.2974090576172,288.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.99154663085937,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,9.72284615272656e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,0.0001023862278088,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,7.562214887002483e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0001023862932925,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.0004856754094362,289.9635314941406,294.1499938964844,254.2918701171875,253.40057373046875,255.25955200195312,254.2974090576172,288.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.99154663085937,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,9.700213558971882e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001021478965412,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,7.544612162746489e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,0.0001021479620249,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0004845448711421,289.949462890625,294.1499938964844,254.28477478027344,253.39366149902344,255.2417907714844,254.29405212402344,288.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.923583984375,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,9.700213558971882e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001021478965412,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,7.544612162746489e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,0.0001021479620249,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0004845448711421,289.949462890625,294.1499938964844,254.28477478027344,253.39366149902344,255.2417907714844,254.29405212402344,288.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.923583984375,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,9.689875150797889e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,0.0001020390263875,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,7.536571501987055e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,0.000102039099147,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,0.0004840284527745,289.9423828125,294.1499938964844,254.28042602539065,253.3895721435547,255.2329864501953,254.291748046875,288.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537969414738e-09,0.0010324409231543,-0.0243529044091701,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.8926944732666,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,9.680077346274628e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0001019358460325,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,7.528950663981959e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.0001019359187921,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,0.0004835390427615,289.9353332519531,294.1499938964844,254.2755279541016,253.38504028320312,255.22422790527344,254.2890625,288.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.86347007751465,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,9.662382217356936e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.000101749516034,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,7.51518746255897e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0001017495815176,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0004826551303267,289.9212341308594,294.1499938964844,254.2639923095703,253.37452697753903,255.2068328857422,254.28233337402344,288.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315979987434277e-09,0.0010295116808265,-0.0234560016542673,0.0,0.0,0.0,-0.00943114887923,60.0,-23.81100082397461,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,9.662382217356936e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.000101749516034,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,7.51518746255897e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0001017495815176,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0004826551303267,289.9212341308594,294.1499938964844,254.2639923095703,253.37452697753903,255.2068328857422,254.28233337402344,288.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315979987434277e-09,0.0010295116808265,-0.0234560016542673,0.0,0.0,0.0,-0.00943114887923,60.0,-23.81100082397461,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,9.647023398429155e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,0.0001015877787722,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,7.503241795348004e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22735595703125,0.0,0.0,0.0001015878442558,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37286376953125,0.0,0.0,0.0004818879533559,289.9070739746094,294.1499938964844,254.25,253.36203002929688,255.1895446777344,254.2738342285156,288.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124612176947268e-09,0.0010278752306476,-0.0229549277573823,0.0,0.0,0.0,-0.0093362797051668,60.0,-23.76582908630371,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,9.647023398429155e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,0.0001015877787722,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,7.503241795348004e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22735595703125,0.0,0.0,0.0001015878442558,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37286376953125,0.0,0.0,0.0004818879533559,289.9070739746094,294.1499938964844,254.25,253.36203002929688,255.1895446777344,254.2738342285156,288.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124612176947268e-09,0.0010278752306476,-0.0229549277573823,0.0,0.0,0.0,-0.0093362797051668,60.0,-23.76582908630371,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,9.633937588660046e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.000101449972135,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,7.493063458241522e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,0.0001014500376186,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0004812342813238,289.8929138183594,294.1499938964844,254.2347412109375,253.3485107421875,255.1723175048828,254.26345825195312,288.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961562159015557e-09,0.0010264809243381,-0.0225279852747917,0.0,0.0,0.0,-0.0092554483562707,60.0,-23.728031158447266,-0.0,-7.184036832086349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,9.633937588660046e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.000101449972135,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,7.493063458241522e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,0.0001014500376186,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0004812342813238,289.8929138183594,294.1499938964844,254.2347412109375,253.3485107421875,255.1723175048828,254.26345825195312,288.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961562159015557e-09,0.0010264809243381,-0.0225279852747917,0.0,0.0,0.0,-0.0092554483562707,60.0,-23.728031158447266,-0.0,-7.184036832086349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,9.622973448131232e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0001013345172395,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,7.4845360359177e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,0.0001013345827232,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0004806866054423,289.87872314453125,294.1499938964844,254.2194976806641,253.3350524902344,255.1551513671875,254.25167846679688,288.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321544148,8.824948771746222e-09,0.0010253126965835,-0.0221702605485916,0.0,0.0,0.0,-0.0091877235099673,60.0,-23.696304321289062,-0.0,-7.167692928078395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,9.622973448131232e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0001013345172395,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,7.4845360359177e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,0.0001013345827232,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0004806866054423,289.87872314453125,294.1499938964844,254.2194976806641,253.3350524902344,255.1551513671875,254.25167846679688,288.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321544148,8.824948771746222e-09,0.0010253126965835,-0.0221702605485916,0.0,0.0,0.0,-0.0091877235099673,60.0,-23.696304321289062,-0.0,-7.167692928078395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393798828125,0.0,0.0,9.618210606276988e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,0.0001012843713397,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,7.480831845896319e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,0.0001012844295473,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331604003906,0.0,0.0,0.0004804487398359,289.87164306640625,294.1499938964844,254.21188354492188,253.32833862304688,255.14659118652344,254.24542236328125,288.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248140897601,8.765610459704476e-09,0.0010248052421957,-0.0220148786902427,0.0,0.0,0.0,-0.0091583067551255,60.0,-23.682382583618164,-0.0,-7.160599579947302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,9.613849397283047e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0001012384382192,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,7.477439794456586e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001012384964269,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252258300781,0.0,0.0,0.0004802308685611,289.8645324707031,294.1499938964844,254.2042694091797,253.32164001464844,255.13804626464844,254.23898315429688,288.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243492433801,8.711263710381445e-09,0.0010243405122309,-0.0218725651502609,0.0,0.0,0.0,-0.0091313645243644,60.0,-23.669483184814453,-0.0,-7.154106640427926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,9.606300591258332e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.0001011589411064,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,7.47156809666194e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.00010115900659,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0004798537993337,289.85028076171875,294.1499938964844,254.1890411376953,253.3082427978516,255.1209716796875,254.22569274902344,287.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202951199943e-09,0.0010235361987724,-0.021626254543662,0.0,0.0,0.0,-0.009084734134376,60.0,-23.64676284790039,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,9.606300591258332e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.0001011589411064,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,7.47156809666194e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.00010115900659,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0004798537993337,289.85028076171875,294.1499938964844,254.1890411376953,253.3082427978516,255.1209716796875,254.22569274902344,287.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202951199943e-09,0.0010235361987724,-0.021626254543662,0.0,0.0,0.0,-0.009084734134376,60.0,-23.64676284790039,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20269775390625,0.0,0.0,9.600193880032748e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.0001010946434689,290.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,7.466819079127163e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15704345703125,0.0,0.0,0.0001010947089525,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0004795487911906,289.8360290527344,294.1499938964844,254.17379760742188,253.2948608398437,255.1039581298828,254.2119140625,287.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.54111892323317e-09,0.0010228855535387,-0.0214270167052745,0.0,0.0,0.0,-0.0090470165014266,60.0,-23.62807273864746,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20269775390625,0.0,0.0,9.600193880032748e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.0001010946434689,290.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,7.466819079127163e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15704345703125,0.0,0.0,0.0001010947089525,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0004795487911906,289.8360290527344,294.1499938964844,254.17379760742188,253.2948608398437,255.1039581298828,254.2119140625,287.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.54111892323317e-09,0.0010228855535387,-0.0214270167052745,0.0,0.0,0.0,-0.0090470165014266,60.0,-23.62807273864746,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,9.595209849067032e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537841796875,0.0,0.0,0.0001010421547107,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1530456542969,0.0,0.0,7.462942448910326e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0001010422201943,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,0.000479299807921,289.8217163085937,294.1499938964844,254.1585388183593,253.281494140625,255.08697509765625,254.1978302001953,287.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479012159057221e-09,0.0010223544668406,-0.0212643761187791,0.0,0.0,0.0,-0.0090162269771099,60.0,-23.612255096435547,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,9.595209849067032e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537841796875,0.0,0.0,0.0001010421547107,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1530456542969,0.0,0.0,7.462942448910326e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0001010422201943,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,0.000479299807921,289.8217163085937,294.1499938964844,254.1585388183593,253.281494140625,255.08697509765625,254.1978302001953,287.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479012159057221e-09,0.0010223544668406,-0.0212643761187791,0.0,0.0,0.0,-0.0090162269771099,60.0,-23.612255096435547,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,9.591351408744232e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.0001010015330393,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,7.459941116394475e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,0.000101001591247,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,0.0004791071114595,289.807373046875,294.1499938964844,254.14321899414065,253.26809692382807,255.07003784179688,254.1834411621093,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430935061198852e-09,0.0010219432879239,-0.0211384743452072,0.0,0.0,0.0,-0.0089923925697803,60.0,-23.599729537963867,-0.0,-7.120659262227491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,9.591351408744232e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.0001010015330393,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,7.459941116394475e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,0.000101001591247,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,0.0004791071114595,289.807373046875,294.1499938964844,254.14321899414065,253.26809692382807,255.07003784179688,254.1834411621093,287.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430935061198852e-09,0.0010219432879239,-0.0211384743452072,0.0,0.0,0.0,-0.0089923925697803,60.0,-23.599729537963867,-0.0,-7.120659262227491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,9.589710680302233e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,0.00010098425264,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316223144531,0.0,0.0,7.458664913428947e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,0.0001009843108477,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.000479025155073,289.8002014160156,294.1499938964844,254.1355438232422,253.2613983154297,255.06158447265625,254.17616271972656,287.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410487417620516e-09,0.0010217684321105,-0.0210849288851022,0.0,0.0,0.0,-0.0089822560548782,60.0,-23.59426689147949,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585388183594,0.0,0.0,9.588314424036072e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,0.0001009695479297,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,7.457579340552911e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,0.0001009696061373,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0004789553931914,289.79302978515625,294.1499938964844,254.1278533935547,253.25469970703125,255.0531311035156,254.16883850097656,287.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.393086226021751e-09,0.0010216196533292,-0.0210393592715263,0.0,0.0,0.0,-0.0089736292138695,60.0,-23.58941650390625,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,9.586058149579912e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,0.0001009457846521,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,7.455823651980609e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.0001009458428598,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301330566406,0.0,0.0,0.000478842674056,289.77862548828125,294.1499938964844,254.1124267578125,253.2412567138672,255.0362548828125,254.1540679931641,287.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364963832718786e-09,0.0010213791392743,-0.020965714007616,0.0,0.0,0.0,-0.0089596873149275,60.0,-23.581199645996094,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,9.586058149579912e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,0.0001009457846521,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,7.455823651980609e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.0001009458428598,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301330566406,0.0,0.0,0.000478842674056,289.77862548828125,294.1499938964844,254.1124267578125,253.2412567138672,255.0362548828125,254.1540679931641,287.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364963832718786e-09,0.0010213791392743,-0.020965714007616,0.0,0.0,0.0,-0.0089596873149275,60.0,-23.581199645996094,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,9.584464714862406e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,0.0001009290062938,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,7.454584556398913e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.0001009290645015,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142639160156,0.0,0.0,0.0004787631041835,289.7641906738281,294.1499938964844,254.096908569336,253.227783203125,255.0194091796875,254.1390991210937,287.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.34510682778955e-09,0.0010212094057351,-0.0209137126803398,0.0,0.0,0.0,-0.0089498432353138,60.0,-23.574966430664062,-0.0,-7.110434552259903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,9.584464714862406e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,0.0001009290062938,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,7.454584556398913e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.0001009290645015,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142639160156,0.0,0.0,0.0004787631041835,289.7641906738281,294.1499938964844,254.096908569336,253.227783203125,255.0194091796875,254.1390991210937,287.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.34510682778955e-09,0.0010212094057351,-0.0209137126803398,0.0,0.0,0.0,-0.0089498432353138,60.0,-23.574966430664062,-0.0,-7.110434552259903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,9.583336941432208e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17596435546875,0.0,0.0,0.000100917131931,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,7.453707803506404e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,0.0001009171901387,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,0.0004787067882716,289.74969482421875,294.1499938964844,254.0813140869141,253.2142333984375,255.00259399414065,254.1240081787109,287.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331050516119376e-09,0.0010210891487076,-0.0208769012242555,0.0,0.0,0.0,-0.0089428750798106,60.0,-23.570030212402344,-0.0,-7.108760513574452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,9.583336941432208e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17596435546875,0.0,0.0,0.000100917131931,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,7.453707803506404e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,0.0001009171901387,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,0.0004787067882716,289.74969482421875,294.1499938964844,254.0813140869141,253.2142333984375,255.00259399414065,254.1240081787109,287.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331050516119376e-09,0.0010210891487076,-0.0208769012242555,0.0,0.0,0.0,-0.0089428750798106,60.0,-23.570030212402344,-0.0,-7.108760513574452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,9.58261953201145e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.000100909572211,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670471191406,0.0,0.0,7.453149737557396e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.0001009096304187,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0004786709614563,289.7351989746094,294.1499938964844,254.0655975341797,253.2006225585937,254.9857940673828,254.1087646484375,287.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021020929329,8.322102118540897e-09,0.0010210126638412,-0.0208534691482782,0.0,0.0,0.0,-0.0089384391903877,60.0,-23.56647300720215,-0.0,-7.107695410013548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,9.58261953201145e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.000100909572211,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670471191406,0.0,0.0,7.453149737557396e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.0001009096304187,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0004786709614563,289.7351989746094,294.1499938964844,254.0655975341797,253.2006225585937,254.9857940673828,254.1087646484375,287.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021020929329,8.322102118540897e-09,0.0010210126638412,-0.0208534691482782,0.0,0.0,0.0,-0.0089384391903877,60.0,-23.56647300720215,-0.0,-7.107695410013548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,9.582371421856806e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,0.0001009069674182,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0598449707031,0.0,0.0,7.45295692468062e-05,289.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,0.0001009070256259,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.174560546875,0.0,0.0,0.0004786585923284,289.7279357910156,294.1499938964844,254.0577087402344,253.1937866210937,254.97740173339844,254.10107421875,287.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319014810354021e-09,0.0010209862375631,-0.0208453834056854,0.0,0.0,0.0,-0.008936908096075,60.0,-23.565061569213867,-0.0,-7.107327348876424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
