time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845947265625,0.0,0.0,9.582179336575793e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,0.000100904944702,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,7.452807039953768e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433959960937,0.0,0.0,0.0001009049956337,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0004786489880643,289.7206726074219,294.1499938964844,254.04977416992188,253.1869354248047,254.9690093994141,254.0933532714844,287.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316614952263991e-09,0.0010209657484665,-0.020839100703597,0.0,0.0,0.0,-0.0089357187971472,60.0,-23.563840866088867,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,9.581902122590692e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.000100902019767,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,7.452591671608388e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,0.0001009020779747,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,0.000478635134641,289.7060852050781,294.1499938964844,254.0338134765625,253.1731414794922,254.9522399902344,254.07781982421875,287.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.56185531616211,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,9.581902122590692e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.000100902019767,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,7.452591671608388e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,0.0001009020779747,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,0.000478635134641,289.7060852050781,294.1499938964844,254.0338134765625,253.1731414794922,254.9522399902344,254.07781982421875,287.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.56185531616211,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.581672929925844e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,0.0001008996114251,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,7.452413410646841e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0001008996623568,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0004786237259395,289.69146728515625,294.1499938964844,254.0177154541016,253.15924072265625,254.9355010986328,254.06211853027344,287.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.56025505065918,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.581672929925844e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,0.0001008996114251,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,7.452413410646841e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0001008996623568,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0004786237259395,289.69146728515625,294.1499938964844,254.0177154541016,253.15924072265625,254.9355010986328,254.06211853027344,287.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.56025505065918,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,9.58139426074922e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,0.0001008966792142,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092163085937,0.0,0.0,7.452196587109938e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,0.0001008967301459,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,0.0004786097852047,289.67681884765625,294.1499938964844,254.0014495849609,253.14523315429688,254.91876220703125,254.0463104248047,287.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-23.558799743652344,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,9.58139426074922e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,0.0001008966792142,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092163085937,0.0,0.0,7.452196587109938e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,0.0001008967301459,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,0.0004786097852047,289.67681884765625,294.1499938964844,254.0014495849609,253.14523315429688,254.91876220703125,254.0463104248047,287.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-23.558799743652344,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02508544921875,0.0,0.0,9.580926416674627e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,0.0001008917461149,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,7.451832789229229e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,0.0001008917970466,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,0.0004785864439327,289.6621398925781,294.1499938964844,253.98501586914065,253.131088256836,254.9020233154297,254.0303192138672,287.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300979459363589e-09,0.0010208319872617,-0.0207981523126363,0.0,0.0,0.0,-0.0089279673993587,60.0,-23.557186126708984,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02508544921875,0.0,0.0,9.580926416674627e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,0.0001008917461149,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,7.451832789229229e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,0.0001008917970466,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,0.0004785864439327,289.6621398925781,294.1499938964844,253.98501586914065,253.131088256836,254.9020233154297,254.0303192138672,287.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300979459363589e-09,0.0010208319872617,-0.0207981523126363,0.0,0.0,0.0,-0.0089279673993587,60.0,-23.557186126708984,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,9.58061355049722e-05,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0001008884501061,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,7.451589044649154e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97869873046875,0.0,0.0,0.0001008885010378,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,0.0004785707860719,289.65478515625,294.1499938964844,253.9767303466797,253.1239471435547,254.89366149902344,254.02227783203125,287.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075027030587e-09,0.0010207985760644,-0.0207879282534122,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.5562686920166,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,9.580184996593744e-05,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,0.0001008839390124,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,7.451255805790424e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,0.0001008839899441,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,0.0004785493947565,289.6473999023437,294.1499938964844,253.9683990478516,253.1167907714844,254.8852996826172,254.01419067382807,287.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291736186549771e-09,0.0010207529412582,-0.0207739472389221,0.0,0.0,0.0,-0.0089233852922916,60.0,-23.5551986694336,-0.0,-7.104080168574002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,9.57906449912116e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,0.0001008721374091,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,7.450384146068245e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001008721883408,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,0.0004784934280905,289.6326599121094,294.1499938964844,253.9515838623047,253.1023406982422,254.8685607910156,253.99790954589844,287.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277767804543146e-09,0.001020633499138,-0.0207373648881912,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.55254173278809,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,9.57906449912116e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,0.0001008721374091,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,7.450384146068245e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001008721883408,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,0.0004784934280905,289.6326599121094,294.1499938964844,253.9515838623047,253.1023406982422,254.8685607910156,253.99790954589844,287.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277767804543146e-09,0.001020633499138,-0.0207373648881912,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.55254173278809,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.980224609375,0.0,0.0,9.577436139807104e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352478027344,0.0,0.0,0.0001008550025289,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,7.449118129443377e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.0001008550461847,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05523681640625,0.0,0.0,0.0004784121410921,289.6178894042969,294.1499938964844,253.9345703125,253.0877227783203,254.85183715820312,253.98147583007807,287.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257480033080355e-09,0.0010204601567238,-0.0206842366605997,0.0,0.0,0.0,-0.0089064035564661,60.0,-23.548986434936523,-0.0,-7.100003074356209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.980224609375,0.0,0.0,9.577436139807104e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352478027344,0.0,0.0,0.0001008550025289,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,7.449118129443377e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.0001008550461847,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05523681640625,0.0,0.0,0.0004784121410921,289.6178894042969,294.1499938964844,253.9345703125,253.0877227783203,254.85183715820312,253.98147583007807,287.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257480033080355e-09,0.0010204601567238,-0.0206842366605997,0.0,0.0,0.0,-0.0089064035564661,60.0,-23.548986434936523,-0.0,-7.100003074356209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,9.575226431479678e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,0.0001008317267405,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,7.447399548254907e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.0001008317776722,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.0004783017502631,289.60308837890625,294.1499938964844,253.9173278808593,253.0729217529297,254.8350982666016,253.96487426757807,287.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229939396642294e-09,0.0010202246485278,-0.0206121131777763,0.0,0.0,0.0,-0.0088927503675222,60.0,-23.544239044189453,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,9.575226431479678e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,0.0001008317267405,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,7.447399548254907e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.0001008317776722,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.0004783017502631,289.60308837890625,294.1499938964844,253.9173278808593,253.0729217529297,254.8350982666016,253.96487426757807,287.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229939396642294e-09,0.0010202246485278,-0.0206121131777763,0.0,0.0,0.0,-0.0088927503675222,60.0,-23.544239044189453,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.5723029517103e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.0001008009421639,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217224121094,0.0,0.0,7.445125811500475e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0001008009930956,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233459472656,0.0,0.0,0.0004781557363457,289.5882263183594,294.1499938964844,253.8998413085937,253.0579376220703,254.818359375,253.94810485839844,287.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199213866144,8.193513423293552e-09,0.0010199131211265,-0.0205167196691036,0.0,0.0,0.0,-0.008874692954123,60.0,-23.53811264038086,-0.0,-7.09239316165622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.5723029517103e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.0001008009421639,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217224121094,0.0,0.0,7.445125811500475e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0001008009930956,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233459472656,0.0,0.0,0.0004781557363457,289.5882263183594,294.1499938964844,253.8998413085937,253.0579376220703,254.818359375,253.94810485839844,287.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199213866144,8.193513423293552e-09,0.0010199131211265,-0.0205167196691036,0.0,0.0,0.0,-0.008874692954123,60.0,-23.53811264038086,-0.0,-7.09239316165622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427185058594,0.0,0.0,9.570576366968452e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,0.0001007827595458,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91436767578125,0.0,0.0,7.443782669724897e-05,289.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,0.0001007828104775,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,0.0004780694725923,289.580810546875,294.1499938964844,253.8910217285156,253.0503692626953,254.8099822998047,253.9396514892578,287.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171995524719478e-09,0.0010197291849181,-0.0204603672027587,0.0,0.0,0.0,-0.0088640255853533,60.0,-23.534461975097656,-0.0,-7.089833786722012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351806640625,0.0,0.0,9.568644600221889e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881591796875,0.0,0.0,0.0001007624159683,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,7.442280184477568e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,0.000100762459624,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,0.0004779729642905,289.5733642578125,294.1499938964844,253.8821258544922,253.0427398681641,254.8016052246093,253.93115234375,287.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147921448653506e-09,0.0010195233626291,-0.0203973222523927,0.0,0.0,0.0,-0.0088520906865596,60.0,-23.530391693115234,-0.0,-7.086971720582369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,9.564113861415537e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,0.0001007147075142,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,7.438756438205019e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.00010071475117,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,0.0004777466820087,289.5584716796875,294.1499938964844,253.8641357421875,253.0273284912109,254.78485107421875,253.9140472412109,287.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019048737362,8.091469716475785e-09,0.0010190405882894,-0.020249480381608,0.0,0.0,0.0,-0.008824105374515,60.0,-23.520896911621094,-0.0,-7.08026135498585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,9.564113861415537e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,0.0001007147075142,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,7.438756438205019e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.00010071475117,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,0.0004777466820087,289.5584716796875,294.1499938964844,253.8641357421875,253.0273284912109,254.78485107421875,253.9140472412109,287.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019048737362,8.091469716475785e-09,0.0010190405882894,-0.020249480381608,0.0,0.0,0.0,-0.008824105374515,60.0,-23.520896911621094,-0.0,-7.08026135498585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,9.558629972161724e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9567565917969,0.0,0.0,0.0001006569582386,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,7.434490544255823e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001006570018944,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.0004774727276526,289.5435791015625,294.1499938964844,253.8458709716797,253.0116729736328,254.76806640625,253.89675903320312,287.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184643324464,8.023135933399317e-09,0.0010184562997892,-0.0200705211609601,0.0,0.0,0.0,-0.0087902294471859,60.0,-23.50934410095215,-0.0,-7.072143404229791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,9.558629972161724e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9567565917969,0.0,0.0,0.0001006569582386,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,7.434490544255823e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001006570018944,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.0004774727276526,289.5435791015625,294.1499938964844,253.8458709716797,253.0116729736328,254.76806640625,253.89675903320312,287.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184643324464,8.023135933399317e-09,0.0010184562997892,-0.0200705211609601,0.0,0.0,0.0,-0.0087902294471859,60.0,-23.50934410095215,-0.0,-7.072143404229791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,9.552244591759518e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0001005897211143,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86297607421875,0.0,0.0,7.429524703184143e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551330566406,0.0,0.0,0.0001005897647701,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0004771538078784,289.52862548828125,294.1499938964844,253.8273162841797,252.99578857421875,254.7512664794922,253.8793029785156,287.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017784117721,7.943580904168357e-09,0.0010177760850638,-0.0198621749877929,0.0,0.0,0.0,-0.0087507907301187,60.0,-23.495868682861328,-0.0,-7.062697449100598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,9.552244591759518e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0001005897211143,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86297607421875,0.0,0.0,7.429524703184143e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551330566406,0.0,0.0,0.0001005897647701,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0004771538078784,289.52862548828125,294.1499938964844,253.8273162841797,252.99578857421875,254.7512664794922,253.8793029785156,287.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017784117721,7.943580904168357e-09,0.0010177760850638,-0.0198621749877929,0.0,0.0,0.0,-0.0087507907301187,60.0,-23.495868682861328,-0.0,-7.062697449100598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,9.544788917992264e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.0001005112062557,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,7.423725764965639e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84051513671875,0.0,0.0,0.0001005112571874,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,0.0004767813952639,289.513671875,294.1499938964844,253.8084716796875,252.97964477539065,254.73443603515625,253.86167907714844,287.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169896995648,7.850685435073501e-09,0.0010169817833229,-0.019618883728981,0.0,0.0,0.0,-0.0087047386914491,60.0,-23.480121612548828,-0.0,-7.051676220726223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,9.544788917992264e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.0001005112062557,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,7.423725764965639e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84051513671875,0.0,0.0,0.0001005112571874,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,0.0004767813952639,289.513671875,294.1499938964844,253.8084716796875,252.97964477539065,254.73443603515625,253.86167907714844,287.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169896995648,7.850685435073501e-09,0.0010169817833229,-0.019618883728981,0.0,0.0,0.0,-0.0087047386914491,60.0,-23.480121612548828,-0.0,-7.051676220726223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,9.540732571622355e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,0.0001004684891086,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,7.420570182148367e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83319091796875,0.0,0.0,0.0001004685327643,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,0.0004765787452924,289.5061950683594,294.1499938964844,253.79893493652344,252.9714813232422,254.7260131835937,253.8527984619141,287.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165574494749,7.800137424851528e-09,0.0010165496496483,-0.0194864999502897,0.0,0.0,0.0,-0.0086796805262565,60.0,-23.47138786315918,-0.0,-7.045682792750085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,9.536393190501258e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,0.0001004227960947,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83349609375,0.0,0.0,7.417195593006909e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.0001004228397505,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.0004763619799632,289.49871826171875,294.1499938964844,253.789306640625,252.9632263183593,254.71759033203125,253.84385681152344,287.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160950478166,7.746071339909122e-09,0.00101608724799,-0.0193449016660451,0.0,0.0,0.0,-0.0086528779938817,60.0,-23.46208953857422,-0.0,-7.039275118359002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,9.526943176751956e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0001003232828225,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,7.409845420625061e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81121826171875,0.0,0.0,0.0001003233264782,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,0.000475889944937,289.4837341308594,294.1499938964844,253.7698211669922,252.946533203125,254.70071411132807,253.82586669921875,287.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150881716981,7.628329967701575e-09,0.0010150804882869,-0.0190365314483642,0.0,0.0,0.0,-0.0085945082828402,60.0,-23.44182586669922,-0.0,-7.02533071716971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,9.526943176751956e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0001003232828225,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,7.409845420625061e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81121826171875,0.0,0.0,0.0001003233264782,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,0.000475889944937,289.4837341308594,294.1499938964844,253.7698211669922,252.946533203125,254.70071411132807,253.82586669921875,287.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150881716981,7.628329967701575e-09,0.0010150804882869,-0.0190365314483642,0.0,0.0,0.0,-0.0085945082828402,60.0,-23.44182586669922,-0.0,-7.02533071716971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,9.516492718830703e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0001002132339635,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,7.401717448374256e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.0001002132776193,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.000475367938634,289.46875,294.1499938964844,253.75,252.92955017089844,254.68380737304688,253.8077087402344,287.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139746591448,7.498122123195117e-09,0.0010139670921489,-0.0186955071985721,0.0,0.0,0.0,-0.0085299583151936,60.0,-23.41939926147461,-0.0,-7.009925440115694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,9.516492718830703e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0001002132339635,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,7.401717448374256e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.0001002132776193,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.000475367938634,289.46875,294.1499938964844,253.75,252.92955017089844,254.68380737304688,253.8077087402344,287.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139746591448,7.498122123195117e-09,0.0010139670921489,-0.0186955071985721,0.0,0.0,0.0,-0.0085299583151936,60.0,-23.41939926147461,-0.0,-7.009925440115694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,9.505138586973771e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0001000936681521,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,7.392886618617922e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0001000937118078,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,0.0004748007922898,289.4537353515625,294.1499938964844,253.72999572753903,252.9124298095703,254.66685485839844,253.78936767578125,287.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127648711204,7.35665572904054e-09,0.0010127575369551,-0.0183249842375516,0.0,0.0,0.0,-0.0084598278626799,60.0,-23.3946475982666,-0.0,-6.99320779062873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,9.505138586973771e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0001000936681521,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,7.392886618617922e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0001000937118078,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,0.0004748007922898,289.4537353515625,294.1499938964844,253.72999572753903,252.9124298095703,254.66685485839844,253.78936767578125,287.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127648711204,7.35665572904054e-09,0.0010127575369551,-0.0183249842375516,0.0,0.0,0.0,-0.0084598278626799,60.0,-23.3946475982666,-0.0,-6.99320779062873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,9.492992103332654e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,9.996575681725516e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,7.383438787655905e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,9.996580047300084e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0004741940356325,289.438720703125,294.1499938964844,253.7100067138672,252.8953399658203,254.64987182617188,253.77096557617188,287.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205317675840206e-09,0.0010114634642377,-0.0179286021739244,0.0,0.0,0.0,-0.0083848033100366,60.0,-23.3679256439209,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,9.492992103332654e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,9.996575681725516e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,7.383438787655905e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,9.996580047300084e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0004741940356325,289.438720703125,294.1499938964844,253.7100067138672,252.8953399658203,254.64987182617188,253.77096557617188,287.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205317675840206e-09,0.0010114634642377,-0.0179286021739244,0.0,0.0,0.0,-0.0083848033100366,60.0,-23.3679256439209,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
