time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79205322265625,0.0,0.0,9.486710769124328e-05,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,9.989961836254224e-05,290.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,7.378553709713742e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,9.989966201828791e-05,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,0.0004738802963402,289.43121337890625,294.1499938964844,253.6999969482422,252.8867950439453,254.6413726806641,253.76173400878903,287.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127060719369638e-09,0.0010107943089678,-0.0177236273884773,0.0,0.0,0.0,-0.0083460081368684,60.0,-23.35388565063477,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,9.48035522014834e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,9.983269410440698e-05,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,7.373610424110666e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,9.983273048419504e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.0004735628317575,289.4237060546875,294.1499938964844,253.69000244140625,252.8782653808593,254.6328582763672,253.7525177001953,287.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047874728272063e-09,0.0010101171210408,-0.0175162199884653,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.33957862854004,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,9.46754007600248e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,9.969773964257912e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,7.363643089774996e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,9.96977832983248e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0004729226930066,289.4086608886719,294.1499938964844,253.6699981689453,252.8612060546875,254.6158142089844,253.7340850830078,287.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882042292273135e-09,0.0010087518021464,-0.0170979928225278,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.31045722961425,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,9.46754007600248e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,9.969773964257912e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,7.363643089774996e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,9.96977832983248e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0004729226930066,289.4086608886719,294.1499938964844,253.6699981689453,252.8612060546875,254.6158142089844,253.7340850830078,287.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882042292273135e-09,0.0010087518021464,-0.0170979928225278,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.31045722961425,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,9.454811515752226e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79986572265625,0.0,0.0,9.956370195141062e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,7.353742694249377e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72320556640625,0.0,0.0,9.956373833119868e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,0.0004722868616227,289.39361572265625,294.1499938964844,253.6499938964844,252.8441772460937,254.59873962402344,253.71568298339844,287.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074024321511,6.7296133110517076e-09,0.0010073956800624,-0.0166825857013463,0.0,0.0,0.0,-0.0081489756703376,60.0,-23.281173706054688,-0.0,-6.919347583789205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,9.454811515752226e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79986572265625,0.0,0.0,9.956370195141062e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,7.353742694249377e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72320556640625,0.0,0.0,9.956373833119868e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,0.0004722868616227,289.39361572265625,294.1499938964844,253.6499938964844,252.8441772460937,254.59873962402344,253.71568298339844,287.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074024321511,6.7296133110517076e-09,0.0010073956800624,-0.0166825857013463,0.0,0.0,0.0,-0.0081489756703376,60.0,-23.281173706054688,-0.0,-6.919347583789205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,9.442432201467454e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78424072265625,0.0,0.0,9.94333386188373e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154235839844,0.0,0.0,7.344114419538528e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,9.943338227458298e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,0.0004716684925369,289.3785705566406,294.1499938964844,253.6300048828125,252.8271484375,254.58164978027344,253.69729614257807,287.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060834465548,6.5753762434894725e-09,0.0010060768108814,-0.016278576105833,0.0,0.0,0.0,-0.0080725140869617,60.0,-23.2523250579834,-0.0,-6.901240112711093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,9.442432201467454e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78424072265625,0.0,0.0,9.94333386188373e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154235839844,0.0,0.0,7.344114419538528e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,9.943338227458298e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,0.0004716684925369,289.3785705566406,294.1499938964844,253.6300048828125,252.8271484375,254.58164978027344,253.69729614257807,287.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060834465548,6.5753762434894725e-09,0.0010060768108814,-0.016278576105833,0.0,0.0,0.0,-0.0080725140869617,60.0,-23.2523250579834,-0.0,-6.901240112711093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,9.430662612430751e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76861572265625,0.0,0.0,9.93093999568373e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,7.334960537264124e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938171386719,0.0,0.0,9.930944361258298e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0004710805951617,289.363525390625,294.1499938964844,253.6100006103516,252.8101348876953,254.56451416015625,253.678939819336,287.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048293042927,6.428735321861723e-09,0.00100482290145,-0.0158944558352231,0.0,0.0,0.0,-0.0079998178407549,60.0,-23.22465133666992,-0.0,-6.884045689048436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,9.430662612430751e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76861572265625,0.0,0.0,9.93093999568373e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,7.334960537264124e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938171386719,0.0,0.0,9.930944361258298e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0004710805951617,289.363525390625,294.1499938964844,253.6100006103516,252.8101348876953,254.56451416015625,253.678939819336,287.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048293042927,6.428735321861723e-09,0.00100482290145,-0.0158944558352231,0.0,0.0,0.0,-0.0079998178407549,60.0,-23.22465133666992,-0.0,-6.884045689048436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,9.425050666322932e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,9.925031190505253e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,7.330595690291375e-05,289.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,9.925034828484058e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,0.0004708002961706,289.35601806640625,294.1499938964844,253.6000061035156,252.8016357421875,254.55593872070312,253.6697692871093,287.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.3588214693766085e-09,0.0010042249923571,-0.0157113149762153,0.0,0.0,0.0,-0.007965157739818,60.0,-23.21147346496582,-0.0,-6.875855973476065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.0,9.419702837476508e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,9.919399599311872e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858825683594,0.0,0.0,7.326436752919108e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,9.91940323729068e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,0.0004705331521108,289.3484802246094,294.1499938964844,253.58999633789065,252.7931365966797,254.5473480224609,253.6605987548828,287.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036615421995,6.2921894361522845e-09,0.0010036551393568,-0.0155367711558938,0.0,0.0,0.0,-0.0079321255907416,60.0,-23.19881820678711,-0.0,-6.868054924780155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,9.409773338120432e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73736572265625,0.0,0.0,9.90894332062453e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67108154296875,0.0,0.0,7.318713323911652e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,9.908946958603336e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,0.0004700371646322,289.3334045410156,294.1499938964844,253.57000732421875,252.7761383056641,254.5301513671875,253.6422576904297,287.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026034433394,6.168472843626205e-09,0.0010025972733274,-0.0152126904577016,0.0,0.0,0.0,-0.0078707942739129,60.0,-23.175031661987305,-0.0,-6.853581879795456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,9.409773338120432e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73736572265625,0.0,0.0,9.90894332062453e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67108154296875,0.0,0.0,7.318713323911652e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,9.908946958603336e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,0.0004700371646322,289.3334045410156,294.1499938964844,253.57000732421875,252.7761383056641,254.5301513671875,253.6422576904297,287.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026034433394,6.168472843626205e-09,0.0010025972733274,-0.0152126904577016,0.0,0.0,0.0,-0.0078707942739129,60.0,-23.175031661987305,-0.0,-6.853581879795456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,9.400989802088588e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,9.89969339570962e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,7.311881927307695e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,9.899697033688426e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,0.0004695983952842,289.3183288574219,294.1499938964844,253.5500030517578,252.7591552734375,254.512939453125,253.62388610839844,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016674641519,6.059035051464434e-09,0.0010016614105552,-0.0149260079488158,0.0,0.0,0.0,-0.0078165400773286,60.0,-23.153987884521484,-0.0,-6.84079282109451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,9.400989802088588e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,9.89969339570962e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,7.311881927307695e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,9.899697033688426e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,0.0004695983952842,289.3183288574219,294.1499938964844,253.5500030517578,252.7591552734375,254.512939453125,253.62388610839844,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016674641519,6.059035051464434e-09,0.0010016614105552,-0.0149260079488158,0.0,0.0,0.0,-0.0078165400773286,60.0,-23.153987884521484,-0.0,-6.84079282109451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639404296875,0.0,0.0,9.393571963300928e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,9.891881927615032e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,7.306112092919648e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,9.8918862931896e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0004692278744187,289.3032531738281,294.1499938964844,253.52999877929688,252.74215698242188,254.49566650390625,253.6054534912109,287.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008770041167,5.966613869645698e-09,0.0010008710669353,-0.0146839004009962,0.0,0.0,0.0,-0.0077707231976091,60.0,-23.136228561401367,-0.0,-6.830001098023787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639404296875,0.0,0.0,9.393571963300928e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,9.891881927615032e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,7.306112092919648e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,9.8918862931896e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0004692278744187,289.3032531738281,294.1499938964844,253.52999877929688,252.74215698242188,254.49566650390625,253.6054534912109,287.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008770041167,5.966613869645698e-09,0.0010008710669353,-0.0146839004009962,0.0,0.0,0.0,-0.0077707231976091,60.0,-23.136228561401367,-0.0,-6.830001098023787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488342285156,0.0,0.0,9.38746816245839e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,9.885454346658662e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,7.301364530576393e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,9.885457984637468e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.0004689229826908,289.28814697265625,294.1499938964844,253.509994506836,252.7251739501953,254.4783630371093,253.58694458007807,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002265917137,5.890561372012826e-09,0.0010002206545323,-0.0144846700131893,0.0,0.0,0.0,-0.007733020465821,60.0,-23.121490478515625,-0.0,-6.821127129796879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488342285156,0.0,0.0,9.38746816245839e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,9.885454346658662e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,7.301364530576393e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,9.885457984637468e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.0004689229826908,289.28814697265625,294.1499938964844,253.509994506836,252.7251739501953,254.4783630371093,253.58694458007807,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002265917137,5.890561372012826e-09,0.0010002206545323,-0.0144846700131893,0.0,0.0,0.0,-0.007733020465821,60.0,-23.121490478515625,-0.0,-6.821127129796879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64129638671875,0.0,0.0,9.384963777847588e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827087402344,0.0,0.0,9.882817539619282e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,7.299416756723076e-05,289.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,9.882821177598088e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0004687978944275,289.28057861328125,294.1499938964844,253.5,252.7166748046875,254.4697113037109,253.57765197753903,287.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999959767796,5.8593592200395506e-09,0.0009999538306146,-0.014402930624783,0.0,0.0,0.0,-0.0077175516635179,60.0,-23.115463256835938,-0.0,-6.81748844044705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,9.382834105053917e-05,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,9.880574361886828e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,7.297760021174327e-05,289.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,9.880577999865636e-05,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,0.0004686914908234,289.2730407714844,294.1499938964844,253.4900054931641,252.7081756591797,254.4610290527344,253.5683135986328,287.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997327579185,5.83282133703733e-09,0.0009997269371524,-0.0143334111198782,0.0,0.0,0.0,-0.0077043958008289,60.0,-23.11033058166504,-0.0,-6.814394026832815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61865234375,0.0,0.0,9.379674156662075e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.877247066469864e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970458984375,0.0,0.0,7.295302930288017e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,9.87725070444867e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,0.0004685336607508,289.2579040527344,294.1499938964844,253.47000122070312,252.691162109375,254.4436492919922,253.549560546875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993959683924,5.793449719959653e-09,0.0009993901476264,-0.0142302699387073,0.0,0.0,0.0,-0.0076848776079714,60.0,-23.10260009765625,-0.0,-6.80980463130254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61865234375,0.0,0.0,9.379674156662075e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.877247066469864e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970458984375,0.0,0.0,7.295302930288017e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,9.87725070444867e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,0.0004685336607508,289.2579040527344,294.1499938964844,253.47000122070312,252.691162109375,254.4436492919922,253.549560546875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993959683924,5.793449719959653e-09,0.0009993901476264,-0.0142302699387073,0.0,0.0,0.0,-0.0076848776079714,60.0,-23.10260009765625,-0.0,-6.80980463130254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,9.37791119213216e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,9.875390969682484e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,7.293931412277743e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,9.875394607661292e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65826416015625,0.0,0.0,0.0004684456216637,289.24273681640625,294.1499938964844,253.4499969482422,252.6741485595703,254.42623901367188,253.53062438964844,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999208074063,5.771485511729679e-09,0.0009992023697122,-0.0141727300360798,0.0,0.0,0.0,-0.007673988584429,60.0,-23.09858131408692,-0.0,-6.807244545825597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,9.37791119213216e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,9.875390969682484e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,7.293931412277743e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,9.875394607661292e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65826416015625,0.0,0.0,0.0004684456216637,289.24273681640625,294.1499938964844,253.4499969482422,252.6741485595703,254.42623901367188,253.53062438964844,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999208074063,5.771485511729679e-09,0.0009992023697122,-0.0141727300360798,0.0,0.0,0.0,-0.007673988584429,60.0,-23.09858131408692,-0.0,-6.807244545825597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,9.377535752719268e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,9.874995885184036e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,7.293639646377414e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,9.87499879556708e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,0.0004684268787968,289.2275695800781,294.1499938964844,253.42999267578125,252.6571350097656,254.4087677001953,253.51150512695312,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766806143725489e-09,0.0009991623228415,-0.0141604719683527,0.0,0.0,0.0,-0.0076716686598956,60.0,-23.098011016845703,-0.0,-6.806699559547269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,9.377535752719268e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,9.874995885184036e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,7.293639646377414e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,9.87499879556708e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,0.0004684268787968,289.2275695800781,294.1499938964844,253.42999267578125,252.6571350097656,254.4087677001953,253.51150512695312,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766806143725489e-09,0.0009991623228415,-0.0141604719683527,0.0,0.0,0.0,-0.0076716686598956,60.0,-23.098011016845703,-0.0,-6.806699559547269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,9.378427057527006e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,9.875933756120504e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,7.294333045138046e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,9.87593739409931e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,0.0004684714076574,289.2123718261719,294.1499938964844,253.4100036621093,252.6400909423828,254.3912506103516,253.4921875,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777904821258062e-09,0.0009992572013288,-0.0141895478591322,0.0,0.0,0.0,-0.0076771704480051,60.0,-23.10063362121582,-0.0,-6.807992747326352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,9.378427057527006e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,9.875933756120504e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,7.294333045138046e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,9.87593739409931e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,0.0004684714076574,289.2123718261719,294.1499938964844,253.4100036621093,252.6400909423828,254.3912506103516,253.4921875,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777904821258062e-09,0.0009992572013288,-0.0141895478591322,0.0,0.0,0.0,-0.0076771704480051,60.0,-23.10063362121582,-0.0,-6.807992747326352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,9.379309631185606e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045837402344,0.0,0.0,9.876863623503596e-05,290.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,7.295019167941064e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390014648437,0.0,0.0,9.87686653388664e-05,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,0.0004685154708568,289.20477294921875,294.1499938964844,253.3999938964844,252.63156127929688,254.38247680664065,253.48245239257807,287.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993569692596,5.78889780555869e-09,0.0009993511484935,-0.0142183443531394,0.0,0.0,0.0,-0.0076826200820505,60.0,-23.103105545043945,-0.0,-6.809273855878929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580749511719,0.0,0.0,9.38046650844626e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,9.87808161880821e-05,290.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,7.295919203897938e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315856933594,0.0,0.0,9.878085256787016e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0004685733001679,289.1971435546875,294.1499938964844,253.38999938964844,252.6230316162109,254.37368774414065,253.47265625,287.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994801366701,5.803313829488843e-09,0.0009994744323194,-0.0142561104148626,0.0,0.0,0.0,-0.0076897665858268,60.0,-23.10628890991211,-0.0,-6.810954289449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,9.383536234963684e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,9.881314326776192e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,7.298306445591152e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,9.881317237159236e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,0.0004687266191467,289.181884765625,294.1499938964844,253.3699951171875,252.6059417724609,254.3560791015625,253.45291137695312,287.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998071473091,5.841549910456933e-09,0.000999801326543,-0.0143562760204076,0.0,0.0,0.0,-0.007708721794188,60.0,-23.114646911621094,-0.0,-6.815411524030425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,9.383536234963684e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,9.881314326776192e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,7.298306445591152e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,9.881317237159236e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,0.0004687266191467,289.181884765625,294.1499938964844,253.3699951171875,252.6059417724609,254.3560791015625,253.45291137695312,287.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998071473091,5.841549910456933e-09,0.000999801326543,-0.0143562760204076,0.0,0.0,0.0,-0.007708721794188,60.0,-23.114646911621094,-0.0,-6.815411524030425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,9.38743251026608e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,9.88541723927483e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,7.301336881937459e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,9.885420149657877e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.000468921236461,289.1666259765625,294.1499938964844,253.3500061035156,252.58883666992188,254.3384246826172,253.43296813964844,287.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.8900915256288044e-09,0.0010002163471654,-0.0144834397360682,0.0,0.0,0.0,-0.0077327857725322,60.0,-23.125259399414062,-0.0,-6.821072418006224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,9.38743251026608e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,9.88541723927483e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,7.301336881937459e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,9.885420149657877e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.000468921236461,289.1666259765625,294.1499938964844,253.3500061035156,252.58883666992188,254.3384246826172,253.43296813964844,287.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.8900915256288044e-09,0.0010002163471654,-0.0144834397360682,0.0,0.0,0.0,-0.0077327857725322,60.0,-23.125259399414062,-0.0,-6.821072418006224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,9.391922503709792e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,9.890145156532526e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,7.304829341592267e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,9.890148066915572e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,0.0004691455396823,289.1513061523437,294.1499938964844,253.3300018310547,252.5717163085937,254.3207244873047,253.412841796875,287.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.9460254497878395e-09,0.0010006946977227,-0.0146299665793776,0.0,0.0,0.0,-0.0077605145052075,60.0,-23.13762283325196,-0.0,-6.827598042491445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,9.391922503709792e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,9.890145156532526e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,7.304829341592267e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,9.890148066915572e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,0.0004691455396823,289.1513061523437,294.1499938964844,253.3300018310547,252.5717163085937,254.3207244873047,253.412841796875,287.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.9460254497878395e-09,0.0010006946977227,-0.0146299665793776,0.0,0.0,0.0,-0.0077605145052075,60.0,-23.13762283325196,-0.0,-6.827598042491445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,9.396726090926676e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,9.895204129861668e-05,289.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,7.30856554582715e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,9.895207040244712e-05,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,0.0004693855007644,289.135986328125,294.1499938964844,253.3099975585937,252.5545654296875,254.302963256836,253.39254760742188,287.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.0058753525993325e-09,0.0010012064594775,-0.0147867510095238,0.0,0.0,0.0,-0.0077901845797896,60.0,-23.15122032165528,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
