time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,9.396726090926676e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,9.895204129861668e-05,289.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,7.30856554582715e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,9.895207040244712e-05,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,0.0004693855007644,289.135986328125,294.1499938964844,253.3099975585937,252.5545654296875,254.302963256836,253.39254760742188,287.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.0058753525993325e-09,0.0010012064594775,-0.0147867510095238,0.0,0.0,0.0,-0.0077901845797896,60.0,-23.15122032165528,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,9.399178088642655e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.526123046875,0.0,0.0,9.89778563962318e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,7.310472574317828e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,9.897788550006226e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.000469507969683,289.1282958984375,294.1499938964844,253.3000030517578,252.5459747314453,254.2940673828125,253.38233947753903,287.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416255739141e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.158248901367188,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819030761719,0.0,0.0,9.401607530890033e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,9.900343866320328e-05,289.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,7.312362140510231e-05,289.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,9.900347504299134e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,0.000469629332656,289.12060546875,294.1499938964844,253.2899932861328,252.5373687744141,254.28515625,253.3721160888672,287.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.165321350097656,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,9.40630052355118e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024719238281,0.0,0.0,9.90528569673188e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4475402832031,0.0,0.0,7.316011760849506e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,9.905289334710687e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0004698637640103,289.105224609375,294.1499938964844,253.2700042724609,252.5201568603516,254.26730346679688,253.35157775878903,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125149720759282e-09,0.001002226374112,-0.0150992022827267,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.17929077148437,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,9.40630052355118e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024719238281,0.0,0.0,9.90528569673188e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4475402832031,0.0,0.0,7.316011760849506e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,9.905289334710687e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0004698637640103,289.105224609375,294.1499938964844,253.2700042724609,252.5201568603516,254.26730346679688,253.35157775878903,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125149720759282e-09,0.001002226374112,-0.0150992022827267,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.17929077148437,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512634277344,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,7.319424184970558e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,9.909909567795694e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.0004700829158537,289.0898132324219,294.1499938964844,253.25,252.50289916992188,254.24940490722656,253.3309783935547,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.192766189575195,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512634277344,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,7.319424184970558e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,9.909909567795694e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.0004700829158537,289.0898132324219,294.1499938964844,253.25,252.50289916992188,254.24940490722656,253.3309783935547,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.192766189575195,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,9.414539817953482e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,9.913962276186794e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,9.91396518656984e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,0.0004702753503806,289.0743713378906,294.1499938964844,253.22999572753903,252.485595703125,254.23146057128903,253.3103485107422,287.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227796944813235e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.205236434936523,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,9.414539817953482e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,9.913962276186794e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,9.91396518656984e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,0.0004702753503806,289.0743713378906,294.1499938964844,253.22999572753903,252.485595703125,254.23146057128903,253.3103485107422,287.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227796944813235e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.205236434936523,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551086425781,0.0,0.0,9.917355782818048e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,7.324926991714165e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,9.917358693201096e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,0.0004704363236669,289.05889892578125,294.1499938964844,253.2100067138672,252.46826171875,254.21348571777344,253.28973388671875,287.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.216249465942383,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551086425781,0.0,0.0,9.917355782818048e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,7.324926991714165e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,9.917358693201096e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,0.0004704363236669,289.05889892578125,294.1499938964844,253.2100067138672,252.46826171875,254.21348571777344,253.28973388671875,287.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.216249465942383,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,9.419099660590292e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,9.918764408212156e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,7.325966726057231e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38934326171875,0.0,0.0,9.9187673185952e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0004705031169578,289.0511474609375,294.1499938964844,253.1999969482422,252.45957946777344,254.2044677734375,253.2794342041016,287.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.221155166625977,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,9.420216520084068e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,9.919940202962609e-05,289.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,7.326835475396365e-05,289.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,9.919943113345651e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.0004705589090008,289.0433959960937,294.1499938964844,253.19000244140625,252.4508819580078,254.1954498291016,253.2691345214844,287.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.225574493408203,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234924316406,0.0,0.0,9.921577293425798e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,7.328044739551842e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,9.921580203808844e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43572998046875,0.0,0.0,0.0004706365580204,289.02789306640625,294.1499938964844,253.1699981689453,252.4334716796875,254.17739868164065,253.24859619140625,287.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040638685226,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.23299026489257,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234924316406,0.0,0.0,9.921577293425798e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,7.328044739551842e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,9.921580203808844e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43572998046875,0.0,0.0,0.0004706365580204,289.02789306640625,294.1499938964844,253.1699981689453,252.4334716796875,254.17739868164065,253.24859619140625,287.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040638685226,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.23299026489257,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,9.422468428965658e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,9.92231143754907e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,7.328586798394099e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.0,9.922314347932117e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,0.0004706713953055,289.0123596191406,294.1499938964844,253.1499938964844,252.4160003662109,254.1593017578125,253.2281494140625,287.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565049619148e-09,0.0010039488552138,-0.0156268198043108,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.238130569458008,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,9.422468428965658e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,9.92231143754907e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,7.328586798394099e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.0,9.922314347932117e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,0.0004706713953055,289.0123596191406,294.1499938964844,253.1499938964844,252.4160003662109,254.1593017578125,253.2281494140625,287.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565049619148e-09,0.0010039488552138,-0.0156268198043108,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.238130569458008,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,9.423001029063016e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,9.922872413881124e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,7.329001527978107e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,9.922875324264167e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,0.0004706980253104,288.9967956542969,294.1499938964844,253.1300048828125,252.39846801757807,254.1411590576172,253.207763671875,287.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333199298325097e-09,0.0010040055494755,-0.0156441982835531,0.0,0.0,0.0,-0.0079524544999003,60.0,-23.24190902709961,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,9.423001029063016e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,9.922872413881124e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,7.329001527978107e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,9.922875324264167e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,0.0004706980253104,288.9967956542969,294.1499938964844,253.1300048828125,252.39846801757807,254.1411590576172,253.207763671875,287.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333199298325097e-09,0.0010040055494755,-0.0156441982835531,0.0,0.0,0.0,-0.0079524544999003,60.0,-23.24190902709961,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,9.424298332305624e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,9.924238838721068e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,7.330009975703433e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,9.924241749104112e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,0.0004707628395408,288.9812316894531,294.1499938964844,253.1100006103516,252.3809051513672,254.1230010986328,253.1874389648437,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349360148760752e-09,0.0010041437344625,-0.0156865324825048,0.0,0.0,0.0,-0.0079604657366871,60.0,-23.246559143066406,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,9.424298332305624e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,9.924238838721068e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,7.330009975703433e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,9.924241749104112e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,0.0004707628395408,288.9812316894531,294.1499938964844,253.1100006103516,252.3809051513672,254.1230010986328,253.1874389648437,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349360148760752e-09,0.0010041437344625,-0.0156865324825048,0.0,0.0,0.0,-0.0079604657366871,60.0,-23.246559143066406,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357238769531,0.0,0.0,9.425260941497982e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680114746094,0.0,0.0,9.925252379616722e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,7.330759399337694e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,9.925255289999768e-05,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797302246094,0.0,0.0,0.0004708109190687,288.97344970703125,294.1499938964844,253.1000061035156,252.37210083007807,254.1139068603516,253.17727661132807,286.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361352333783543e-09,0.0010042461799457,-0.0157179459929466,0.0,0.0,0.0,-0.0079664103686809,60.0,-23.249601364135746,-0.0,-6.876152269796877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,9.4264090876095e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,9.9264616437722e-05,289.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109741210937,0.0,0.0,7.331652159336954e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060302734375,0.0,0.0,9.926464554155244e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0004708682827185,288.96563720703125,294.1499938964844,253.08999633789065,252.36328125,254.10479736328125,253.1671142578125,286.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375660888124912e-09,0.001004368532449,-0.0157554280012846,0.0,0.0,0.0,-0.0079735042527318,60.0,-23.253074645996094,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,9.429259807802735e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.0,9.929463703883812e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,7.333869143621996e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29083251953125,0.0,0.0,9.929466614266858e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,0.000471010687761,288.9500427246094,294.1499938964844,253.07000732421875,252.3456268310547,254.0865478515625,253.14675903320312,286.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411171593612153e-09,0.0010046721436083,-0.0158484485000371,0.0,0.0,0.0,-0.0079911081120371,60.0,-23.261354446411133,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,9.429259807802735e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.0,9.929463703883812e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,7.333869143621996e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29083251953125,0.0,0.0,9.929466614266858e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,0.000471010687761,288.9500427246094,294.1499938964844,253.07000732421875,252.3456268310547,254.0865478515625,253.14675903320312,286.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411171593612153e-09,0.0010046721436083,-0.0158484485000371,0.0,0.0,0.0,-0.0079911081120371,60.0,-23.261354446411133,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970275878906,0.0,0.0,9.432748629478738e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,9.933138062478974e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,7.336583075812086e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,9.93314097286202e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0004711849906016,288.93438720703125,294.1499938964844,253.0500030517578,252.3279266357422,254.0682678222656,253.12635803222656,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454638601383067e-09,0.0010050438577309,-0.0159623082727193,0.0,0.0,0.0,-0.008012656122446,60.0,-23.271350860595703,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970275878906,0.0,0.0,9.432748629478738e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,9.933138062478974e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,7.336583075812086e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,9.93314097286202e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0004711849906016,288.93438720703125,294.1499938964844,253.0500030517578,252.3279266357422,254.0682678222656,253.12635803222656,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454638601383067e-09,0.0010050438577309,-0.0159623082727193,0.0,0.0,0.0,-0.008012656122446,60.0,-23.271350860595703,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,9.436734399059787e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,9.937334107235074e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,7.339682633755729e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603454589844,0.0,0.0,9.93733701761812e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,0.0004713840316981,288.9187316894531,294.1499938964844,253.02999877929688,252.3101959228516,254.04995727539065,253.1059112548828,286.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504285554598255e-09,0.0010054684244096,-0.0160923581570386,0.0,0.0,0.0,-0.0080372681841254,60.0,-23.28276252746582,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,9.436734399059787e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,9.937334107235074e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,7.339682633755729e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603454589844,0.0,0.0,9.93733701761812e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,0.0004713840316981,288.9187316894531,294.1499938964844,253.02999877929688,252.3101959228516,254.04995727539065,253.1059112548828,286.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504285554598255e-09,0.0010054684244096,-0.0160923581570386,0.0,0.0,0.0,-0.0080372681841254,60.0,-23.28276252746582,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659606933594,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,9.94187721516937e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,9.941880125552416e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075256347656,0.0,0.0,0.0004715995455626,288.9030456542969,294.1499938964844,253.009994506836,252.2924194335937,254.03160095214844,253.0854034423828,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580345598448275e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.295211791992188,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659606933594,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,9.94187721516937e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,9.941880125552416e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075256347656,0.0,0.0,0.0004715995455626,288.9030456542969,294.1499938964844,253.009994506836,252.2924194335937,254.03160095214844,253.0854034423828,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580345598448275e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.295211791992188,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,9.443271846976133e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884521484375,0.0,0.0,9.944218618329614e-05,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420654296875,0.0,0.0,7.344767800532281e-05,289.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373962402344,0.0,0.0,9.94422152871266e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994689941406,0.0,0.0,0.0004717106348834,288.89520263671875,294.1499938964844,253.0,252.2835235595703,254.0224151611328,253.0751342773437,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.30169677734375,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503662109375,0.0,0.0,9.445509203942493e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804870605469,0.0,0.0,9.946575301000848e-05,289.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,7.346507481997833e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,9.946577483788133e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,0.0004718223935924,288.8873596191406,294.1499938964844,252.9900054931641,252.2746124267578,254.01321411132807,253.0648498535156,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.30827140808105,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645263671875,0.0,0.0,9.951240645023064e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.951242827810348e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,0.0004720436991192,288.8716125488281,294.1499938964844,252.97000122070312,252.2567901611328,253.99478149414065,253.0442657470703,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.32149314880371,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645263671875,0.0,0.0,9.951240645023064e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.951242827810348e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,0.0004720436991192,288.8716125488281,294.1499938964844,252.97000122070312,252.2567901611328,253.99478149414065,253.0442657470703,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.32149314880371,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191772460937,0.0,0.0,9.454147948417813e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485656738281,0.0,0.0,9.955672430805862e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,7.353226828854531e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990661621094,0.0,0.0,9.955674613593146e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,0.0004722539451904,288.8558654785156,294.1499938964844,252.9499969482422,252.23892211914065,253.976318359375,253.023666381836,286.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721235124018676e-09,0.0010073235025629,-0.0166606418788433,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.33441925048828,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191772460937,0.0,0.0,9.454147948417813e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485656738281,0.0,0.0,9.955672430805862e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,7.353226828854531e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990661621094,0.0,0.0,9.955674613593146e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,0.0004722539451904,288.8558654785156,294.1499938964844,252.9499969482422,252.23892211914065,253.976318359375,253.023666381836,286.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721235124018676e-09,0.0010073235025629,-0.0166606418788433,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.33441925048828,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,9.458018757868558e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,0.00047244731104,288.840087890625,294.1499938964844,252.92999267578125,252.22105407714844,253.9578094482422,253.0030517578125,286.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.34673309326172,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,9.458018757868558e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,0.00047244731104,288.840087890625,294.1499938964844,252.92999267578125,252.22105407714844,253.9578094482422,253.0030517578125,286.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.34673309326172,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
