time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879272460937,0.0,0.0,9.461402078159152e-05,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.216552734375,0.0,0.0,9.963310731109232e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,7.358868606388569e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683044433594,0.0,0.0,9.963313641492276e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0004726162878796,288.82427978515625,294.1499938964844,252.9100036621093,252.20315551757807,253.9392852783203,252.9824676513672,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.357955932617188,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879272460937,0.0,0.0,9.461402078159152e-05,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.216552734375,0.0,0.0,9.963310731109232e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,7.358868606388569e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683044433594,0.0,0.0,9.963313641492276e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0004726162878796,288.82427978515625,294.1499938964844,252.9100036621093,252.20315551757807,253.9392852783203,252.9824676513672,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.357955932617188,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,9.462928574066608e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20855712890625,0.0,0.0,9.964918717741966e-05,289.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649780273437,0.0,0.0,7.360056042671204e-05,289.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1606140136719,0.0,0.0,9.964921628125012e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2189025878906,0.0,0.0,0.0004726925690192,288.8163757324219,294.1499938964844,252.8999938964844,252.19419860839844,253.9300079345703,252.97218322753903,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306262868134135e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.363187789916992,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722717285156,0.0,0.0,9.464305185247213e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005310058594,0.0,0.0,9.966368088498712e-05,289.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,7.361127063632011e-05,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15289306640625,0.0,0.0,9.966370998881756e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,0.0004727613122668,288.8084716796875,294.1499938964844,252.88999938964844,252.1852264404297,253.92071533203125,252.9619140625,286.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.368093490600582,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,9.466721530770884e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,9.968912490876392e-05,289.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417541503906,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,9.968915401259436e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,0.0004728820058517,288.7926330566406,294.1499938964844,252.8699951171875,252.16729736328125,253.9021148681641,252.9413909912109,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.37700462341309,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,9.466721530770884e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,9.968912490876392e-05,289.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417541503906,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,9.968915401259436e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,0.0004728820058517,288.7926330566406,294.1499938964844,252.8699951171875,252.16729736328125,253.9021148681641,252.9413909912109,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.37700462341309,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,9.468759526498616e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16845703125,0.0,0.0,9.971058170776814e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,7.364591147052124e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220092773437,0.0,0.0,9.97106108115986e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,0.0004729838110506,288.7767944335937,294.1499938964844,252.8500061035156,252.1493530273437,253.8834991455078,252.92092895507807,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.384849548339844,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,9.468759526498616e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16845703125,0.0,0.0,9.971058170776814e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,7.364591147052124e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220092773437,0.0,0.0,9.97106108115986e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,0.0004729838110506,288.7767944335937,294.1499938964844,252.8500061035156,252.1493530273437,253.8834991455078,252.92092895507807,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.384849548339844,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12518310546875,0.0,0.0,9.470545774092898e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,9.972939733415842e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107177734375,0.0,0.0,7.365980854956433e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065368652344,0.0,0.0,9.972941916203126e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,0.0004730730433948,288.76092529296875,294.1499938964844,252.8300018310547,252.13140869140625,253.8648376464844,252.9005126953125,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.391870498657227,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12518310546875,0.0,0.0,9.470545774092898e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,9.972939733415842e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107177734375,0.0,0.0,7.365980854956433e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065368652344,0.0,0.0,9.972941916203126e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,0.0004730730433948,288.76092529296875,294.1499938964844,252.8300018310547,252.13140869140625,253.8648376464844,252.9005126953125,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.391870498657227,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,9.974635759135708e-05,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,7.367233047261834e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,9.974637941922992e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,0.000473153515486,288.7450256347656,294.1499938964844,252.8099975585937,252.1134490966797,253.84616088867188,252.8801422119141,286.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.398406982421875,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,9.974635759135708e-05,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,7.367233047261834e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,9.974637941922992e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,0.000473153515486,288.7450256347656,294.1499938964844,252.8099975585937,252.1134490966797,253.84616088867188,252.8801422119141,286.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.398406982421875,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015930175781,0.0,0.0,9.472889360040426e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,9.975407738238572e-05,289.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08740234375,0.0,0.0,7.367803482338786e-05,289.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,9.975409921025856e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380310058594,0.0,0.0,0.0004731901281047,288.7370910644531,294.1499938964844,252.8000030517578,252.10446166992188,253.83680725097656,252.8699645996093,286.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.40146827697754,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937194824219,0.0,0.0,9.47359440033324e-05,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,9.97615061351098e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,7.368352089542896e-05,289.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,9.976152796298264e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,0.0004732253728434,288.7291259765625,294.1499938964844,252.7899932861328,252.09548950195312,253.82745361328125,252.8598175048828,286.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.404441833496094,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,9.474919352214783e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10418701171875,0.0,0.0,9.97754541458562e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,7.369382365141064e-05,289.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,9.977548324968666e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,0.0004732915549539,288.71319580078125,294.1499938964844,252.7700042724609,252.07752990722656,253.8087158203125,252.83950805664065,286.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.4101505279541,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,9.474919352214783e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10418701171875,0.0,0.0,9.97754541458562e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,7.369382365141064e-05,289.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,9.977548324968666e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,0.0004732915549539,288.71319580078125,294.1499938964844,252.7700042724609,252.07752990722656,253.8087158203125,252.83950805664065,286.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.4101505279541,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,9.476181003265084e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484619140625,0.0,0.0,7.370363164227456e-05,289.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,9.978876187233254e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,0.0004733545647468,288.697265625,294.1499938964844,252.75,252.0595703125,253.7899627685547,252.8192443847656,286.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.41563034057617,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,9.476181003265084e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484619140625,0.0,0.0,7.370363164227456e-05,289.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,9.978876187233254e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,0.0004733545647468,288.697265625,294.1499938964844,252.75,252.0595703125,253.7899627685547,252.8192443847656,286.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.41563034057617,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.477425192017108e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,9.980183676816524e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328674316406,0.0,0.0,7.371330866590142e-05,289.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289306640625,0.0,0.0,9.980185859603807e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,0.0004734167014248,288.6813049316406,294.1499938964844,252.72999572753903,252.04161071777344,253.77117919921875,252.7989959716797,286.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.42099952697754,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04644775390625,0.0,0.0,9.477425192017108e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,9.980183676816524e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328674316406,0.0,0.0,7.371330866590142e-05,289.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289306640625,0.0,0.0,9.980185859603807e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,0.0004734167014248,288.6813049316406,294.1499938964844,252.72999572753903,252.04161071777344,253.77117919921875,252.7989959716797,286.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.42099952697754,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306396484375,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,9.981523180613294e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172424316406,0.0,0.0,7.372320396825671e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,9.981525363400578e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,0.0004734802350867,288.66534423828125,294.1499938964844,252.7100067138672,252.023666381836,253.7523651123047,252.77877807617188,286.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.42637252807617,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306396484375,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,9.981523180613294e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172424316406,0.0,0.0,7.372320396825671e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,9.981525363400578e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,0.0004734802350867,288.66534423828125,294.1499938964844,252.7100067138672,252.023666381836,253.7523651123047,252.77877807617188,286.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.42637252807617,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227355957031,0.0,0.0,9.479353320784868e-05,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,9.982215124182404e-05,289.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.0,7.372831169050187e-05,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,9.982217306969687e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05694580078125,0.0,0.0,0.0004735130351036,288.6573486328125,294.1499938964844,252.6999969482422,252.0146942138672,253.74295043945312,252.76866149902344,286.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.42909240722656,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01483154296875,0.0,0.0,9.48003216763027e-05,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397644042969,0.0,0.0,9.982929623220116e-05,289.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,7.373358675977215e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977722167969,0.0,0.0,9.9829318060074e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,0.0004735469410661,288.6493530273437,294.1499938964844,252.69000244140625,252.00572204589844,253.7335357666016,252.7585601806641,286.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.43185043334961,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,9.48146334849298e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02362060546875,0.0,0.0,9.984437201637776e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,7.374471897492185e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,9.98443938442506e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,0.0004736184491775,288.63336181640625,294.1499938964844,252.6699981689453,251.98780822753903,253.7146759033203,252.7383575439453,286.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.43752098083496,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,9.48146334849298e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02362060546875,0.0,0.0,9.984437201637776e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,7.374471897492185e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,9.98443938442506e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,0.0004736184491775,288.63336181640625,294.1499938964844,252.6699981689453,251.98780822753903,253.7146759033203,252.7383575439453,286.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.43752098083496,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,9.48300221352838e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,9.986056829802692e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,7.375668792519718e-05,289.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665222167969,0.0,0.0,9.986059012589976e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163269042969,0.0,0.0,0.0004736953123938,288.61737060546875,294.1499938964844,252.6499938964844,251.9698944091797,253.69580078125,252.7181396484375,286.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.44342803955078,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,9.48300221352838e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,9.986056829802692e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,7.375668792519718e-05,289.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665222167969,0.0,0.0,9.986059012589976e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163269042969,0.0,0.0,0.0004736953123938,288.61737060546875,294.1499938964844,252.6499938964844,251.9698944091797,253.69580078125,252.7181396484375,286.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.44342803955078,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,9.484663314651698e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95458984375,0.0,0.0,7.376961002591997e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,9.987808880396189e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,0.0004737782874144,288.601318359375,294.1499938964844,252.6300048828125,251.9519958496093,253.6768951416016,252.69793701171875,286.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.449615478515625,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,9.484663314651698e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95458984375,0.0,0.0,7.376961002591997e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,9.987808880396189e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,0.0004737782874144,288.601318359375,294.1499938964844,252.6300048828125,251.9519958496093,253.6768951416016,252.69793701171875,286.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.449615478515625,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751892089844,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389038085937,0.0,0.0,7.37835289328359e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,9.98969335341826e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837951660156,0.0,0.0,0.0004738676943816,288.5852966308594,294.1499938964844,252.6100006103516,251.9341278076172,253.6579742431641,252.6777191162109,286.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.45610809326172,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95147705078125,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751892089844,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389038085937,0.0,0.0,7.37835289328359e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,9.98969335341826e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837951660156,0.0,0.0,0.0004738676943816,288.5852966308594,294.1499938964844,252.6100006103516,251.9341278076172,253.6579742431641,252.6777191162109,286.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.45610809326172,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94354248046875,0.0,0.0,9.487399074714632e-05,290.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,9.990687249228358e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310302734375,0.0,0.0,7.379088492598385e-05,289.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,9.990689432015644e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97564697265625,0.0,0.0,0.0004739149590022,288.5772705078125,294.1499938964844,252.6000061035156,251.9252014160156,253.64849853515625,252.6676025390625,286.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.459476470947266,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,9.488382784184068e-05,290.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,9.991723345592618e-05,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,7.379853923339397e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195861816406,0.0,0.0,9.991725528379902e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,0.0004739641153719,288.5692443847656,294.1499938964844,252.58999633789065,251.91629028320312,253.63902282714844,252.65750122070312,286.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.46293258666992,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,9.490473166806623e-05,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,9.993924322770908e-05,289.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9074401855469,0.0,0.0,7.381479372270405e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039001464844,0.0,0.0,9.993926505558191e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,0.0004740685108117,288.5531616210937,294.1499938964844,252.57000732421875,251.89846801757807,253.6200561523437,252.63726806640625,286.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200249195,7.173759808409841e-09,0.0010111931478604,-0.017845943570137,0.0,0.0,0.0,-0.0083691561594605,60.0,-23.470123291015625,-0.0,-6.971623633944547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,9.490473166806623e-05,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,9.993924322770908e-05,289.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9074401855469,0.0,0.0,7.381479372270405e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039001464844,0.0,0.0,9.993926505558191e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,0.0004740685108117,288.5531616210937,294.1499938964844,252.57000732421875,251.89846801757807,253.6200561523437,252.63726806640625,286.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200249195,7.173759808409841e-09,0.0010111931478604,-0.017845943570137,0.0,0.0,0.0,-0.0083691561594605,60.0,-23.470123291015625,-0.0,-6.971623633944547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,9.49277455219999e-05,290.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,9.996347944252192e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,7.383269257843494e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88818359375,0.0,0.0,9.996350127039476e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349365234375,0.0,0.0,0.000474183470942,288.5370788574219,294.1499938964844,252.5500030517578,251.8806610107422,253.6010589599609,252.6170196533203,286.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114454198628,7.202426210994872e-09,0.0010114382021129,-0.0179210286587476,0.0,0.0,0.0,-0.0083833672106266,60.0,-23.477764129638672,-0.0,-6.975004396281292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9038391113281,0.0,0.0,9.49277455219999e-05,290.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,9.996347944252192e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,7.383269257843494e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88818359375,0.0,0.0,9.996350127039476e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349365234375,0.0,0.0,0.000474183470942,288.5370788574219,294.1499938964844,252.5500030517578,251.8806610107422,253.6010589599609,252.6170196533203,286.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114454198628,7.202426210994872e-09,0.0010114382021129,-0.0179210286587476,0.0,0.0,0.0,-0.0083833672106266,60.0,-23.477764129638672,-0.0,-6.975004396281292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879089355469,0.0,0.0,9.495402628090233e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,9.999115718528628e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759460449219,0.0,0.0,7.38531380193308e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,9.999117901315913e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91864013671875,0.0,0.0,0.0004743147583212,288.5209655761719,294.1499938964844,252.5303192138672,251.8632354736328,253.58204650878903,252.59678649902344,286.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235171128883166e-09,0.0010117181809619,-0.018006794154644,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.48593521118164,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
