time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879089355469,0.0,0.0,9.495402628090233e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,9.999115718528628e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759460449219,0.0,0.0,7.38531380193308e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,9.999117901315913e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91864013671875,0.0,0.0,0.0004743147583212,288.5209655761719,294.1499938964844,252.5303192138672,251.8632354736328,253.58204650878903,252.59678649902344,286.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235171128883166e-09,0.0010117181809619,-0.018006794154644,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.48593521118164,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,9.498517465544865e-05,290.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89422607421875,0.0,0.0,0.0001000239572022,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,7.387735968222842e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.0001000239717541,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,0.0004744703473988,288.5048522949219,294.1499938964844,252.5112762451172,251.84646606445312,253.56301879882807,252.5767364501953,286.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273972979504606e-09,0.0010120499646291,-0.0181084256619215,0.0,0.0,0.0,-0.0084188356995582,60.0,-23.49481964111328,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,9.498517465544865e-05,290.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89422607421875,0.0,0.0,0.0001000239572022,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,7.387735968222842e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.0001000239717541,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,0.0004744703473988,288.5048522949219,294.1499938964844,252.5112762451172,251.84646606445312,253.56301879882807,252.5767364501953,286.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273972979504606e-09,0.0010120499646291,-0.0181084256619215,0.0,0.0,0.0,-0.0084188356995582,60.0,-23.49481964111328,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.864013671875,0.0,0.0,9.500241867499426e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861083984375,0.0,0.0,0.0001000421107164,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522644042969,0.0,0.0,7.389077654806897e-05,289.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,0.0001000421325443,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941650390625,0.0,0.0,0.000474556494737,288.4967956542969,294.1499938964844,252.50196838378903,251.8383026123047,253.5535125732422,252.56678771972656,286.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.2954562391203134e-09,0.0010122336680069,-0.0181646943092346,0.0,0.0,0.0,-0.0084294863045215,60.0,-23.499521255493164,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560485839844,0.0,0.0,9.502112516202033e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780212402344,0.0,0.0,0.0001000618140096,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443603515625,0.0,0.0,7.390532118733972e-05,289.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409729003906,0.0,0.0,0.0001000618285615,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885986328125,0.0,0.0,0.0004746499180328,288.4887390136719,294.1499938964844,252.4927978515625,251.830307006836,253.54400634765625,252.55691528320312,286.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318761596764034e-09,0.0010124329710379,-0.0182257331907749,0.0,0.0,0.0,-0.0084410393610596,60.0,-23.50444602966309,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.840087890625,0.0,0.0,9.506211790721864e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.0,0.0001001049749902,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285522460937,0.0,0.0,7.393720443360507e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252258300781,0.0,0.0,0.0001001049968181,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,0.0004748546925839,288.4725646972656,294.1499938964844,252.474853515625,251.8147125244141,253.5249938964844,252.53738403320312,286.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.51488494873047,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.840087890625,0.0,0.0,9.506211790721864e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.0,0.0001001049749902,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285522460937,0.0,0.0,7.393720443360507e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252258300781,0.0,0.0,0.0001001049968181,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,0.0004748546925839,288.4725646972656,294.1499938964844,252.474853515625,251.8147125244141,253.5249938964844,252.53738403320312,286.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.51488494873047,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,9.51084803091362e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84552001953125,0.0,0.0,0.0001001537966658,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,7.397326407954097e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094177246094,0.0,0.0,0.0001001538184937,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.0004750862717628,288.4564208984375,294.1499938964844,252.45741271972656,251.79962158203125,253.5059814453125,252.51821899414065,286.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.526281356811523,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,9.51084803091362e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84552001953125,0.0,0.0,0.0001001537966658,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,7.397326407954097e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094177246094,0.0,0.0,0.0001001538184937,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.0004750862717628,288.4564208984375,294.1499938964844,252.45741271972656,251.79962158203125,253.5059814453125,252.51821899414065,286.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.526281356811523,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80810546875,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292541503906,0.0,0.0,0.0001002080534817,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.796875,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936096191406,0.0,0.0,0.0001002080753096,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8369445800781,0.0,0.0,0.0004753436660394,288.4402160644531,294.1499938964844,252.44039916992188,251.78501892089844,253.4870147705078,252.4994354248047,286.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.538646697998047,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80810546875,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292541503906,0.0,0.0,0.0001002080534817,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.796875,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936096191406,0.0,0.0,0.0001002080753096,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8369445800781,0.0,0.0,0.0004753436660394,288.4402160644531,294.1499938964844,252.44039916992188,251.78501892089844,253.4870147705078,252.4994354248047,286.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.538646697998047,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920837402344,0.0,0.0,9.521639003651217e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81298828125,0.0,0.0,0.0001002674398478,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.781005859375,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,0.0001002674543997,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.0004756253329105,288.42401123046875,294.1499938964844,252.42379760742188,251.7708435058593,253.4680633544922,252.48101806640625,286.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.55195617675781,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920837402344,0.0,0.0,9.521639003651217e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81298828125,0.0,0.0,0.0001002674398478,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.781005859375,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,0.0001002674543997,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.0004756253329105,288.42401123046875,294.1499938964844,252.42379760742188,251.7708435058593,253.4680633544922,252.48101806640625,286.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.55195617675781,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840881347656,0.0,0.0,9.52463160501793e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048400878906,0.0,0.0,0.0001002989520202,289.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7730407714844,0.0,0.0,7.408047531498596e-05,289.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698669433594,0.0,0.0,0.0001002989665721,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123779296875,0.0,0.0,0.0004757748392876,288.4158935546875,294.1499938964844,252.4156188964844,251.76388549804688,253.45860290527344,252.4719696044922,286.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.5589656829834,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77606201171875,0.0,0.0,9.52771952142939e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79669189453125,0.0,0.0,0.0001003314609988,289.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7651062011719,0.0,0.0,7.410448597511277e-05,289.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619323730469,0.0,0.0,0.0001003314828267,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041687011719,0.0,0.0,0.0004759290604852,288.40777587890625,294.1499938964844,252.4075469970703,251.75701904296875,253.4491424560547,252.4630126953125,286.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.566177368164062,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.760009765625,0.0,0.0,9.53414782998152e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803649902344,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491760253906,0.0,0.0,7.415448635583743e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460632324219,0.0,0.0,0.0001003991783363,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,0.0004762501921504,288.3915405273437,294.1499938964844,252.3916015625,251.74354553222656,253.43028259277344,252.44534301757807,286.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.58110237121582,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.760009765625,0.0,0.0,9.53414782998152e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803649902344,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491760253906,0.0,0.0,7.415448635583743e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460632324219,0.0,0.0,0.0001003991783363,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,0.0004762501921504,288.3915405273437,294.1499938964844,252.3916015625,251.74354553222656,253.43028259277344,252.44534301757807,286.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.58110237121582,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439270019531,0.0,0.0,9.540848259348422e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,0.0001004697187454,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332458496094,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73016357421875,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713317871094,0.0,0.0,0.0004765848862007,288.3752746582031,294.1499938964844,252.3759307861328,251.7303466796875,253.41143798828125,252.42800903320312,286.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.59661293029785,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439270019531,0.0,0.0,9.540848259348422e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,0.0001004697187454,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332458496094,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73016357421875,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713317871094,0.0,0.0,0.0004765848862007,288.3752746582031,294.1499938964844,252.3759307861328,251.7303466796875,253.41143798828125,252.42800903320312,286.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.59661293029785,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72784423828125,0.0,0.0,9.54770584939979e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476806640625,0.0,0.0,0.0001005419326247,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71728515625,0.0,0.0,7.42599368095398e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,0.0001005419544526,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,0.0004769274382852,288.3589782714844,294.1499938964844,252.3604736328125,251.7173767089844,253.3926544189453,252.4110107421875,286.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.61249351501465,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72784423828125,0.0,0.0,9.54770584939979e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476806640625,0.0,0.0,0.0001005419326247,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71728515625,0.0,0.0,7.42599368095398e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,0.0001005419544526,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,0.0004769274382852,288.3589782714844,294.1499938964844,252.3604736328125,251.7173767089844,253.3926544189453,252.4110107421875,286.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.61249351501465,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,9.554598364047706e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313232421875,0.0,0.0,0.0001006145175779,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012939453125,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69830322265625,0.0,0.0,0.0001006145321298,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384338378906,0.0,0.0,0.0004772717365995,288.3426818847656,294.1499938964844,252.3451995849609,251.70458984375,253.37391662597656,252.394287109375,286.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.62847900390625,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,9.554598364047706e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313232421875,0.0,0.0,0.0001006145175779,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012939453125,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69830322265625,0.0,0.0,0.0001006145321298,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384338378906,0.0,0.0,0.0004772717365995,288.3426818847656,294.1499938964844,252.3451995849609,251.70458984375,253.37391662597656,252.394287109375,286.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.62847900390625,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7036437988281,0.0,0.0,9.558012970956042e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7231140136719,0.0,0.0,0.0001006504753604,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932983398437,0.0,0.0,7.434010331053287e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,0.0001006504899123,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301940917969,0.0,0.0,0.0004774423141498,288.3345031738281,294.1499938964844,252.33761596679688,251.69825744628903,253.3645782470703,252.38604736328125,286.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.63641929626465,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955871582031,0.0,0.0,9.561369370203464e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,0.0001006858219625,289.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.685302734375,0.0,0.0,7.436620944645256e-05,289.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68231201171875,0.0,0.0,0.0001006858365144,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7219543457031,0.0,0.0,0.000477609981317,288.3263244628906,294.1499938964844,252.3300628662109,251.6919403076172,253.3552398681641,252.3778533935547,286.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592799276113,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.644248962402344,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794128417969,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,0.0001007533137453,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054748535156,0.0,0.0,0.0004779300943482,288.3099975585937,294.1499938964844,252.31500244140625,251.67938232421875,253.33660888671875,252.3616485595703,286.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.659393310546875,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794128417969,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,0.0001007533137453,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054748535156,0.0,0.0,0.0004779300943482,288.3099975585937,294.1499938964844,252.31500244140625,251.67938232421875,253.33660888671875,252.3616485595703,286.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.659393310546875,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532287597656,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503295898437,0.0,0.0,0.0001008130275295,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68896484375,0.0,0.0,0.0004782133328262,288.2936096191406,294.1499938964844,252.3000030517578,251.6668701171875,253.31802368164065,252.3456573486328,286.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533746629953,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.67300033569336,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532287597656,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503295898437,0.0,0.0,0.0001008130275295,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68896484375,0.0,0.0,0.0004782133328262,288.2936096191406,294.1499938964844,252.3000030517578,251.6668701171875,253.31802368164065,252.3456573486328,286.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533746629953,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.67300033569336,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470642089844,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656799316406,0.0,0.0,0.000100864257547,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343078613281,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724548339844,0.0,0.0,0.000478456437122,288.2772216796875,294.1499938964844,252.2849884033203,251.65435791015625,253.29949951171875,252.329818725586,286.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.684913635253903,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470642089844,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656799316406,0.0,0.0,0.000100864257547,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343078613281,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724548339844,0.0,0.0,0.000478456437122,288.2772216796875,294.1499938964844,252.2849884033203,251.65435791015625,253.29949951171875,252.329818725586,286.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.684913635253903,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,9.58219461608678e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64923095703125,0.0,0.0,0.000100905119325,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210632324219,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182556152344,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,0.0004786502686329,288.2608337402344,294.1499938964844,252.2699432373047,251.64178466796875,253.28103637695312,252.31411743164065,286.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.694713592529297,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,9.58219461608678e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64923095703125,0.0,0.0,0.000100905119325,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210632324219,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182556152344,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,0.0004786502686329,288.2608337402344,294.1499938964844,252.2699432373047,251.64178466796875,253.28103637695312,252.31411743164065,286.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.694713592529297,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62274169921875,0.0,0.0,9.583659993950278e-05,290.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410217285156,0.0,0.0,0.0001009205443551,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.613037109375,0.0,0.0,7.453958096448332e-05,289.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,0.000100920566183,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64764404296875,0.0,0.0,0.0004787234356626,288.25262451171875,294.1499938964844,252.26239013671875,251.63546752929688,253.2718200683593,252.3063201904297,286.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.698394775390625,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,9.584936924511568e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327819824219,0.0,0.0,0.0001009339976008,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60498046875,0.0,0.0,7.454951264662668e-05,289.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6021728515625,0.0,0.0,0.0001009340121527,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6393737792969,0.0,0.0,0.000478787231259,288.2444152832031,294.1499938964844,252.2548065185547,251.62911987304688,253.2626190185547,252.2985382080078,286.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.70161819458008,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,9.586591477273032e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163330078125,0.0,0.0,0.0001009514162433,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888671875,0.0,0.0,7.456237653968856e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,0.0001009514307952,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,0.0004788698570337,288.2279663085937,294.1499938964844,252.23953247070312,251.6163024902344,253.2442626953125,252.2830047607422,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.706069946289062,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,9.586591477273032e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163330078125,0.0,0.0,0.0001009514162433,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888671875,0.0,0.0,7.456237653968856e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,0.0001009514307952,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,0.0004788698570337,288.2279663085937,294.1499938964844,252.23953247070312,251.6163024902344,253.2442626953125,252.2830047607422,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.706069946289062,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,9.58722157520242e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.599853515625,0.0,0.0,0.0001009580519166,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,7.456728053512052e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57000732421875,0.0,0.0,0.0001009580664685,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062927246094,0.0,0.0,0.0004789013473782,288.2115173339844,294.1499938964844,252.2240753173828,251.6032867431641,253.2259521484375,252.2675018310547,286.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.708026885986328,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,9.58722157520242e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.599853515625,0.0,0.0,0.0001009580519166,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,7.456728053512052e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57000732421875,0.0,0.0,0.0001009580664685,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062927246094,0.0,0.0,0.0004789013473782,288.2115173339844,294.1499938964844,252.2240753173828,251.6032867431641,253.2259521484375,252.2675018310547,286.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.708026885986328,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
