time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658874511719,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833740234375,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539245605469,0.0,0.0,0.0001009541665553,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0004788828664459,288.195068359375,294.1499938964844,252.2084045410156,251.5900421142578,253.2076873779297,252.251953125,286.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.707448959350582,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658874511719,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833740234375,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539245605469,0.0,0.0,0.0001009541665553,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0004788828664459,288.195068359375,294.1499938964844,252.2084045410156,251.5900421142578,253.2076873779297,252.251953125,286.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.707448959350582,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496520996094,0.0,0.0,9.585746010998264e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56689453125,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404663085937,0.0,0.0,7.455580634996295e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378112792969,0.0,0.0,0.000100942532299,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,0.0004788276564795,288.1786193847656,294.1499938964844,252.1924591064453,251.5764923095703,253.18948364257807,252.23635864257807,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.705081939697266,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496520996094,0.0,0.0,9.585746010998264e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56689453125,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404663085937,0.0,0.0,7.455580634996295e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378112792969,0.0,0.0,0.000100942532299,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,0.0004788276564795,288.1786193847656,294.1499938964844,252.1924591064453,251.5764923095703,253.18948364257807,252.23635864257807,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.705081939697266,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54150390625,0.0,0.0,9.584926010575144e-05,290.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55865478515625,0.0,0.0,0.0001009338811854,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,7.454942533513531e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297546386719,0.0,0.0,0.0001009338957373,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648803710937,0.0,0.0,0.0004787866782862,288.17041015625,294.1499938964844,252.1843719482422,251.5695953369141,253.18038940429688,252.2285003662109,286.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.70323944091797,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53338623046875,0.0,0.0,9.583955397829412e-05,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5504150390625,0.0,0.0,0.000100923658465,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243225097656,0.0,0.0,7.45418801670894e-05,289.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216979980469,0.0,0.0,0.0001009236802929,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,0.0004787382204085,288.16217041015625,294.1499938964844,252.1762084960937,251.56260681152344,253.1713104248047,252.2206268310547,286.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.70101928710937,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171203613281,0.0,0.0,9.58166565396823e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.533935546875,0.0,0.0,0.0001008995459415,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081787109375,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.0001008995604934,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400390625,0.0,0.0,0.000478623813251,288.14569091796875,294.1499938964844,252.1596069335937,251.54833984375,253.1531677246093,252.2047119140625,286.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.695741653442383,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171203613281,0.0,0.0,9.58166565396823e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.533935546875,0.0,0.0,0.0001008995459415,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081787109375,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.0001008995604934,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400390625,0.0,0.0,0.000478623813251,288.14569091796875,294.1499938964844,252.1596069335937,251.54833984375,253.1531677246093,252.2047119140625,286.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.695741653442383,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008239746094,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174560546875,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48944091796875,0.0,0.0,0.000100872159237,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,0.000478493864648,288.1292419433594,294.1499938964844,252.14259338378903,251.5336456298828,253.1350555419922,252.18858337402344,286.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.689695358276367,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008239746094,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174560546875,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48944091796875,0.0,0.0,0.000100872159237,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,0.000478493864648,288.1292419433594,294.1499938964844,252.14259338378903,251.5336456298828,253.1350555419922,252.18858337402344,286.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.689695358276367,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009460449219,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4758605957031,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47332763671875,0.0,0.0,0.0001008433537208,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,0.000478357222164,288.1127624511719,294.1499938964844,252.1251373291016,251.5184631347656,253.1169586181641,252.1721649169922,286.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.683368682861328,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009460449219,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4758605957031,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47332763671875,0.0,0.0,0.0001008433537208,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,0.000478357222164,288.1127624511719,294.1499938964844,252.1251373291016,251.5184631347656,253.1169586181641,252.1721649169922,286.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.683368682861328,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682922363281,0.0,0.0,9.57362644840032e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844665527344,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,0.0001008149047265,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,0.0004782222677022,288.0962829589844,294.1499938964844,252.1071929931641,251.5027618408203,253.098876953125,252.15542602539065,286.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.677202224731445,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682922363281,0.0,0.0,9.57362644840032e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844665527344,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,0.0001008149047265,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,0.0004782222677022,288.0962829589844,294.1499938964844,252.1071929931641,251.5027618408203,253.098876953125,252.15542602539065,286.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.677202224731445,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,9.57233933149837e-05,290.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762268066406,0.0,0.0,0.0001008013350656,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515991210937,0.0,0.0,7.445152732543647e-05,289.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,0.0001008013496175,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820861816406,0.0,0.0,0.0004781579773407,288.08807373046875,294.1499938964844,252.09803771972656,251.49468994140625,253.08984375,252.1469116210937,286.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.67432403564453,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519958496094,0.0,0.0,9.571130794938654e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,0.0001007886094157,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,7.444213406415656e-05,289.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410400390625,0.0,0.0,0.0001007886239676,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737854003906,0.0,0.0,0.0004780976159963,288.079833984375,294.1499938964844,252.08872985839844,251.4864654541016,253.080795288086,252.13829040527344,286.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.671669006347656,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43572998046875,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273376464844,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248962402344,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4572448730469,0.0,0.0,0.0004779919399879,288.0633544921875,294.1499938964844,252.0696716308593,251.4695739746093,253.0626983642578,252.1207275390625,286.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152248653914285e-09,0.0010195602662861,-0.0204086527228355,0.0,0.0,0.0,-0.008854235522449,60.0,-23.667224884033203,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43572998046875,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273376464844,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248962402344,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4572448730469,0.0,0.0,0.0004779919399879,288.0633544921875,294.1499938964844,252.0696716308593,251.4695739746093,253.0626983642578,252.1207275390625,286.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152248653914285e-09,0.0010195602662861,-0.0204086527228355,0.0,0.0,0.0,-0.008854235522449,60.0,-23.667224884033203,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,9.56737931119278e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350280761719,0.0,0.0,0.0001007491009659,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111328125,0.0,0.0,7.441295019816607e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40875244140625,0.0,0.0,0.0001007491155178,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.440673828125,0.0,0.0,0.000477910216432,288.046875,294.1499938964844,252.0500030517578,251.4519958496093,253.04458618164065,252.1027069091797,286.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131864071003747e-09,0.001019385876134,-0.0203552693128585,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.664140701293945,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,9.56737931119278e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350280761719,0.0,0.0,0.0001007491009659,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111328125,0.0,0.0,7.441295019816607e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40875244140625,0.0,0.0,0.0001007491155178,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.440673828125,0.0,0.0,0.000477910216432,288.046875,294.1499938964844,252.0500030517578,251.4519958496093,253.04458618164065,252.1027069091797,286.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131864071003747e-09,0.001019385876134,-0.0203552693128585,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.664140701293945,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,9.565670188749208e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41851806640625,0.0,0.0,0.0001007311075227,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949584960937,0.0,0.0,7.439966429956257e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,0.0001007311220746,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241027832031,0.0,0.0,0.0004778248548973,288.0303649902344,294.1499938964844,252.0287628173828,251.43280029296875,253.02642822265625,252.0839233398437,286.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110572657926696e-09,0.001019203918986,-0.0202995091676712,0.0,0.0,0.0,-0.0088335750624537,60.0,-23.662425994873047,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,9.565670188749208e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41851806640625,0.0,0.0,0.0001007311075227,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949584960937,0.0,0.0,7.439966429956257e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,0.0001007311220746,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241027832031,0.0,0.0,0.0004778248548973,288.0303649902344,294.1499938964844,252.0287628173828,251.43280029296875,253.02642822265625,252.0839233398437,286.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110572657926696e-09,0.001019203918986,-0.0202995091676712,0.0,0.0,0.0,-0.0088335750624537,60.0,-23.662425994873047,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40203857421875,0.0,0.0,0.0001007064493023,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764343261719,0.0,0.0,0.0001007064638542,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,0.0004777078866027,288.0138854980469,294.1499938964844,252.00515747070312,251.41114807128903,253.0082092285156,252.064208984375,285.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081393332304287e-09,0.0010189544409513,-0.020223094150424,0.0,0.0,0.0,-0.0088191097602248,60.0,-23.661130905151367,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40203857421875,0.0,0.0,0.0001007064493023,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764343261719,0.0,0.0,0.0001007064638542,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,0.0004777078866027,288.0138854980469,294.1499938964844,252.00515747070312,251.41114807128903,253.0082092285156,252.064208984375,285.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081393332304287e-09,0.0010189544409513,-0.020223094150424,0.0,0.0,0.0,-0.0088191097602248,60.0,-23.661130905151367,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786926269531,0.0,0.0,9.561928163748236e-05,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.393798828125,0.0,0.0,0.0001006917082122,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37066650390625,0.0,0.0,7.437056046910584e-05,289.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,0.0001006917227641,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992614746094,0.0,0.0,0.0004776379500981,288.0056457519531,294.1499938964844,251.9925079345703,251.3994598388672,252.99905395507807,252.05377197265625,285.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063950396319797e-09,0.001018805312924,-0.0201774109154939,0.0,0.0,0.0,-0.0088104624301195,60.0,-23.660533905029297,-0.0,-7.076991437315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,9.56038129515946e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3855285644531,0.0,0.0,0.0001006754100671,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,7.435852603521198e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602600097656,0.0,0.0,0.0001006754246191,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909912109375,0.0,0.0,0.0004775606503244,287.9974060058594,294.1499938964844,251.9793243408203,251.38720703125,252.98985290527344,252.0429534912109,285.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044670707363366e-09,0.0010186404688283,-0.0201269201934337,0.0,0.0,0.0,-0.0088009051978588,60.0,-23.65995979309082,-0.0,-7.074701358078529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.354248046875,0.0,0.0,9.55690848059021e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690490722656,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440856933594,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,0.000477387162391,287.9808959960937,294.1499938964844,251.951400756836,251.36111450195312,252.9713592529297,252.0202178955078,285.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.65889549255371,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.354248046875,0.0,0.0,9.55690848059021e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690490722656,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440856933594,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,0.000477387162391,287.9808959960937,294.1499938964844,251.951400756836,251.36111450195312,252.9713592529297,252.0202178955078,285.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.65889549255371,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,9.552931442158295e-05,289.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301696777344,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,0.0001005969752441,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,0.0004771885287482,287.96441650390625,294.1499938964844,251.9215240478516,251.3330078125,252.95265197753903,251.9956817626953,285.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951849845255765e-09,0.0010178467491641,-0.0198838301002979,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.65798759460449,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,9.552931442158295e-05,289.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301696777344,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,0.0001005969752441,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,0.0004771885287482,287.96441650390625,294.1499938964844,251.9215240478516,251.3330078125,252.95265197753903,251.9956817626953,285.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951849845255765e-09,0.0010178467491641,-0.0198838301002979,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.65798759460449,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360900878906,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117370605469,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,0.0004769701336044,287.94793701171875,294.1499938964844,251.88983154296875,251.30303955078125,252.9337615966797,251.9696655273437,285.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.65722846984864,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360900878906,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117370605469,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,0.0004769701336044,287.94793701171875,294.1499938964844,251.88983154296875,251.30303955078125,252.9337615966797,251.9696655273437,285.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.65722846984864,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196105957031,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977600097656,0.0,0.0,7.422924682032317e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955627441406,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32476806640625,0.0,0.0,0.000476730405353,287.9314270019531,294.1499938964844,251.85646057128903,251.27134704589844,252.9145965576172,251.9417724609375,285.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.656679153442383,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196105957031,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977600097656,0.0,0.0,7.422924682032317e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955627441406,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32476806640625,0.0,0.0,0.000476730405353,287.9314270019531,294.1499938964844,251.85646057128903,251.27134704589844,252.9145965576172,251.9417724609375,285.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.656679153442383,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,9.541255712974817e-05,289.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113708496094,0.0,0.0,0.0001004740115604,289.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,7.420976908179e-05,289.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874755859375,0.0,0.0,0.0001004740261123,290.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164978027344,0.0,0.0,0.0004766053170897,287.9231872558594,294.1499938964844,251.8392028808593,251.25489807128903,252.90493774414065,251.92730712890625,285.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.656457901000977,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.538645826978608e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,0.0001004465229925,289.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28155517578125,0.0,0.0,7.418946916004643e-05,289.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,0.0001004465375444,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082275390625,0.0,0.0,0.0004764749319292,287.9149475097656,294.1499938964844,251.82156372070312,251.2380828857422,252.8951873779297,251.91241455078125,285.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.656293869018555,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27276611328125,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2866516113281,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,0.0004762037715408,287.8984680175781,294.1499938964844,251.7852783203125,251.2033843994141,252.87550354003903,251.8816070556641,285.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.656089782714844,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27276611328125,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2866516113281,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,0.0004762037715408,287.8984680175781,294.1499938964844,251.7852783203125,251.2033843994141,252.87550354003903,251.8816070556641,285.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.656089782714844,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564697265625,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701721191406,0.0,0.0,0.0001003292636596,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,7.410285616060719e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470703125,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751770019531,0.0,0.0,0.0004759186995215,287.8819885253906,294.1499938964844,251.74774169921875,251.1674041748047,252.85552978515625,251.849365234375,285.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.65607261657715,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
