time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564697265625,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701721191406,0.0,0.0,0.0001003292636596,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,7.410285616060719e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470703125,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751770019531,0.0,0.0,0.0004759186995215,287.8819885253906,294.1499938964844,251.74774169921875,251.1674041748047,252.85552978515625,251.849365234375,285.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.65607261657715,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401733398437,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23297119140625,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308959960937,0.0,0.0,0.0001002667340799,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586364746094,0.0,0.0,0.0004756220150738,287.8655090332031,294.1499938964844,251.70909118652344,251.1302947998047,252.83523559570312,251.81581115722656,285.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.656232833862305,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401733398437,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23297119140625,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308959960937,0.0,0.0,0.0001002667340799,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586364746094,0.0,0.0,0.0004756220150738,287.8655090332031,294.1499938964844,251.70909118652344,251.1302947998047,252.83523559570312,251.81581115722656,285.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.656232833862305,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.223876953125,0.0,0.0,9.515439887763932e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372741699219,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,7.400897447951138e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,0.000100202167232,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,0.0004753157554659,287.8490295410156,294.1499938964844,251.6694793701172,251.09217834472656,252.81460571289065,251.7810516357422,285.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.65656852722168,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.223876953125,0.0,0.0,9.515439887763932e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372741699219,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,7.400897447951138e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,0.000100202167232,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,0.0004753157554659,287.8490295410156,294.1499938964844,251.6694793701172,251.09217834472656,252.81460571289065,251.7810516357422,285.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.65656852722168,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,9.512311225989832e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,0.000100169207144,289.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,7.398464367724955e-05,289.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,0.0001001692216959,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,0.0004751594678964,287.8408203125,294.1499938964844,251.6493530273437,251.0727996826172,252.8041534423828,251.76319885253903,285.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.65681266784668,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076110839844,0.0,0.0,9.509158553555608e-05,289.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208251953125,0.0,0.0,0.0001001360069494,289.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,7.396012370008975e-05,289.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,0.0001001360215013,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256164550781,0.0,0.0,0.0004750019870698,287.83258056640625,294.1499938964844,251.6290283203125,251.05322265625,252.79360961914065,251.74513244628903,285.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.657093048095703,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043762207031,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,0.0001000687625491,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,0.0004746829217765,287.8161315917969,294.1499938964844,251.587890625,251.0135498046875,252.77227783203125,251.70828247070312,285.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.65780067443848,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043762207031,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,0.0001000687625491,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,0.0004746829217765,287.8161315917969,294.1499938964844,251.587890625,251.0135498046875,252.77227783203125,251.70828247070312,285.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.65780067443848,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.175048828125,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662292480469,0.0,0.0,0.0001000009069684,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,0.0004743610625155,287.7996520996094,294.1499938964844,251.5461883544922,250.97332763671875,252.75059509277344,251.670654296875,285.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.658700942993164,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.175048828125,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662292480469,0.0,0.0,0.0001000009069684,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,0.0004743610625155,287.7996520996094,294.1499938964844,251.5461883544922,250.97332763671875,252.75059509277344,251.670654296875,285.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.658700942993164,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,9.993290586862712e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0004740385047625,287.783203125,294.1499938964844,251.50408935546875,250.93267822265625,252.7285614013672,251.63229370117188,285.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.659826278686523,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,9.993290586862712e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0004740385047625,287.783203125,294.1499938964844,251.50408935546875,250.93267822265625,252.7285614013672,251.63229370117188,285.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.659826278686523,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,9.483444591751322e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,9.986524673877284e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,0.0004737175477202,287.76678466796875,294.1499938964844,251.4617156982422,250.8917694091797,252.7061920166016,251.5933837890625,285.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.66117286682129,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,9.483444591751322e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,9.986524673877284e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,0.0004737175477202,287.76678466796875,294.1499938964844,251.4617156982422,250.8917694091797,252.7061920166016,251.5933837890625,285.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.66117286682129,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,9.480259905103594e-05,289.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,9.983169729821384e-05,289.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,7.37353548174724e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,9.983171185012908e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,0.000473558466183,287.758544921875,294.1499938964844,251.4404754638672,250.8712615966797,252.6948699951172,251.57373046875,285.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.66194725036621,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12628173828125,0.0,0.0,9.47710359469056e-05,289.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,9.979846072383224e-05,289.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11968994140625,0.0,0.0,7.371080573648214e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,9.979846799978986e-05,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,0.0004734008107334,287.7503356933594,294.1499938964844,251.41921997070312,250.8507232666016,252.6834716796875,251.55398559570312,285.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.66278839111328,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,9.470899385632948e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,9.97331299004145e-05,289.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.973313717637212e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,0.0004730908840429,287.7339172363281,294.1499938964844,251.3767242431641,250.8097076416016,252.660400390625,251.51426696777344,285.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.664695739746094,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,9.470899385632948e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,9.97331299004145e-05,289.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.973313717637212e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,0.0004730908840429,287.7339172363281,294.1499938964844,251.3767242431641,250.8097076416016,252.660400390625,251.51426696777344,285.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.664695739746094,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,9.966958896256985e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,9.966960351448506e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.0,0.0,0.0004727895138785,287.71746826171875,294.1499938964844,251.3343811035156,250.76885986328125,252.63702392578125,251.47430419921875,285.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.666898727416992,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,9.966958896256985e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,9.966960351448506e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.0,0.0,0.0004727895138785,287.71746826171875,294.1499938964844,251.3343811035156,250.76885986328125,252.63702392578125,251.47430419921875,285.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.666898727416992,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,9.459070861339568e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,9.960857278201728e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,7.357055437751114e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.96085800579749e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,0.0004725000471808,287.7010498046875,294.1499938964844,251.2923278808593,250.72830200195312,252.61331176757807,251.4342193603516,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.6694564819336,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,9.459070861339568e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,9.960857278201728e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,7.357055437751114e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.96085800579749e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,0.0004725000471808,287.7010498046875,294.1499938964844,251.2923278808593,250.72830200195312,252.61331176757807,251.4342193603516,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.6694564819336,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.45353094721213e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,9.955024142982438e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,0.0004722232988569,287.68463134765625,294.1499938964844,251.25070190429688,250.68820190429688,252.5893096923828,251.3941345214844,285.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.67233657836914,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.45353094721213e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,9.955024142982438e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,0.0004722232988569,287.68463134765625,294.1499938964844,251.25070190429688,250.68820190429688,252.5893096923828,251.3941345214844,285.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.67233657836914,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,9.45087376749143e-05,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649108886719,0.0,0.0,9.952225082088262e-05,289.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469665527344,0.0,0.0,7.350680243689567e-05,289.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,9.952225809684025e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06915283203125,0.0,0.0,0.0004720905853901,287.6764221191406,294.1499938964844,251.2301025390625,250.6683654785156,252.5771942138672,251.37413024902344,285.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.67392539978028,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450744628906,0.0,0.0,9.448304626857862e-05,289.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.949519881047308e-05,289.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,7.34868153813295e-05,289.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,9.94952060864307e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,0.0004719622666016,287.668212890625,294.1499938964844,251.20965576171875,250.64871215820312,252.5649871826172,251.35415649414065,285.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.67560386657715,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0288391113281,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,9.94438523775898e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,7.344889309024438e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,9.94438596535474e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445251464844,0.0,0.0,0.0004717186966445,287.6518249511719,294.1499938964844,251.1693115234375,250.6099395751953,252.54039001464844,251.3144073486328,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.679208755493164,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0288391113281,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,9.94438523775898e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,7.344889309024438e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,9.94438596535474e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445251464844,0.0,0.0,0.0004717186966445,287.6518249511719,294.1499938964844,251.1693115234375,250.6099395751953,252.54039001464844,251.3144073486328,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.679208755493164,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,9.438904817216098e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,9.939621668308972e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.028076171875,0.0,0.0,0.000471492705401,287.6354064941406,294.1499938964844,251.1298065185547,250.5720672607422,252.5155487060547,251.2749786376953,285.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.683155059814453,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,9.438904817216098e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,9.939621668308972e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.028076171875,0.0,0.0,0.000471492705401,287.6354064941406,294.1499938964844,251.1298065185547,250.5720672607422,252.5155487060547,251.2749786376953,285.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.683155059814453,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,9.935311391018332e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,7.338188152061775e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886779785156,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.0004712883091997,287.6189880371094,294.1499938964844,251.09130859375,250.5352020263672,252.490463256836,251.23602294921875,285.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480187053625741e-09,0.0010052626021206,-0.0160292312502861,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.687423706054688,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,9.935311391018332e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,7.338188152061775e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886779785156,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.0004712883091997,287.6189880371094,294.1499938964844,251.09130859375,250.5352020263672,252.490463256836,251.23602294921875,285.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480187053625741e-09,0.0010052626021206,-0.0160292312502861,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.687423706054688,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.431085345568135e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.93138601188548e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,7.335288682952523e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,0.0004711021028924,287.60260009765625,294.1499938964844,251.053939819336,250.49952697753903,252.4651794433593,251.1975860595703,285.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.69194984436035,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.431085345568135e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.93138601188548e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,7.335288682952523e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,0.0004711021028924,287.60260009765625,294.1499938964844,251.053939819336,250.49952697753903,252.4651794433593,251.1975860595703,285.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.69194984436035,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,9.429383499082178e-05,289.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,9.929594671120868e-05,289.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,7.333965186262503e-05,289.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644775390625,0.0,0.0,9.929595398716629e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.0004710171197075,287.5943908691406,294.1499938964844,251.0357208251953,250.482162475586,252.45245361328125,251.1786193847656,285.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125460497166395e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.694299697875977,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,9.42779370234348e-05,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,9.927920473273844e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580993652344,0.0,0.0,7.332728273468092e-05,289.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,9.927921200869604e-05,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97882080078125,0.0,0.0,0.0004709376953542,287.586181640625,294.1499938964844,251.0178375244141,250.4651641845703,252.439697265625,251.1598358154297,285.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.69669342041016,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,9.424938616575672e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,9.924914047587664e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.924914775183424e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96240234375,0.0,0.0,0.0004707950865849,287.5697937011719,294.1499938964844,250.983139038086,250.4322509765625,252.4140625,251.1228942871093,285.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.701566696166992,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,9.424938616575672e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,9.924914047587664e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.924914775183424e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96240234375,0.0,0.0,0.0004707950865849,287.5697937011719,294.1499938964844,250.983139038086,250.4322509765625,252.4140625,251.1228942871093,285.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.701566696166992,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
