time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.050000000745058,9.422490984434262e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.92578125,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.050000000745058,0.0004706728213932,287.5533752441406,291.1499938964844,250.9499969482422,250.40093994140625,252.38829040527344,251.0867614746093,285.5227966308594,1.0,0.0986663028597831,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.706485748291016,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.050000000745058,9.422490984434262e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.92578125,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.050000000745058,0.0004706728213932,287.5533752441406,291.1499938964844,250.9499969482422,250.40093994140625,252.38829040527344,251.0867614746093,285.5227966308594,1.0,0.0986663028597831,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.706485748291016,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855224609375,0.635586678981781,0.050000000745058,0.0408362336456775,289.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.635586678981781,0.050000000745058,0.0430025197565555,289.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28436279296875,0.635586678981781,0.050000000745058,0.0317615121603012,289.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.635586678981781,0.050000000745058,0.0430025197565555,290.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885437011719,0.635586678981781,0.050000000745058,0.2039854228496551,285.9953918457031,291.1499938964844,250.9339599609375,250.38584899902344,275.8817749023437,282.10369873046875,285.24908447265625,1.0,0.1095273792743682,0.0,0.0,1.0,1.0,-0.4353060126304626,2.295674192964725e-07,0.4353058040142059,-0.1268780827522277,0.0,0.0,0.0,10.12021827697754,60.0,-922.0411987304688,-0.0,12.232383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6323823928833008,0.050000000745058,0.0452322624623775,289.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6323823928833008,0.050000000745058,0.0476317480206489,289.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6323823928833008,0.050000000745058,0.0351806469261646,289.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6323823928833008,0.050000000745058,0.0476317480206489,290.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6323823928833008,0.050000000745058,0.2259445041418075,284.8254699707031,291.1499938964844,250.9181671142578,250.3710327148437,279.1755065917969,290.18316650390625,284.348876953125,1.0,0.1209455952048301,0.1844501346349716,0.1844501346349716,1.0,1.0,-0.4819566011428833,0.0207487642765045,0.4612078070640564,-0.1174667924642562,0.0,0.0,0.0,12.45726203918457,60.0,-1558.8775634765625,-0.0,16.635822296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0460205078125,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8991750872692075e-21,-7.482731558910808e-21,2.5835564716416e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.5715790390968323,0.050000000745058,0.0456772781908512,289.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.5715790390968323,0.050000000745058,0.0481003746390342,289.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.5715790390968323,0.050000000745058,0.0355267748236656,289.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.5715790390968323,0.050000000745058,0.0481003746390342,290.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.5715790390968323,0.050000000745058,0.2281674742698669,283.4488525390625,291.1499938964844,250.8872833251953,250.3422241210937,279.2091979980469,290.590576171875,283.2976379394531,1.0,0.1405038833618164,0.1946078538894653,0.1946078538894653,1.0,1.0,-0.4867006242275238,0.0232424046844244,0.4634582102298736,-0.1163771972060203,0.0,0.0,1.0,19.98019218444824,60.0,-288.6770935058594,-6278.19384765625,23.15377616882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6778259277344,305.7328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,3556.75732421875,18000.0,0.0,0.0,0.0049892254173755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051248490810394,0.3051262497901916,-1.4197506743585109e-06,0.0,5.063429853180423e-06,0.0,0.0,5.1044921875,0.0,0.0,0.0,0.2082505971193313,4.0,0.0,1.0
540240,289.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.5715790390968323,0.050000000745058,0.0456772781908512,289.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.5715790390968323,0.050000000745058,0.0481003746390342,289.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.5715790390968323,0.050000000745058,0.0355267748236656,289.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.5715790390968323,0.050000000745058,0.0481003746390342,290.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.5715790390968323,0.050000000745058,0.2281674742698669,283.4488525390625,291.1499938964844,250.8872833251953,250.3422241210937,279.2091979980469,290.590576171875,283.2976379394531,1.0,0.1405038833618164,0.1946078538894653,0.1946078538894653,1.0,1.0,-0.4867006242275238,0.0232424046844244,0.4634582102298736,-0.1163771972060203,0.0,0.0,1.0,19.98019218444824,60.0,-288.6770935058594,-6278.19384765625,23.15377616882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6778259277344,305.7328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,3556.75732421875,18000.0,0.0,0.0,0.0049892254173755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051248490810394,0.3051262497901916,-1.4197506743585109e-06,0.0,5.063429853180423e-06,0.0,0.0,5.1044921875,0.0,0.0,0.0,0.2082505971193313,4.0,0.0,1.0
540300,289.7168884277344,297.1499938964844,293.1499938964844,0.0007455021259374,-71.45806121826172,284.505615234375,0.5496772527694702,0.050000000745058,0.0458148382604122,289.7747497558594,297.1499938964844,293.1499938964844,0.0006947183865122,-70.12281799316406,284.4202575683594,0.5496772527694702,0.050000000745058,0.0482452288269996,289.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.751953125,0.5496772527694702,0.050000000745058,0.0356337614357471,289.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.751953125,0.5496772527694702,0.050000000745058,0.0482452288269996,290.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1134033203125,0.5496772527694702,0.050000000745058,0.2288545966148376,283.82049560546875,291.1499938964844,250.8721923828125,250.3282165527344,279.1919860839844,290.5820007324219,284.5005798339844,1.0,0.1489324420690536,0.1954021602869033,0.1954021602869033,1.0,1.0,-0.4881663918495178,0.0234886016696691,0.4646777808666229,-0.1166335120797157,0.0,0.0,1.0,23.65374565124512,60.0,2233.634033203125,-7389.66259765625,26.313344955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12762451171875,307.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,6276.4970703125,19080.0,0.0,0.0,0.0250648166984319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963042855262756,0.7963095307350159,-5.269996563583845e-06,0.0,2.5437602744204924e-05,0.0,0.0,56.44078063964844,0.0,0.0,0.0,0.4743170738220215,4.0,0.0,1.0
540360,289.7250366210937,297.1499938964844,293.1499938964844,0.0014717722078785,-135.038818359375,287.18231201171875,0.5327898263931274,0.050000000745058,0.0459463149309158,289.77789306640625,297.1499938964844,293.1499938964844,0.0014262479962781,-137.80384826660156,287.1024169921875,0.5327898263931274,0.050000000745058,0.0483836829662323,289.67730712890625,297.1499938964844,293.1499938964844,0.0012289491714909,-87.7016372680664,286.3096008300781,0.5327898263931274,0.050000000745058,0.0357360243797302,289.4335632324219,297.1499938964844,293.1499938964844,0.0012041867012158,-116.34837341308594,286.4956970214844,0.5327898263931274,0.050000000745058,0.0483836829662323,290.5851135253906,297.1499938964844,293.1499938964844,0.0010208789026364,-467.8923950195313,286.5137939453125,0.5327898263931274,0.050000000745058,0.2295113652944564,285.2406311035156,291.1499938964844,250.8573303222656,250.31446838378903,279.1815185546875,290.5829467773437,285.8985595703125,1.0,0.1565211117267608,0.1961612403392791,0.1961612403392791,0.9995756149291992,1.0,-0.4895673990249634,0.0237173195928335,0.4658500850200653,-0.1169040128588676,0.0,0.0,1.0,27.16791725158692,60.0,2794.1572265625,-7416.1708984375,29.35321998596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8832397460937,307.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,11506.9384765625,19080.0,0.0,0.0,0.0448370277881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090653657913208,1.0906634330749512,-9.82566962193232e-06,0.0,4.550388257484883e-05,0.0,0.0,144.2728271484375,0.0,0.0,0.0,0.6090953946113586,4.0,0.0,1.0
540420,289.7734680175781,297.1499938964844,293.1499938964844,0.0027412630151957,-237.66737365722656,291.0757751464844,0.5098057389259338,0.050000000745058,0.0461861006915569,289.8087158203125,297.1499938964844,293.1499938964844,0.0027192267589271,-248.27407836914065,291.0346984863281,0.5098057389259338,0.050000000745058,0.0486361905932426,289.7206115722656,297.1499938964844,293.1499938964844,0.0023051905445754,-155.52993774414062,290.3763122558594,0.5098057389259338,0.050000000745058,0.0359225235879421,289.4772644042969,297.1499938964844,293.1499938964844,0.0025269521865993,-230.7872314453125,290.69940185546875,0.5098057389259338,0.050000000745058,0.0486361905932426,290.6181640625,297.1499938964844,293.1499938964844,0.0019939302001148,-864.1012573242188,289.9794006347656,0.5098057389259338,0.050000000745058,0.2307091504335403,287.16778564453125,291.1499938964844,250.82830810546875,250.28775024414065,279.1759948730469,290.61181640625,287.5078430175781,1.0,0.1693974286317825,0.1983771622180938,0.1983771622180938,0.9987268447875975,1.0,-0.4921225011348724,0.0243105813860893,0.4678119122982025,-0.1172821447253227,0.0,0.0,1.0,33.57645034790039,60.0,2329.73828125,-7137.38916015625,34.94075012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0574951171875,305.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,16767.185546875,19080.0,0.0,0.0,0.0841037258505821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3170223236083984,1.317036747932434,-1.4324917174235452e-05,0.0,8.535458619007841e-05,0.0,0.0,254.000717163086,0.0,0.0,0.0,0.7228482365608215,4.0,0.0,1.0
540480,289.7734680175781,297.1499938964844,293.1499938964844,0.0027412630151957,-237.66737365722656,291.0757751464844,0.5098057389259338,0.050000000745058,0.0461861006915569,289.8087158203125,297.1499938964844,293.1499938964844,0.0027192267589271,-248.27407836914065,291.0346984863281,0.5098057389259338,0.050000000745058,0.0486361905932426,289.7206115722656,297.1499938964844,293.1499938964844,0.0023051905445754,-155.52993774414062,290.3763122558594,0.5098057389259338,0.050000000745058,0.0359225235879421,289.4772644042969,297.1499938964844,293.1499938964844,0.0025269521865993,-230.7872314453125,290.69940185546875,0.5098057389259338,0.050000000745058,0.0486361905932426,290.6181640625,297.1499938964844,293.1499938964844,0.0019939302001148,-864.1012573242188,289.9794006347656,0.5098057389259338,0.050000000745058,0.2307091504335403,287.16778564453125,291.1499938964844,250.82830810546875,250.28775024414065,279.1759948730469,290.61181640625,287.5078430175781,1.0,0.1693974286317825,0.1983771622180938,0.1983771622180938,0.9987268447875975,1.0,-0.4921225011348724,0.0243105813860893,0.4678119122982025,-0.1172821447253227,0.0,0.0,1.0,33.57645034790039,60.0,2329.73828125,-7137.38916015625,34.94075012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0574951171875,305.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,16767.185546875,19080.0,0.0,0.0,0.0841037258505821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3170223236083984,1.317036747932434,-1.4324917174235452e-05,0.0,8.535458619007841e-05,0.0,0.0,254.000717163086,0.0,0.0,0.0,0.7228482365608215,4.0,0.0,1.0
540540,289.8364562988281,297.1499938964844,293.1499938964844,0.0038604568690061,-320.07916259765625,293.8090515136719,0.4955942630767822,0.050000000745058,0.0463908873498439,289.8533935546875,297.1499938964844,293.1499938964844,0.0038664985913783,-337.56524658203125,293.8109130859375,0.4955942630767822,0.050000000745058,0.0488518364727497,289.7763061523437,297.1499938964844,293.1499938964844,0.0034764676820486,-224.9218292236328,293.2393493652344,0.4955942630767822,0.050000000745058,0.0360817983746528,289.5326538085937,297.1499938964844,293.1499938964844,0.0037941210903227,-331.4861755371094,293.6791076660156,0.4955942630767822,0.050000000745058,0.0488518364727497,290.6648254394531,297.1499938964844,293.1499938964844,0.002833638805896,-1180.79833984375,292.3660583496094,0.4955942630767822,0.050000000745058,0.2317320853471756,288.36688232421875,291.1499938964844,250.8002014160156,250.2620391845703,279.1775817871094,290.65704345703125,288.6255798339844,1.0,0.1795985400676727,0.2011934965848922,0.2011934965848922,0.997878074645996,1.0,-0.4943046271800995,0.0250244662165641,0.4692801535129547,-0.117484837770462,0.0,0.0,1.0,39.0487060546875,60.0,1743.4136962890625,-6937.064453125,39.75689315795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04931640625,304.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18424.6796875,20160.0,0.0,0.0,0.1208254396915435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3805850744247437,1.3806008100509644,-1.5740992239443585e-05,0.0,0.0001226224558195,0.0,0.0,292.5804748535156,0.0,0.0,0.0,0.7697516679763794,4.0,0.0,1.0
540600,289.8364562988281,297.1499938964844,293.1499938964844,0.0038604568690061,-320.07916259765625,293.8090515136719,0.4955942630767822,0.050000000745058,0.0463908873498439,289.8533935546875,297.1499938964844,293.1499938964844,0.0038664985913783,-337.56524658203125,293.8109130859375,0.4955942630767822,0.050000000745058,0.0488518364727497,289.7763061523437,297.1499938964844,293.1499938964844,0.0034764676820486,-224.9218292236328,293.2393493652344,0.4955942630767822,0.050000000745058,0.0360817983746528,289.5326538085937,297.1499938964844,293.1499938964844,0.0037941210903227,-331.4861755371094,293.6791076660156,0.4955942630767822,0.050000000745058,0.0488518364727497,290.6648254394531,297.1499938964844,293.1499938964844,0.002833638805896,-1180.79833984375,292.3660583496094,0.4955942630767822,0.050000000745058,0.2317320853471756,288.36688232421875,291.1499938964844,250.8002014160156,250.2620391845703,279.1775817871094,290.65704345703125,288.6255798339844,1.0,0.1795985400676727,0.2011934965848922,0.2011934965848922,0.997878074645996,1.0,-0.4943046271800995,0.0250244662165641,0.4692801535129547,-0.117484837770462,0.0,0.0,1.0,39.0487060546875,60.0,1743.4136962890625,-6937.064453125,39.75689315795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04931640625,304.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18424.6796875,20160.0,0.0,0.0,0.1208254396915435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3805850744247437,1.3806008100509644,-1.5740992239443585e-05,0.0,0.0001226224558195,0.0,0.0,292.5804748535156,0.0,0.0,0.0,0.7697516679763794,4.0,0.0,1.0
540660,289.9012451171875,297.1499938964844,293.1499938964844,0.0048738881014287,-385.4150390625,295.9577331542969,0.4858597815036773,0.050000000745058,0.0465604290366172,289.9021911621094,297.1499938964844,293.1499938964844,0.0049108229577541,-408.62542724609375,295.9985656738281,0.4858597815036773,0.050000000745058,0.0490303747355937,289.834716796875,297.1499938964844,293.1499938964844,0.0045215636491775,-279.9302062988281,295.4897766113281,0.4858597815036773,0.050000000745058,0.0362136699259281,289.59088134765625,297.1499938964844,293.1499938964844,0.0049499222077429,-411.5414123535156,296.02508544921875,0.4858597815036773,0.050000000745058,0.0490303747355937,290.715576171875,297.1499938964844,293.1499938964844,0.0035520631354302,-1428.8865966796875,294.2326965332031,0.4858597815036773,0.050000000745058,0.2325789928436279,289.3199157714844,291.1499938964844,250.77297973632807,250.2372894287109,279.1793518066406,290.7074890136719,289.5319519042969,1.0,0.1875876635313034,0.2042315751314163,0.2042315751314163,0.9969592690467834,1.0,-0.4961112737655639,0.0257863886654377,0.4703248739242553,-0.1175751760601997,0.0,0.0,1.0,43.57842254638672,48.0,1323.6424560546875,-6898.6201171875,43.77484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7271423339844,304.57501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19801.94921875,20160.0,0.0,0.0,0.1532995551824569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431255578994751,1.4312723875045776,-1.691765100986231e-05,0.0,0.0001555795606691,0.0,0.0,325.9925231933594,0.0,0.0,0.0,0.7819135189056396,4.0,0.0,1.0
540720,289.9012451171875,297.1499938964844,293.1499938964844,0.0048738881014287,-385.4150390625,295.9577331542969,0.4858597815036773,0.050000000745058,0.0465604290366172,289.9021911621094,297.1499938964844,293.1499938964844,0.0049108229577541,-408.62542724609375,295.9985656738281,0.4858597815036773,0.050000000745058,0.0490303747355937,289.834716796875,297.1499938964844,293.1499938964844,0.0045215636491775,-279.9302062988281,295.4897766113281,0.4858597815036773,0.050000000745058,0.0362136699259281,289.59088134765625,297.1499938964844,293.1499938964844,0.0049499222077429,-411.5414123535156,296.02508544921875,0.4858597815036773,0.050000000745058,0.0490303747355937,290.715576171875,297.1499938964844,293.1499938964844,0.0035520631354302,-1428.8865966796875,294.2326965332031,0.4858597815036773,0.050000000745058,0.2325789928436279,289.3199157714844,291.1499938964844,250.77297973632807,250.2372894287109,279.1793518066406,290.7074890136719,289.5319519042969,1.0,0.1875876635313034,0.2042315751314163,0.2042315751314163,0.9969592690467834,1.0,-0.4961112737655639,0.0257863886654377,0.4703248739242553,-0.1175751760601997,0.0,0.0,1.0,43.57842254638672,48.0,1323.6424560546875,-6898.6201171875,43.77484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7271423339844,304.57501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19801.94921875,20160.0,0.0,0.0,0.1532995551824569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431255578994751,1.4312723875045776,-1.691765100986231e-05,0.0,0.0001555795606691,0.0,0.0,325.9925231933594,0.0,0.0,0.0,0.7819135189056396,4.0,0.0,1.0
540780,289.9630432128906,297.1499938964844,293.1499938964844,0.0058287577703595,-437.9751281738281,297.7141418457031,0.4834945201873779,0.050000000745058,0.0466040223836898,289.9507751464844,297.1499938964844,293.1499938964844,0.0059009306132793,-465.9345397949219,297.7887878417969,0.4834945201873779,0.050000000745058,0.0490762777626514,289.8916931152344,297.1499938964844,293.1499938964844,0.0054962839931249,-324.1792297363281,297.3266296386719,0.4834945201873779,0.050000000745058,0.0362475700676441,289.6477966308594,297.1499938964844,293.1499938964844,0.0060585844330489,-476.1143493652344,297.942138671875,0.4834945201873779,0.050000000745058,0.0490762777626514,290.765869140625,297.1499938964844,293.1499938964844,0.0041810562834143,-1625.904541015625,295.7518005371094,0.4834945201873779,0.050000000745058,0.2327967286109924,290.1116638183594,291.1499938964844,250.74664306640625,250.2135009765625,279.1762084960937,290.75799560546875,290.2904357910156,1.0,0.1890931278467178,0.2067588716745376,0.2067588716745376,0.9960404634475708,1.0,-0.4965760409832001,0.026385249570012,0.4701907932758331,-0.1175097078084945,0.0,0.0,1.0,44.739967346191406,36.0,1049.318115234375,-6967.5810546875,44.80979537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9471435546875,304.7914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,20062.96875,20160.0,0.0,0.0,0.1805059164762497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440657615661621,1.4406747817993164,-1.714065183477942e-05,0.0,0.0001831905537983,0.0,0.0,332.4593200683594,0.0,0.0,0.0,0.7866243124008179,4.0,0.0,1.0
540840,289.9630432128906,297.1499938964844,293.1499938964844,0.0058287577703595,-437.9751281738281,297.7141418457031,0.4834945201873779,0.050000000745058,0.0466040223836898,289.9507751464844,297.1499938964844,293.1499938964844,0.0059009306132793,-465.9345397949219,297.7887878417969,0.4834945201873779,0.050000000745058,0.0490762777626514,289.8916931152344,297.1499938964844,293.1499938964844,0.0054962839931249,-324.1792297363281,297.3266296386719,0.4834945201873779,0.050000000745058,0.0362475700676441,289.6477966308594,297.1499938964844,293.1499938964844,0.0060585844330489,-476.1143493652344,297.942138671875,0.4834945201873779,0.050000000745058,0.0490762777626514,290.765869140625,297.1499938964844,293.1499938964844,0.0041810562834143,-1625.904541015625,295.7518005371094,0.4834945201873779,0.050000000745058,0.2327967286109924,290.1116638183594,291.1499938964844,250.74664306640625,250.2135009765625,279.1762084960937,290.75799560546875,290.2904357910156,1.0,0.1890931278467178,0.2067588716745376,0.2067588716745376,0.9960404634475708,1.0,-0.4965760409832001,0.026385249570012,0.4701907932758331,-0.1175097078084945,0.0,0.0,1.0,44.739967346191406,36.0,1049.318115234375,-6967.5810546875,44.80979537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9471435546875,304.7914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,20062.96875,20160.0,0.0,0.0,0.1805059164762497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440657615661621,1.4406747817993164,-1.714065183477942e-05,0.0,0.0001831905537983,0.0,0.0,332.4593200683594,0.0,0.0,0.0,0.7866243124008179,4.0,0.0,1.0
540900,289.9922180175781,297.1499938964844,293.1499938964844,0.0062945443205535,-460.4611206054688,298.4835205078125,0.48468878865242,0.050000000745058,0.0465819500386714,289.9742736816406,297.1499938964844,293.1499938964844,0.0063865077681839,-490.4928894042969,298.5733642578125,0.48468878865242,0.050000000745058,0.0490530356764793,289.9189758300781,297.1499938964844,293.1499938964844,0.0059698522090911,-343.1303100585937,298.13018798828125,0.48468878865242,0.050000000745058,0.0362304039299488,289.6751403808594,297.1499938964844,293.1499938964844,0.0066093942150473,-503.8058471679688,298.7811584472656,0.48468878865242,0.050000000745058,0.0490530356764793,290.79010009765625,297.1499938964844,293.1499938964844,0.0044700866565108,-1709.4105224609375,296.4154357910156,0.48468878865242,0.050000000745058,0.2326864749193191,290.463134765625,291.1499938964844,250.7337951660156,250.2019500732422,279.1719665527344,290.7824401855469,290.6304931640625,1.0,0.1879158169031143,0.2075445502996444,0.2075445502996444,0.995581030845642,1.0,-0.4963409304618835,0.0265580620616674,0.4697828888893127,-0.1174932569265365,0.0,0.0,1.0,44.14764404296875,36.0,957.78173828125,-7037.1513671875,44.28190612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2148742675781,305.0490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,20109.6328125,21240.0,0.0,0.0,0.1919801533222198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442332148551941,1.4423493146896362,-1.7180518625536934e-05,0.0,0.0001948354474734,0.0,0.0,333.61993408203125,0.0,0.0,0.0,0.8024631142616272,4.0,0.0,1.0
540960,290.0201721191406,297.1499938964844,293.1499938964844,0.0067558088339865,-480.7273559570313,299.1955261230469,0.4871736466884613,0.050000000745058,0.0465364903211593,289.9970703125,297.1499938964844,293.1499938964844,0.0068693030625581,-512.6547241210938,299.2995910644531,0.4871736466884613,0.050000000745058,0.0490051656961441,289.945068359375,297.1499938964844,293.1499938964844,0.0064390655606985,-360.2730712890625,298.8739929199219,0.4871736466884613,0.050000000745058,0.0361950471997261,289.7013244628906,297.1499938964844,293.1499938964844,0.0071634273044764,-528.86083984375,299.55767822265625,0.4871736466884613,0.050000000745058,0.0490051656961441,290.8135070800781,297.1499938964844,293.1499938964844,0.0047455178573727,-1784.4552001953125,297.0294189453125,0.4871736466884613,0.050000000745058,0.2324594110250473,290.7939147949219,291.1499938964844,250.7211761474609,250.19064331054688,279.16607666015625,290.8061218261719,290.9535827636719,1.0,0.1856468915939331,0.2079129219055175,0.2079129219055175,0.9951251745224,1.0,-0.4958566427230835,0.0266262181103229,0.4692304134368896,-0.1175222620368003,0.0,0.0,1.0,42.92995071411133,25.0,895.01025390625,-7136.92236328125,43.19814300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5630187988281,305.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,20883.6953125,21240.0,0.0,0.0,0.2020326405763626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698292016983032,1.4698470830917358,-1.7841834051068872e-05,0.0,0.000205037445994,0.0,0.0,353.0668640136719,0.0,0.0,0.0,0.8029601573944092,4.0,0.0,1.0
541020,290.07257080078125,297.1499938964844,293.1499938964844,0.0076671289280056,-515.0446166992188,300.47955322265625,0.4952839910984039,0.050000000745058,0.0463959611952304,290.0403137207031,297.1499938964844,293.1499938964844,0.0078302659094333,-550.3065795898438,300.61004638671875,0.4952839910984039,0.050000000745058,0.0488571785390377,289.99334716796875,297.1499938964844,293.1499938964844,0.0073693944141268,-389.5427856445313,300.2170715332031,0.4952839910984039,0.050000000745058,0.0360857471823692,289.7497863769531,297.1499938964844,293.1499938964844,0.008289442397654,-571.718017578125,300.958984375,0.4952839910984039,0.050000000745058,0.0488571785390377,290.8576354980469,297.1499938964844,293.1499938964844,0.0052578188478946,-1910.671142578125,298.1406555175781,0.4952839910984039,0.050000000745058,0.2317574173212051,291.41748046875,291.1499938964844,250.6965484619141,250.16867065429688,279.14990234375,290.8507995605469,291.56707763671875,1.0,0.1786953210830688,0.2071378678083419,0.2071378678083419,0.9942134618759156,1.0,-0.4943592846393585,0.026402274146676,0.4679569900035858,-0.1178150027990341,0.0,0.0,0.9474154114723206,39.16775131225586,25.0,817.959716796875,-7349.40869140625,39.8626823425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4376525878906,306.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21527.658203125,21240.0,0.0,0.0,0.2179502695798874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463639497756958,1.4636573791503906,-1.787720430002082e-05,0.0,0.0002211918181274,0.0,0.0,351.0838623046875,0.0,0.0,0.0,0.7991475462913513,4.0,0.0,1.0
541080,290.07257080078125,297.1499938964844,293.1499938964844,0.0076671289280056,-515.0446166992188,300.47955322265625,0.4952839910984039,0.050000000745058,0.0463959611952304,290.0403137207031,297.1499938964844,293.1499938964844,0.0078302659094333,-550.3065795898438,300.61004638671875,0.4952839910984039,0.050000000745058,0.0488571785390377,289.99334716796875,297.1499938964844,293.1499938964844,0.0073693944141268,-389.5427856445313,300.2170715332031,0.4952839910984039,0.050000000745058,0.0360857471823692,289.7497863769531,297.1499938964844,293.1499938964844,0.008289442397654,-571.718017578125,300.958984375,0.4952839910984039,0.050000000745058,0.0488571785390377,290.8576354980469,297.1499938964844,293.1499938964844,0.0052578188478946,-1910.671142578125,298.1406555175781,0.4952839910984039,0.050000000745058,0.2317574173212051,291.41748046875,291.1499938964844,250.6965484619141,250.16867065429688,279.14990234375,290.8507995605469,291.56707763671875,1.0,0.1786953210830688,0.2071378678083419,0.2071378678083419,0.9942134618759156,1.0,-0.4943592846393585,0.026402274146676,0.4679569900035858,-0.1178150027990341,0.0,0.0,0.9474154114723206,39.16775131225586,25.0,817.959716796875,-7349.40869140625,39.8626823425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4376525878906,306.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21527.658203125,21240.0,0.0,0.0,0.2179502695798874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463639497756958,1.4636573791503906,-1.787720430002082e-05,0.0,0.0002211918181274,0.0,0.0,351.0838623046875,0.0,0.0,0.0,0.7991475462913513,4.0,0.0,1.0
541140,290.1199645996094,297.1499938964844,293.1499938964844,0.008594399318099,-543.4627685546875,301.6108093261719,0.5026236176490784,0.050000000745058,0.0462829880416393,290.0803527832031,297.1499938964844,293.1499938964844,0.0088152773678302,-581.4954833984375,301.7638244628906,0.5026236176490784,0.050000000745058,0.0487382151186466,290.03680419921875,297.1499938964844,293.1499938964844,0.008319235406816,-413.9297180175781,301.4012145996094,0.5026236176490784,0.050000000745058,0.0359978787600994,289.7931823730469,297.1499938964844,293.1499938964844,0.0094787925481796,-607.5186767578125,302.193359375,0.5026236176490784,0.050000000745058,0.0487382151186466,290.8980407714844,297.1499938964844,293.1499938964844,0.0057383957318961,-2014.1005859375,299.1248474121094,0.5026236176490784,0.050000000745058,0.2311931103467941,292.0009460449219,291.1499938964844,250.6727600097656,250.1475524902344,279.1309814453125,290.89178466796875,292.1399841308594,1.0,0.1732793003320694,0.2042903304100036,0.2042903304100036,0.9933017492294312,1.0,-0.4931553602218628,0.0257504526525735,0.4674049019813537,-0.1186141073703765,0.0,0.0,0.7945801019668579,36.14237594604492,25.0,758.052978515625,-7525.197265625,37.19485092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4646301269531,307.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,23496.337890625,20160.0,0.0,0.0,0.228512093424797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309078812599182,1.3090945482254028,-1.5720035662525333e-05,0.0,0.0002319107152288,0.0,0.0,268.0314636230469,0.0,0.0,0.0,0.7091440558433533,4.0,0.0,1.0
541200,290.1199645996094,297.1499938964844,293.1499938964844,0.008594399318099,-543.4627685546875,301.6108093261719,0.5026236176490784,0.050000000745058,0.0462829880416393,290.0803527832031,297.1499938964844,293.1499938964844,0.0088152773678302,-581.4954833984375,301.7638244628906,0.5026236176490784,0.050000000745058,0.0487382151186466,290.03680419921875,297.1499938964844,293.1499938964844,0.008319235406816,-413.9297180175781,301.4012145996094,0.5026236176490784,0.050000000745058,0.0359978787600994,289.7931823730469,297.1499938964844,293.1499938964844,0.0094787925481796,-607.5186767578125,302.193359375,0.5026236176490784,0.050000000745058,0.0487382151186466,290.8980407714844,297.1499938964844,293.1499938964844,0.0057383957318961,-2014.1005859375,299.1248474121094,0.5026236176490784,0.050000000745058,0.2311931103467941,292.0009460449219,291.1499938964844,250.6727600097656,250.1475524902344,279.1309814453125,290.89178466796875,292.1399841308594,1.0,0.1732793003320694,0.2042903304100036,0.2042903304100036,0.9933017492294312,1.0,-0.4931553602218628,0.0257504526525735,0.4674049019813537,-0.1186141073703765,0.0,0.0,0.7945801019668579,36.14237594604492,25.0,758.052978515625,-7525.197265625,37.19485092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4646301269531,307.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,23496.337890625,20160.0,0.0,0.0,0.228512093424797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309078812599182,1.3090945482254028,-1.5720035662525333e-05,0.0,0.0002319107152288,0.0,0.0,268.0314636230469,0.0,0.0,0.0,0.7091440558433533,4.0,0.0,1.0
541260,290.162353515625,297.1499938964844,293.1499938964844,0.0095861796289682,-569.3609008789062,302.61328125,0.5088696479797363,0.050000000745058,0.046198021620512,290.11737060546875,297.1499938964844,293.1499938964844,0.0098748477175831,-609.8057250976562,302.7847595214844,0.5088696479797363,0.050000000745058,0.0486487410962581,290.0758056640625,297.1499938964844,293.1499938964844,0.0093367910012602,-436.0587463378906,302.4501342773437,0.5088696479797363,0.050000000745058,0.0359317958354949,289.83203125,297.1499938964844,293.1499938964844,0.0107999136671423,-640.089599609375,303.2881774902344,0.5088696479797363,0.050000000745058,0.0486487410962581,290.934814453125,297.1499938964844,293.1499938964844,0.0062105474062263,-2107.26904296875,299.99298095703125,0.5088696479797363,0.050000000745058,0.2307686805725097,292.51519775390625,291.1499938964844,250.64979553222656,250.1272888183593,279.1110534667969,290.9291076660156,292.62353515625,1.0,0.1689699441194534,0.1994096040725708,0.1994096040725708,0.9923658967018129,1.0,-0.4922499060630798,0.0247088000178337,0.4675410985946655,-0.1198713779449462,0.0,0.0,0.5770043730735779,33.86582946777344,25.0,604.1341552734375,-7403.25537109375,35.1959342956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59326171875,307.51483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25247.234375,20160.0,0.0,0.0,0.2337453961372375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416569232940674,0.8416669368743896,-1.001132022793172e-05,0.0,0.000237221858697,0.0,0.0,98.03684997558594,0.0,0.0,0.0,0.5165398716926575,4.0,0.0,1.0
541320,290.162353515625,297.1499938964844,293.1499938964844,0.0095861796289682,-569.3609008789062,302.61328125,0.5088696479797363,0.050000000745058,0.046198021620512,290.11737060546875,297.1499938964844,293.1499938964844,0.0098748477175831,-609.8057250976562,302.7847595214844,0.5088696479797363,0.050000000745058,0.0486487410962581,290.0758056640625,297.1499938964844,293.1499938964844,0.0093367910012602,-436.0587463378906,302.4501342773437,0.5088696479797363,0.050000000745058,0.0359317958354949,289.83203125,297.1499938964844,293.1499938964844,0.0107999136671423,-640.089599609375,303.2881774902344,0.5088696479797363,0.050000000745058,0.0486487410962581,290.934814453125,297.1499938964844,293.1499938964844,0.0062105474062263,-2107.26904296875,299.99298095703125,0.5088696479797363,0.050000000745058,0.2307686805725097,292.51519775390625,291.1499938964844,250.64979553222656,250.1272888183593,279.1110534667969,290.9291076660156,292.62353515625,1.0,0.1689699441194534,0.1994096040725708,0.1994096040725708,0.9923658967018129,1.0,-0.4922499060630798,0.0247088000178337,0.4675410985946655,-0.1198713779449462,0.0,0.0,0.5770043730735779,33.86582946777344,25.0,604.1341552734375,-7403.25537109375,35.1959342956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59326171875,307.51483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25247.234375,20160.0,0.0,0.0,0.2337453961372375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416569232940674,0.8416669368743896,-1.001132022793172e-05,0.0,0.000237221858697,0.0,0.0,98.03684997558594,0.0,0.0,0.0,0.5165398716926575,4.0,0.0,1.0
541380,290.2001342773437,297.1499938964844,293.1499938964844,0.0108586465939879,-603.3533935546875,303.5064392089844,0.5152009129524231,0.050000000745058,0.046121273189783,290.151611328125,297.1499938964844,293.1499938964844,0.011240342631936,-646.6151733398438,303.6951904296875,0.5152009129524231,0.050000000745058,0.048567920923233,290.1107482910156,297.1499938964844,293.1499938964844,0.0106332562863826,-464.1700744628906,303.38287353515625,0.5152009129524231,0.050000000745058,0.0358721017837524,289.8673095703125,297.1499938964844,293.1499938964844,0.0137742133811116,-728.7806396484375,304.03497314453125,0.5365257263183594,0.0698914378881454,0.0537591353058815,290.968017578125,297.1499938964844,293.1499938964844,0.0067609008401632,-2229.11474609375,300.7213439941406,0.5152009129524231,0.050000000745058,0.2303853034973144,292.8085021972656,291.1499938964844,250.6276397705078,250.1078491210937,279.09521484375,290.962890625,292.81890869140625,1.0,0.1655847877264022,0.1929132044315338,0.1929132044315338,0.9914301037788392,1.0,-0.497653067111969,0.0236783381551504,0.473974734544754,-0.1227765902876854,0.0,0.0,0.332255095243454,31.85326385498047,28.0,114.75042724609376,-6516.51513671875,34.031776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8812255859375,306.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23565.099609375,20160.0,0.0,0.0,0.2325906008481979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496237993240356,0.3496299088001251,-6.105929969635326e-06,0.0,0.0002360498911002,0.0,0.0,20.90301513671875,0.0,0.0,0.0,0.3478012979030609,4.0,0.0,1.0
541440,290.2001342773437,297.1499938964844,293.1499938964844,0.0108586465939879,-603.3533935546875,303.5064392089844,0.5152009129524231,0.050000000745058,0.046121273189783,290.151611328125,297.1499938964844,293.1499938964844,0.011240342631936,-646.6151733398438,303.6951904296875,0.5152009129524231,0.050000000745058,0.048567920923233,290.1107482910156,297.1499938964844,293.1499938964844,0.0106332562863826,-464.1700744628906,303.38287353515625,0.5152009129524231,0.050000000745058,0.0358721017837524,289.8673095703125,297.1499938964844,293.1499938964844,0.0137742133811116,-728.7806396484375,304.03497314453125,0.5365257263183594,0.0698914378881454,0.0537591353058815,290.968017578125,297.1499938964844,293.1499938964844,0.0067609008401632,-2229.11474609375,300.7213439941406,0.5152009129524231,0.050000000745058,0.2303853034973144,292.8085021972656,291.1499938964844,250.6276397705078,250.1078491210937,279.09521484375,290.962890625,292.81890869140625,1.0,0.1655847877264022,0.1929132044315338,0.1929132044315338,0.9914301037788392,1.0,-0.497653067111969,0.0236783381551504,0.473974734544754,-0.1227765902876854,0.0,0.0,0.332255095243454,31.85326385498047,28.0,114.75042724609376,-6516.51513671875,34.031776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8812255859375,306.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23565.099609375,20160.0,0.0,0.0,0.2325906008481979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496237993240356,0.3496299088001251,-6.105929969635326e-06,0.0,0.0002360498911002,0.0,0.0,20.90301513671875,0.0,0.0,0.0,0.3478012979030609,4.0,0.0,1.0
541500,290.2176513671875,297.1499938964844,293.1499938964844,0.0117939347401261,-630.6307983398438,303.92730712890625,0.5224767923355103,0.050000000745058,0.0460428409278392,290.1679077148437,297.1499938964844,293.1499938964844,0.0121886869892477,-675.1390991210938,304.0670166015625,0.5233483910560608,0.0549985952675342,0.0486895032227039,290.12713623046875,297.1499938964844,293.1499938964844,0.011575199663639,-486.085205078125,303.8204040527344,0.5224767923355103,0.050000000745058,0.0358110964298248,289.903564453125,297.1499938964844,293.1499938964844,0.0320719368755817,-1142.4765625,304.0221862792969,0.6418286561965942,0.1043802350759506,0.0837532728910446,290.9837951660156,297.1499938964844,293.1499938964844,0.0071284403093159,-2326.66943359375,301.0146484375,0.5224767923355103,0.050000000745058,0.2299935221672058,292.759765625,291.1499938964844,250.61685180664065,250.09841918945312,279.1976623535156,290.97900390625,292.6756286621094,1.0,0.1651111394166946,0.2025410383939743,0.2025410383939743,0.9909622073173524,1.0,-0.5331500768661499,0.0274926591664552,0.505657434463501,-0.1278756260871887,0.0,0.0,0.2287493050098419,30.02440452575684,28.0,-368.7540588378906,-5944.60546875,35.91322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6051330566406,305.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,22085.65625,19080.0,0.0,0.0,0.2291716188192367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194554507732391,0.2194608151912689,-5.365135621104855e-06,0.0,0.0002325800596736,0.0,0.0,11.05650520324707,0.0,0.0,0.0,0.2985548675060272,4.0,0.0,1.0
541560,290.23651123046875,297.1499938964844,293.1499938964844,0.0156011776998639,-749.71484375,304.0743408203125,0.5697311758995056,0.0718460008502006,0.0530107878148555,290.1928100585937,297.1499938964844,293.1499938964844,0.0233646295964717,-977.3438720703124,304.0611572265625,0.6177456378936768,0.0879054144024849,0.069206565618515,290.1434326171875,297.1499938964844,293.1499938964844,0.0142387952655553,-549.04931640625,304.073486328125,0.5506367087364197,0.0649427399039268,0.0379643179476261,289.9638671875,297.1499938964844,293.1499938964844,0.0574018247425556,-1594.65966796875,303.9994506835937,0.7289974689483643,0.1336854696273803,0.1134919300675392,291.0003967285156,297.1499938964844,293.1499938964844,0.007628331426531,-2475.8125,301.24102783203125,0.5368438363075256,0.050000000745058,0.2293391078710556,292.455322265625,291.1499938964844,250.6062774658203,250.0891876220703,279.4068298339844,290.99578857421875,292.2494201660156,1.0,0.1657989770174026,0.2302566617727279,0.2302566617727279,0.9905042052268982,1.0,-0.6035932302474976,0.0391553156077861,0.5644379258155823,-0.1332452297210693,0.0,0.0,0.1703888475894928,27.079221725463867,48.0,-1014.291259765625,-5479.31298828125,40.38874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3753662109375,304.1463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,20158.08203125,19080.0,0.0,0.0,0.2238004952669143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517350524663925,0.1517398506402969,-4.785949840879766e-06,0.0,0.0002271290577482,0.0,0.0,6.710196018218994,0.0,0.0,0.0,0.2910094857215881,4.0,0.0,1.0
541620,290.3554382324219,297.1499938964844,293.1499938964844,0.0616324618458747,-1598.224365234375,304.02215576171875,0.7578243017196655,0.1217604205012321,0.100019171833992,290.3135681152344,297.1499938964844,293.1499938964844,0.073422871530056,-1914.1943359375,304.0080261230469,0.7933475375175476,0.1384944766759872,0.1206315830349922,290.2365417480469,297.1499938964844,293.1499938964844,0.0588633045554161,-1215.275390625,304.0233764648437,0.7549234628677368,0.1224405318498611,0.0768826231360435,290.1120300292969,297.1499938964844,293.1499938964844,0.1072252169251442,-2584.22998046875,303.9668884277344,0.8755291104316711,0.1844107657670974,0.1633540838956833,291.0447692871094,297.1499938964844,293.1499938964844,0.0091709177941083,-2948.014892578125,301.5247802734375,0.5807753801345825,0.050000000745058,0.2279131710529327,290.9696655273437,291.1499938964844,250.585678100586,250.0712890625,280.3151550292969,291.03973388671875,290.7666320800781,1.0,0.1788327097892761,0.391552597284317,0.391552597284317,0.9895882606506348,1.0,-0.8265516757965088,0.1617485582828521,0.6648030877113342,-0.0564294084906578,0.0,0.0,0.2867822647094726,21.53490257263184,51.0,-1667.279296875,-6694.85107421875,62.45529556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321655273437,304.5504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18986.00390625,19080.0,0.0,0.0,0.207009419798851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720237731933593,0.1720283329486847,-4.559922217595158e-06,0.0,0.0002100882411468,0.0,0.0,7.295342922210693,0.0,0.0,0.0,0.2892736792564392,4.0,0.0,1.0
541680,290.3554382324219,297.1499938964844,293.1499938964844,0.0616324618458747,-1598.224365234375,304.02215576171875,0.7578243017196655,0.1217604205012321,0.100019171833992,290.3135681152344,297.1499938964844,293.1499938964844,0.073422871530056,-1914.1943359375,304.0080261230469,0.7933475375175476,0.1384944766759872,0.1206315830349922,290.2365417480469,297.1499938964844,293.1499938964844,0.0588633045554161,-1215.275390625,304.0233764648437,0.7549234628677368,0.1224405318498611,0.0768826231360435,290.1120300292969,297.1499938964844,293.1499938964844,0.1072252169251442,-2584.22998046875,303.9668884277344,0.8755291104316711,0.1844107657670974,0.1633540838956833,291.0447692871094,297.1499938964844,293.1499938964844,0.0091709177941083,-2948.014892578125,301.5247802734375,0.5807753801345825,0.050000000745058,0.2279131710529327,290.9696655273437,291.1499938964844,250.585678100586,250.0712890625,280.3151550292969,291.03973388671875,290.7666320800781,1.0,0.1788327097892761,0.391552597284317,0.391552597284317,0.9895882606506348,1.0,-0.8265516757965088,0.1617485582828521,0.6648030877113342,-0.0564294084906578,0.0,0.0,0.2867822647094726,21.53490257263184,51.0,-1667.279296875,-6694.85107421875,62.45529556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321655273437,304.5504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18986.00390625,19080.0,0.0,0.0,0.207009419798851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720237731933593,0.1720283329486847,-4.559922217595158e-06,0.0,0.0002100882411468,0.0,0.0,7.295342922210693,0.0,0.0,0.0,0.2892736792564392,4.0,0.0,1.0
