time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5192565917969,297.1499938964844,293.1499938964844,0.0950488597154617,-2228.263427734375,304.009765625,0.8801811933517456,0.1593726277351379,0.1354361176490783,290.4717102050781,297.1499938964844,293.1499938964844,0.1094775423407554,-2630.794189453125,303.9961242675781,0.9165858030319214,0.1783332973718643,0.1600622087717056,290.3800354003906,297.1499938964844,293.1499938964844,0.0996292904019355,-1801.0718994140625,303.9990234375,0.8920882344245911,0.1671992540359497,0.1095603182911872,290.2665710449219,297.1499938964844,293.1499938964844,0.1409316509962082,-3223.610107421875,303.9750671386719,0.9852087497711182,0.2300346791744232,0.1963528096675872,291.1107482910156,297.1499938964844,293.1499938964844,0.0103498557582497,-3210.553955078125,302.00262451171875,0.613791823387146,0.050000000745058,0.2271429300308227,290.3990173339844,291.1499938964844,250.5658569335937,250.0541076660156,279.9136657714844,291.105224609375,290.38623046875,1.0,0.194524735212326,0.462645411491394,0.462645411491394,0.9886723160743712,1.0,-0.9943164587020874,0.2755881547927856,0.7187283039093018,0.0266355033963918,0.0,0.0,0.4409628212451935,19.326812744140625,39.0,-652.7533569335938,-9977.271484375,88.59819793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.556396484375,307.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18284.640625,18000.0,0.0,0.0,0.1965085119009018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326901912689209,0.3269067406654358,-4.826251824852079e-06,0.0,0.0001994311605812,0.0,0.0,15.570042610168455,0.0,0.0,0.0,0.3051964938640594,4.0,0.0,1.0
541800,290.5192565917969,297.1499938964844,293.1499938964844,0.0950488597154617,-2228.263427734375,304.009765625,0.8801811933517456,0.1593726277351379,0.1354361176490783,290.4717102050781,297.1499938964844,293.1499938964844,0.1094775423407554,-2630.794189453125,303.9961242675781,0.9165858030319214,0.1783332973718643,0.1600622087717056,290.3800354003906,297.1499938964844,293.1499938964844,0.0996292904019355,-1801.0718994140625,303.9990234375,0.8920882344245911,0.1671992540359497,0.1095603182911872,290.2665710449219,297.1499938964844,293.1499938964844,0.1409316509962082,-3223.610107421875,303.9750671386719,0.9852087497711182,0.2300346791744232,0.1963528096675872,291.1107482910156,297.1499938964844,293.1499938964844,0.0103498557582497,-3210.553955078125,302.00262451171875,0.613791823387146,0.050000000745058,0.2271429300308227,290.3990173339844,291.1499938964844,250.5658569335937,250.0541076660156,279.9136657714844,291.105224609375,290.38623046875,1.0,0.194524735212326,0.462645411491394,0.462645411491394,0.9886723160743712,1.0,-0.9943164587020874,0.2755881547927856,0.7187283039093018,0.0266355033963918,0.0,0.0,0.4409628212451935,19.326812744140625,39.0,-652.7533569335938,-9977.271484375,88.59819793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.556396484375,307.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18284.640625,18000.0,0.0,0.0,0.1965085119009018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326901912689209,0.3269067406654358,-4.826251824852079e-06,0.0,0.0001994311605812,0.0,0.0,15.570042610168455,0.0,0.0,0.0,0.3051964938640594,4.0,0.0,1.0
541860,290.68414306640625,297.1499938964844,293.1499938964844,0.1228834763169288,-2738.97705078125,304.0102844238281,0.9672876000404358,0.1925937980413437,0.1660454124212265,290.6354064941406,297.1499938964844,293.1499938964844,0.137794092297554,-3151.8837890625,304.0009460449219,0.9920324683189392,0.2130047380924224,0.1904099434614181,290.5292053222656,297.1499938964844,293.1499938964844,0.1332384496927261,-2275.125244140625,303.9935607910156,0.987204372882843,0.2071371972560882,0.138096734881401,290.3438415527344,297.1499938964844,293.1499938964844,0.1239051297307014,-2895.35791015625,304.06085205078125,0.9674216508865356,0.287236750125885,0.1749268174171447,291.18756103515625,297.1499938964844,293.1499938964844,0.0112840766087174,-3360.09814453125,302.5276184082031,0.6248572468757629,0.050000000745058,0.2269100695848465,290.35467529296875,291.1499938964844,250.5467834472656,250.03765869140625,279.483154296875,291.18218994140625,290.3633117675781,1.0,0.2042086571455001,0.4714996218681335,0.4714996218681335,0.9907689094543456,1.0,-1.077264666557312,0.3107674419879913,0.7664971947669983,0.0463863871991634,0.0,0.0,0.5518694519996643,19.13220977783203,59.0,-136.63824462890625,-11841.052734375,105.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7260131835937,307.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,16844.2265625,18000.0,0.0,0.0,0.2005834728479385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762071967124939,0.4762123823165893,-5.1908627938246354e-06,0.0,0.0002035667275777,0.0,0.0,26.329490661621094,0.0,0.0,0.0,0.3584971129894256,4.0,0.0,1.0
541920,290.68414306640625,297.1499938964844,293.1499938964844,0.1228834763169288,-2738.97705078125,304.0102844238281,0.9672876000404358,0.1925937980413437,0.1660454124212265,290.6354064941406,297.1499938964844,293.1499938964844,0.137794092297554,-3151.8837890625,304.0009460449219,0.9920324683189392,0.2130047380924224,0.1904099434614181,290.5292053222656,297.1499938964844,293.1499938964844,0.1332384496927261,-2275.125244140625,303.9935607910156,0.987204372882843,0.2071371972560882,0.138096734881401,290.3438415527344,297.1499938964844,293.1499938964844,0.1239051297307014,-2895.35791015625,304.06085205078125,0.9674216508865356,0.287236750125885,0.1749268174171447,291.18756103515625,297.1499938964844,293.1499938964844,0.0112840766087174,-3360.09814453125,302.5276184082031,0.6248572468757629,0.050000000745058,0.2269100695848465,290.35467529296875,291.1499938964844,250.5467834472656,250.03765869140625,279.483154296875,291.18218994140625,290.3633117675781,1.0,0.2042086571455001,0.4714996218681335,0.4714996218681335,0.9907689094543456,1.0,-1.077264666557312,0.3107674419879913,0.7664971947669983,0.0463863871991634,0.0,0.0,0.5518694519996643,19.13220977783203,59.0,-136.63824462890625,-11841.052734375,105.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7260131835937,307.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,16844.2265625,18000.0,0.0,0.0,0.2005834728479385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762071967124939,0.4762123823165893,-5.1908627938246354e-06,0.0,0.0002035667275777,0.0,0.0,26.329490661621094,0.0,0.0,0.0,0.3584971129894256,4.0,0.0,1.0
541980,290.84246826171875,297.1499938964844,293.1499938964844,0.1481087505817413,-3177.48095703125,304.0148010253906,0.9870403409004213,0.2229570001363754,0.1939520090818405,290.7586669921875,297.1499938964844,293.1499938964844,0.1460527181625366,-3304.8046875,304.0329895019531,0.9831774830818176,0.2517001330852508,0.2014211565256118,290.6513671875,297.1499938964844,293.1499938964844,0.1457712054252624,-2438.859130859375,304.0247802734375,0.9831774830818176,0.2486395835876464,0.1487689763307571,290.41168212890625,297.1499938964844,293.1499938964844,0.146485224366188,-3309.075439453125,304.0531921386719,0.9831774830818176,0.3446716368198395,0.2014211565256118,291.2633361816406,297.1499938964844,293.1499938964844,0.0122107099741697,-3477.984619140625,303.0394897460937,0.606894314289093,0.050000000745058,0.2272846102714538,290.4544677734375,291.1499938964844,250.52842712402344,250.02186584472656,279.28424072265625,291.25860595703125,290.4571533203125,1.0,0.2219974547624588,0.4739008247852325,0.4739008247852325,0.99286550283432,1.0,-1.167536377906799,0.3437101542949676,0.8238261938095093,0.0618801265954971,0.0,0.0,0.637416660785675,22.351821899414062,79.0,44.59246063232422,-13168.98828125,134.85926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36334228515625,307.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,16572.640625,18000.0,0.0,0.0,0.2145318239927292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638410210609436,0.6384164690971375,-6.222845968295587e-06,0.0,0.0002177225396735,0.0,0.0,45.46257400512695,0.0,0.0,0.0,0.4169971048831939,4.0,0.0,1.0
542040,290.84246826171875,297.1499938964844,293.1499938964844,0.1481087505817413,-3177.48095703125,304.0148010253906,0.9870403409004213,0.2229570001363754,0.1939520090818405,290.7586669921875,297.1499938964844,293.1499938964844,0.1460527181625366,-3304.8046875,304.0329895019531,0.9831774830818176,0.2517001330852508,0.2014211565256118,290.6513671875,297.1499938964844,293.1499938964844,0.1457712054252624,-2438.859130859375,304.0247802734375,0.9831774830818176,0.2486395835876464,0.1487689763307571,290.41168212890625,297.1499938964844,293.1499938964844,0.146485224366188,-3309.075439453125,304.0531921386719,0.9831774830818176,0.3446716368198395,0.2014211565256118,291.2633361816406,297.1499938964844,293.1499938964844,0.0122107099741697,-3477.984619140625,303.0394897460937,0.606894314289093,0.050000000745058,0.2272846102714538,290.4544677734375,291.1499938964844,250.52842712402344,250.02186584472656,279.28424072265625,291.25860595703125,290.4571533203125,1.0,0.2219974547624588,0.4739008247852325,0.4739008247852325,0.99286550283432,1.0,-1.167536377906799,0.3437101542949676,0.8238261938095093,0.0618801265954971,0.0,0.0,0.637416660785675,22.351821899414062,79.0,44.59246063232422,-13168.98828125,134.85926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36334228515625,307.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,16572.640625,18000.0,0.0,0.0,0.2145318239927292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638410210609436,0.6384164690971375,-6.222845968295587e-06,0.0,0.0002177225396735,0.0,0.0,45.46257400512695,0.0,0.0,0.0,0.4169971048831939,4.0,0.0,1.0
542100,290.91851806640625,297.1499938964844,293.1499938964844,0.1610715687274933,-3397.5361328125,304.01580810546875,0.9917428493499756,0.2372518181800842,0.2070667892694473,290.8209533691406,297.1499938964844,293.1499938964844,0.1595940291881561,-3548.701416015625,304.029541015625,0.9893473386764526,0.2697603106498718,0.2160690277814865,290.70526123046875,297.1499938964844,293.1499938964844,0.1594105809926986,-2619.74951171875,304.0226745605469,0.9893473386764526,0.2697075307369232,0.1595878452062606,290.4578552246094,297.1499938964844,293.1499938964844,0.1600350886583328,-3552.9541015625,304.04608154296875,0.9893473386764526,0.370295912027359,0.2160690277814865,291.3002624511719,297.1499938964844,293.1499938964844,0.0127696702256798,-3552.15185546875,303.2802429199219,0.5965422987937927,0.050000000745058,0.2275144159793853,290.4395751953125,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2958374023437,290.43194580078125,1.0,0.2337892800569534,0.4730822741985321,0.4730822741985321,0.9939138293266296,1.0,-1.2316423654556274,0.3650257289409637,0.8666166663169861,0.070782296359539,0.0,0.0,0.6859831213951111,24.50672721862793,79.0,-12.866589546203612,-13811.7119140625,157.54806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5951843261719,307.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,16334.1171875,18000.0,0.0,0.0,0.224550187587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259325981140137,0.7259395122528076,-6.89402304487885e-06,0.0,0.0002278899046359,0.0,0.0,59.260738372802734,0.0,0.0,0.0,0.4522410333156585,4.0,0.0,1.0
542160,290.9925231933594,297.1499938964844,293.1499938964844,0.1743845492601394,-3620.242919921875,304.0159912109375,0.992469072341919,0.2509846985340118,0.2196875959634781,290.8868408203125,297.1499938964844,293.1499938964844,0.1764331609010696,-3846.899169921875,304.0207824707031,0.9946815371513368,0.2863285839557647,0.2333723604679107,290.7638854980469,297.1499938964844,293.1499938964844,0.1762652546167373,-2840.1416015625,304.0151062011719,0.9946815371513368,0.2891664803028106,0.1723680198192596,290.5106506347656,297.1499938964844,293.1499938964844,0.1768366694450378,-3850.682861328125,304.03436279296875,0.9946815371513368,0.3940364718437195,0.2333723604679107,291.3372802734375,297.1499938964844,293.1499938964844,0.0134052382782101,-3636.166015625,303.51226806640625,0.584026575088501,0.050000000745058,0.2278157323598861,290.3835754394531,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.33306884765625,290.370361328125,1.0,0.247293159365654,0.4713350236415863,0.4713350236415863,0.9943376779556274,1.0,-1.3040249347686768,0.3885674774646759,0.9154574275016784,0.0801521465182304,0.0,0.0,0.742512583732605,27.22523498535156,99.0,-88.63280487060547,-14485.017578125,186.4389038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79058837890625,306.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,15972.1845703125,18000.0,0.0,0.0,0.2365081757307052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828425407409668,0.8284331560134888,-7.77958302933257e-06,0.0,0.0002400257362751,0.0,0.0,79.07193756103516,0.0,0.0,0.0,0.495652973651886,4.0,0.0,1.0
542220,291.1351318359375,297.1499938964844,293.1499938964844,0.2021314352750778,-4074.64599609375,304.0143127441406,0.9827867150306702,0.2767203748226166,0.2434405535459518,291.032958984375,297.1499938964844,293.1499938964844,0.2189301252365112,-4577.30224609375,303.9927062988281,0.9990000128746032,0.3140916526317596,0.2739160656929016,290.8968505859375,297.1499938964844,293.1499938964844,0.2187875360250473,-3379.851318359375,303.9888610839844,0.9990000128746032,0.3227092921733856,0.2023134678602218,290.6346130371094,297.1499938964844,293.1499938964844,0.2192726284265518,-4580.31787109375,304.0019226074219,0.9990000128746032,0.4358246922492981,0.2739160656929016,291.4136047363281,297.1499938964844,293.1499938964844,0.0149304131045937,-3830.336669921875,303.9523010253906,0.5528801679611206,0.050000000745058,0.22871895134449,290.1726989746094,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.40966796875,290.1492919921875,1.0,0.2787007093429565,0.4659656584262848,0.4659656584262848,0.995185375213623,1.0,-1.466892123222351,0.4407381117343902,1.0261540412902832,0.0998164042830467,0.0,0.0,0.8853257894515991,34.796897888183594,119.0,-265.0753479003906,-15799.42578125,266.2531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13360595703125,305.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,15344.94140625,18000.0,0.0,0.0,0.2658282518386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066906213760376,1.066916584968567,-1.038250047713518e-05,0.0,0.0002697818854358,0.0,0.0,144.52610778808594,0.0,0.0,0.0,0.6033971905708313,4.0,0.0,1.0
542280,291.1351318359375,297.1499938964844,293.1499938964844,0.2021314352750778,-4074.64599609375,304.0143127441406,0.9827867150306702,0.2767203748226166,0.2434405535459518,291.032958984375,297.1499938964844,293.1499938964844,0.2189301252365112,-4577.30224609375,303.9927062988281,0.9990000128746032,0.3140916526317596,0.2739160656929016,290.8968505859375,297.1499938964844,293.1499938964844,0.2187875360250473,-3379.851318359375,303.9888610839844,0.9990000128746032,0.3227092921733856,0.2023134678602218,290.6346130371094,297.1499938964844,293.1499938964844,0.2192726284265518,-4580.31787109375,304.0019226074219,0.9990000128746032,0.4358246922492981,0.2739160656929016,291.4136047363281,297.1499938964844,293.1499938964844,0.0149304131045937,-3830.336669921875,303.9523010253906,0.5528801679611206,0.050000000745058,0.22871895134449,290.1726989746094,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.40966796875,290.1492919921875,1.0,0.2787007093429565,0.4659656584262848,0.4659656584262848,0.995185375213623,1.0,-1.466892123222351,0.4407381117343902,1.0261540412902832,0.0998164042830467,0.0,0.0,0.8853257894515991,34.796897888183594,119.0,-265.0753479003906,-15799.42578125,266.2531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13360595703125,305.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,15344.94140625,18000.0,0.0,0.0,0.2658282518386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066906213760376,1.066916584968567,-1.038250047713518e-05,0.0,0.0002697818854358,0.0,0.0,144.52610778808594,0.0,0.0,0.0,0.6033971905708313,4.0,0.0,1.0
542340,291.2716369628906,297.1499938964844,293.1499938964844,0.2324044555425644,-4557.91943359375,304.00897216796875,0.97047621011734,0.3000907301902771,0.2651203870773315,291.1938171386719,297.1499938964844,293.1499938964844,0.2646443247795105,-5330.22802734375,303.97027587890625,0.9990000128746032,0.335123747587204,0.3108833134174347,291.04400634765625,297.1499938964844,293.1499938964844,0.2645694017410278,-3936.697021484375,303.96759033203125,0.9990000128746032,0.349961906671524,0.2296497970819473,290.7744445800781,297.1499938964844,293.1499938964844,0.2649699449539184,-5333.2783203125,303.9764709472656,0.9990000128746032,0.4712074100971222,0.3109272420406341,291.497802734375,297.1499938964844,293.1499938964844,0.0212987381964921,-4608.62451171875,304.13134765625,0.5588988661766052,0.0642499253153801,0.2663978934288025,289.7980041503906,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4934997558594,289.76080322265625,1.0,0.3150475919246673,0.4586300253868103,0.4586300253868103,0.9960331320762634,1.0,-1.659744143486023,0.5021882057189941,1.1575558185577393,0.1213292554020881,0.0,0.0,1.0,44.24776458740234,139.0,-499.4602966308594,-16925.763671875,384.8742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5600280761719,304.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,15949.294921875,19080.0,0.0,0.0,0.3008355796337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2792218923568726,1.2792353630065918,-1.3544000466936268e-05,0.0,0.0003053098917007,0.0,0.0,233.0946502685547,0.0,0.0,0.0,0.7175878882408142,4.0,0.0,1.0
542400,291.2716369628906,297.1499938964844,293.1499938964844,0.2324044555425644,-4557.91943359375,304.00897216796875,0.97047621011734,0.3000907301902771,0.2651203870773315,291.1938171386719,297.1499938964844,293.1499938964844,0.2646443247795105,-5330.22802734375,303.97027587890625,0.9990000128746032,0.335123747587204,0.3108833134174347,291.04400634765625,297.1499938964844,293.1499938964844,0.2645694017410278,-3936.697021484375,303.96759033203125,0.9990000128746032,0.349961906671524,0.2296497970819473,290.7744445800781,297.1499938964844,293.1499938964844,0.2649699449539184,-5333.2783203125,303.9764709472656,0.9990000128746032,0.4712074100971222,0.3109272420406341,291.497802734375,297.1499938964844,293.1499938964844,0.0212987381964921,-4608.62451171875,304.13134765625,0.5588988661766052,0.0642499253153801,0.2663978934288025,289.7980041503906,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4934997558594,289.76080322265625,1.0,0.3150475919246673,0.4586300253868103,0.4586300253868103,0.9960331320762634,1.0,-1.659744143486023,0.5021882057189941,1.1575558185577393,0.1213292554020881,0.0,0.0,1.0,44.24776458740234,139.0,-499.4602966308594,-16925.763671875,384.8742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5600280761719,304.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,15949.294921875,19080.0,0.0,0.0,0.3008355796337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2792218923568726,1.2792353630065918,-1.3544000466936268e-05,0.0,0.0003053098917007,0.0,0.0,233.0946502685547,0.0,0.0,0.0,0.7175878882408142,4.0,0.0,1.0
542460,291.4049377441406,297.1499938964844,293.1499938964844,0.2676094174385071,-5106.775390625,303.9971618652344,0.9603132605552672,0.3206573724746704,0.2843939960002899,291.3372497558594,297.1499938964844,293.1499938964844,0.303722620010376,-5950.841796875,303.9649658203125,0.9912409782409668,0.3555680215358734,0.3321157693862915,291.18341064453125,297.1499938964844,293.1499938964844,0.3164543509483337,-4546.43359375,303.9403381347656,0.9990000128746032,0.3750878274440765,0.2541753649711609,290.90789794921875,297.1499938964844,293.1499938964844,0.316780149936676,-6158.01025390625,303.9464111328125,0.9990000128746032,0.5043607950210571,0.3441328704357147,291.6152648925781,297.1499938964844,293.1499938964844,0.0423616282641887,-6476.23046875,304.1028137207031,0.6034607291221619,0.0823621228337287,0.3581583499908447,289.1584777832031,291.1499938964844,250.46209716796875,249.96502685546875,279.07733154296875,291.6102905273437,289.1115417480469,1.0,0.3561538457870483,0.4503441154956817,0.4503441154956817,0.9976198673248292,1.0,-1.887860417366028,0.5754525065422058,1.3124078512191772,0.1462816745042801,0.0,0.0,1.0,55.11023712158203,159.0,-808.329345703125,-17780.029296875,559.6181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2303161621094,303.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18282.181640625,19080.0,0.0,0.0,0.3392722308635711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3752297163009644,1.3752453327178955,-1.5619145415257663e-05,0.0,0.0003443181922193,0.0,0.0,289.1893005371094,0.0,0.0,0.0,0.752065122127533,4.0,0.0,1.0
542520,291.4049377441406,297.1499938964844,293.1499938964844,0.2676094174385071,-5106.775390625,303.9971618652344,0.9603132605552672,0.3206573724746704,0.2843939960002899,291.3372497558594,297.1499938964844,293.1499938964844,0.303722620010376,-5950.841796875,303.9649658203125,0.9912409782409668,0.3555680215358734,0.3321157693862915,291.18341064453125,297.1499938964844,293.1499938964844,0.3164543509483337,-4546.43359375,303.9403381347656,0.9990000128746032,0.3750878274440765,0.2541753649711609,290.90789794921875,297.1499938964844,293.1499938964844,0.316780149936676,-6158.01025390625,303.9464111328125,0.9990000128746032,0.5043607950210571,0.3441328704357147,291.6152648925781,297.1499938964844,293.1499938964844,0.0423616282641887,-6476.23046875,304.1028137207031,0.6034607291221619,0.0823621228337287,0.3581583499908447,289.1584777832031,291.1499938964844,250.46209716796875,249.96502685546875,279.07733154296875,291.6102905273437,289.1115417480469,1.0,0.3561538457870483,0.4503441154956817,0.4503441154956817,0.9976198673248292,1.0,-1.887860417366028,0.5754525065422058,1.3124078512191772,0.1462816745042801,0.0,0.0,1.0,55.11023712158203,159.0,-808.329345703125,-17780.029296875,559.6181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2303161621094,303.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18282.181640625,19080.0,0.0,0.0,0.3392722308635711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3752297163009644,1.3752453327178955,-1.5619145415257663e-05,0.0,0.0003443181922193,0.0,0.0,289.1893005371094,0.0,0.0,0.0,0.752065122127533,4.0,0.0,1.0
542580,291.53472900390625,297.1499938964844,293.1499938964844,0.3048016428947449,-5667.94873046875,303.9862976074219,0.9252966046333312,0.3385463953018188,0.301384299993515,291.46392822265625,297.1499938964844,293.1499938964844,0.3460828959941864,-6602.51611328125,303.9560852050781,0.9616389274597168,0.3757914006710052,0.3517608940601349,291.3300170898437,297.1499938964844,293.1499938964844,0.3673596680164337,-5118.02001953125,303.9270324707031,0.977478802204132,0.3951505720615387,0.2731792330741882,291.06988525390625,297.1499938964844,293.1499938964844,0.4053803384304046,-7512.0185546875,303.8655700683594,0.9990000128746032,0.5284258127212524,0.4026042520999908,291.7513427734375,297.1499938964844,293.1499938964844,0.0590746253728866,-7914.88330078125,304.0911560058594,0.602953314781189,0.093682162463665,0.418050467967987,288.44140625,291.1499938964844,250.4471893310547,249.95225524902344,279.0816650390625,291.7464599609375,288.4031066894531,1.0,0.3988122344017029,0.4436041414737701,0.4436041414737701,0.9992066025733948,1.0,-2.096827268600464,0.6434795260429382,1.4533476829528809,0.1691393852233886,0.0,0.0,1.0,72.083984375,179.0,-912.25390625,-18360.880859375,781.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3204345703125,302.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18858.365234375,19080.0,0.0,0.0,0.3780210018157959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396738886833191,1.3967549800872805,-1.6111505829030648e-05,0.0,0.0003836432588286,0.0,0.0,302.9713134765625,0.0,0.0,0.0,0.7628561854362488,4.0,0.0,1.0
542640,291.53472900390625,297.1499938964844,293.1499938964844,0.3048016428947449,-5667.94873046875,303.9862976074219,0.9252966046333312,0.3385463953018188,0.301384299993515,291.46392822265625,297.1499938964844,293.1499938964844,0.3460828959941864,-6602.51611328125,303.9560852050781,0.9616389274597168,0.3757914006710052,0.3517608940601349,291.3300170898437,297.1499938964844,293.1499938964844,0.3673596680164337,-5118.02001953125,303.9270324707031,0.977478802204132,0.3951505720615387,0.2731792330741882,291.06988525390625,297.1499938964844,293.1499938964844,0.4053803384304046,-7512.0185546875,303.8655700683594,0.9990000128746032,0.5284258127212524,0.4026042520999908,291.7513427734375,297.1499938964844,293.1499938964844,0.0590746253728866,-7914.88330078125,304.0911560058594,0.602953314781189,0.093682162463665,0.418050467967987,288.44140625,291.1499938964844,250.4471893310547,249.95225524902344,279.0816650390625,291.7464599609375,288.4031066894531,1.0,0.3988122344017029,0.4436041414737701,0.4436041414737701,0.9992066025733948,1.0,-2.096827268600464,0.6434795260429382,1.4533476829528809,0.1691393852233886,0.0,0.0,1.0,72.083984375,179.0,-912.25390625,-18360.880859375,781.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3204345703125,302.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18858.365234375,19080.0,0.0,0.0,0.3780210018157959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396738886833191,1.3967549800872805,-1.6111505829030648e-05,0.0,0.0003836432588286,0.0,0.0,302.9713134765625,0.0,0.0,0.0,0.7628561854362488,4.0,0.0,1.0
542700,291.5977478027344,297.1499938964844,293.1499938964844,0.3226955831050873,-5930.38134765625,303.9835510253906,0.9056981205940248,0.3466346263885498,0.3091462552547455,291.5238342285156,297.1499938964844,293.1499938964844,0.3671037852764129,-6916.8916015625,303.953125,0.9424421191215516,0.3853824734687805,0.3612644672393799,291.3958435058594,297.1499938964844,293.1499938964844,0.3897228240966797,-5360.6533203125,303.9269104003906,0.959761083126068,0.4052724838256836,0.2804456651210785,291.166259765625,297.1499938964844,293.1499938964844,0.4588494300842285,-8296.5244140625,303.8200988769531,0.9990000128746032,0.5358582139015198,0.4370334148406982,291.82208251953125,297.1499938964844,293.1499938964844,0.0652987733483314,-8479.9306640625,304.090576171875,0.5956016778945923,0.0975101739168167,0.4390882551670074,288.1247863769531,291.1499938964844,250.4399871826172,249.94607543945312,279.0870666503906,291.8174133300781,288.0922241210937,1.0,0.4198959469795227,0.4408593475818634,0.4408593475818634,1.0,1.0,-2.1929097175598145,0.6751576066017151,1.5177520513534546,0.1797418147325515,0.0,0.0,1.0,82.46562957763672,179.0,-879.7659912109375,-18651.056640625,907.6746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0346374511719,301.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18963.48046875,20160.0,0.0,0.0,0.3968416750431061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006261825561523,1.4006423950195312,-1.6201312973862514e-05,0.0,0.0004027438408229,0.0,0.0,305.5080261230469,0.0,0.0,0.0,0.77980637550354,4.0,0.0,1.0
542760,291.6591491699219,297.1499938964844,293.1499938964844,0.3392750918865204,-6168.58056640625,303.98370361328125,0.8888541460037231,0.3542379736900329,0.3164750039577484,291.5819396972656,297.1499938964844,293.1499938964844,0.3868784606456756,-7206.48046875,303.9530334472656,0.92335844039917,0.3945711553096771,0.3704290390014648,291.4590148925781,297.1499938964844,293.1499938964844,0.4110232889652252,-5587.02978515625,303.92877197265625,0.9414054155349731,0.4150868058204651,0.2876174747943878,291.2692565917969,297.1499938964844,293.1499938964844,0.5146070122718811,-9090.958984375,303.7787780761719,0.9990000128746032,0.5407657027244568,0.4724481403827667,291.8921203613281,297.1499938964844,293.1499938964844,0.0703832432627677,-8951.53515625,304.0921630859375,0.5865746140480042,0.1005813032388687,0.4561777114868164,287.86669921875,291.1499938964844,250.4329376220703,249.94000244140625,279.0929260253906,291.8876953125,287.8417053222656,1.0,0.4405636191368103,0.4384442269802093,0.4384442269802093,1.0,1.0,-2.284402370452881,0.705553412437439,1.5788490772247314,0.1899501234292984,0.0,0.0,1.0,93.7295150756836,199.0,-784.7815551757812,-19058.046875,1042.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.837890625,301.65289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19760.88671875,20160.0,0.0,0.0,0.4152508974075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297707080841064,1.4297876358032229,-1.6882569980225526e-05,0.0,0.0004214268701616,0.0,0.0,324.97900390625,0.0,0.0,0.0,0.7811689972877502,4.0,0.0,1.0
542820,291.77569580078125,297.1499938964844,293.1499938964844,0.3699014484882355,-6597.6982421875,303.98828125,0.8528809547424316,0.3683627843856811,0.3302569389343261,291.6920166015625,297.1499938964844,293.1499938964844,0.4239863455295563,-7736.0205078125,303.95703125,0.8846312165260315,0.4119625091552734,0.3879710435867309,291.57830810546875,297.1499938964844,293.1499938964844,0.4511758983135223,-6002.81494140625,303.935791015625,0.9001316428184509,0.4337249100208282,0.3014360666275024,291.4726867675781,297.1499938964844,293.1499938964844,0.5970174670219421,-10193.16015625,303.7717590332031,0.98012113571167,0.547096312046051,0.5169702768325806,292.02423095703125,297.1499938964844,293.1499938964844,0.0787416100502014,-9741.8154296875,304.0975341796875,0.5620759725570679,0.1056407839059829,0.4844324588775635,287.4645690917969,291.1499938964844,250.4193115234375,249.92825317382807,279.11138916015625,292.0205078125,287.451171875,1.0,0.4789276123046875,0.435336709022522,0.435336709022522,1.0,1.0,-2.426119089126587,0.7533077001571655,1.6728112697601318,0.2069801688194275,0.0,0.0,1.0,121.58820343017578,219.0,-580.1430053710938,-19653.447265625,1314.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7102966308594,301.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,20051.880859375,20160.0,0.0,0.0,0.4501512050628662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440259575843811,1.4402766227722168,-1.7131178537965752e-05,0.0,0.0004568462318275,0.0,0.0,332.18377685546875,0.0,0.0,0.0,0.7864248752593994,4.0,0.0,1.0
542880,291.77569580078125,297.1499938964844,293.1499938964844,0.3699014484882355,-6597.6982421875,303.98828125,0.8528809547424316,0.3683627843856811,0.3302569389343261,291.6920166015625,297.1499938964844,293.1499938964844,0.4239863455295563,-7736.0205078125,303.95703125,0.8846312165260315,0.4119625091552734,0.3879710435867309,291.57830810546875,297.1499938964844,293.1499938964844,0.4511758983135223,-6002.81494140625,303.935791015625,0.9001316428184509,0.4337249100208282,0.3014360666275024,291.4726867675781,297.1499938964844,293.1499938964844,0.5970174670219421,-10193.16015625,303.7717590332031,0.98012113571167,0.547096312046051,0.5169702768325806,292.02423095703125,297.1499938964844,293.1499938964844,0.0787416100502014,-9741.8154296875,304.0975341796875,0.5620759725570679,0.1056407839059829,0.4844324588775635,287.4645690917969,291.1499938964844,250.4193115234375,249.92825317382807,279.11138916015625,292.0205078125,287.451171875,1.0,0.4789276123046875,0.435336709022522,0.435336709022522,1.0,1.0,-2.426119089126587,0.7533077001571655,1.6728112697601318,0.2069801688194275,0.0,0.0,1.0,121.58820343017578,219.0,-580.1430053710938,-19653.447265625,1314.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7102966308594,301.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,20051.880859375,20160.0,0.0,0.0,0.4501512050628662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440259575843811,1.4402766227722168,-1.7131178537965752e-05,0.0,0.0004568462318275,0.0,0.0,332.18377685546875,0.0,0.0,0.0,0.7864248752593994,4.0,0.0,1.0
542940,291.88385009765625,297.1499938964844,293.1499938964844,0.395169198513031,-6939.1337890625,304.00018310546875,0.8260560035705566,0.3812387883663177,0.3430391550064087,291.79425048828125,297.1499938964844,293.1499938964844,0.4553962647914886,-8168.0078125,303.9691467285156,0.8561978340148926,0.4281648397445678,0.4045401811599731,291.6885070800781,297.1499938964844,293.1499938964844,0.4853376448154449,-6343.60791015625,303.95037841796875,0.8709046244621277,0.4511922299861908,0.3145353496074676,291.60943603515625,297.1499938964844,293.1499938964844,0.6331055760383606,-10611.9970703125,303.8367614746094,0.9423455595970154,0.5617688298225403,0.5297670960426331,292.1400756835937,297.1499938964844,293.1499938964844,0.0858337432146072,-10414.9248046875,304.1031799316406,0.5427156686782837,0.1106417700648307,0.5117162466049194,287.2660522460937,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.1369934082031,287.2597961425781,1.0,0.511719822883606,0.4337369203567505,0.4337369203567505,1.0,1.0,-2.525266408920288,0.7878323197364807,1.737434148788452,0.2193108797073364,0.0,0.0,1.0,151.50350952148438,237.0,-341.50201416015625,-20277.873046875,1568.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93377685546875,301.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,20130.85546875,21240.0,0.0,0.0,0.4813225269317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443092942237854,1.443110108375549,-1.719865031191148e-05,0.0,0.0004884811933152,0.0,0.0,334.148193359375,0.0,0.0,0.0,0.802844226360321,4.0,0.0,1.0
543000,291.88385009765625,297.1499938964844,293.1499938964844,0.395169198513031,-6939.1337890625,304.00018310546875,0.8260560035705566,0.3812387883663177,0.3430391550064087,291.79425048828125,297.1499938964844,293.1499938964844,0.4553962647914886,-8168.0078125,303.9691467285156,0.8561978340148926,0.4281648397445678,0.4045401811599731,291.6885070800781,297.1499938964844,293.1499938964844,0.4853376448154449,-6343.60791015625,303.95037841796875,0.8709046244621277,0.4511922299861908,0.3145353496074676,291.60943603515625,297.1499938964844,293.1499938964844,0.6331055760383606,-10611.9970703125,303.8367614746094,0.9423455595970154,0.5617688298225403,0.5297670960426331,292.1400756835937,297.1499938964844,293.1499938964844,0.0858337432146072,-10414.9248046875,304.1031799316406,0.5427156686782837,0.1106417700648307,0.5117162466049194,287.2660522460937,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.1369934082031,287.2597961425781,1.0,0.511719822883606,0.4337369203567505,0.4337369203567505,1.0,1.0,-2.525266408920288,0.7878323197364807,1.737434148788452,0.2193108797073364,0.0,0.0,1.0,151.50350952148438,237.0,-341.50201416015625,-20277.873046875,1568.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93377685546875,301.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,20130.85546875,21240.0,0.0,0.0,0.4813225269317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443092942237854,1.443110108375549,-1.719865031191148e-05,0.0,0.0004884811933152,0.0,0.0,334.148193359375,0.0,0.0,0.0,0.802844226360321,4.0,0.0,1.0
543060,291.9830322265625,297.1499938964844,293.1499938964844,0.4156513214111328,-7207.32177734375,304.0159606933594,0.8105509281158447,0.3931957483291626,0.3547349274158478,291.8884582519531,297.1499938964844,293.1499938964844,0.4815702438354492,-8516.728515625,303.9857788085937,0.8409291505813599,0.4434025287628174,0.4199367165565491,291.7891845703125,297.1499938964844,293.1499938964844,0.5141140222549438,-6621.7685546875,303.9689025878906,0.8551610708236694,0.4677923023700714,0.3268297910690307,291.7157287597656,297.1499938964844,293.1499938964844,0.668005645275116,-11019.236328125,303.882568359375,0.9200057983398438,0.5792195796966553,0.5466817021369934,292.2401123046875,297.1499938964844,293.1499938964844,0.0922239422798156,-11017.7763671875,304.10809326171875,0.5336593985557556,0.1159239560365676,0.5393263697624207,287.206298828125,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.237548828125,287.2049255371094,1.0,0.5406590104103088,0.4322463870048523,0.4322463870048523,1.0,1.0,-2.626086711883545,0.8229913711547852,1.803095459938049,0.2319261878728866,0.0,0.0,1.0,177.4724884033203,240.0,-148.5865936279297,-21189.884765625,1824.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3387451171875,301.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,21061.9296875,21240.0,0.0,0.0,0.5093708038330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476088047027588,1.47610604763031,-1.7994107111007906e-05,0.0,0.000516946602147,0.0,0.0,357.596435546875,0.0,0.0,0.0,0.8060925006866455,4.0,0.0,1.0
543120,291.9830322265625,297.1499938964844,293.1499938964844,0.4156513214111328,-7207.32177734375,304.0159606933594,0.8105509281158447,0.3931957483291626,0.3547349274158478,291.8884582519531,297.1499938964844,293.1499938964844,0.4815702438354492,-8516.728515625,303.9857788085937,0.8409291505813599,0.4434025287628174,0.4199367165565491,291.7891845703125,297.1499938964844,293.1499938964844,0.5141140222549438,-6621.7685546875,303.9689025878906,0.8551610708236694,0.4677923023700714,0.3268297910690307,291.7157287597656,297.1499938964844,293.1499938964844,0.668005645275116,-11019.236328125,303.882568359375,0.9200057983398438,0.5792195796966553,0.5466817021369934,292.2401123046875,297.1499938964844,293.1499938964844,0.0922239422798156,-11017.7763671875,304.10809326171875,0.5336593985557556,0.1159239560365676,0.5393263697624207,287.206298828125,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.237548828125,287.2049255371094,1.0,0.5406590104103088,0.4322463870048523,0.4322463870048523,1.0,1.0,-2.626086711883545,0.8229913711547852,1.803095459938049,0.2319261878728866,0.0,0.0,1.0,177.4724884033203,240.0,-148.5865936279297,-21189.884765625,1824.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3387451171875,301.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,21061.9296875,21240.0,0.0,0.0,0.5093708038330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476088047027588,1.47610604763031,-1.7994107111007906e-05,0.0,0.000516946602147,0.0,0.0,357.596435546875,0.0,0.0,0.0,0.8060925006866455,4.0,0.0,1.0
543180,292.0731506347656,297.1499938964844,293.1499938964844,0.4335681498050689,-7437.7392578125,304.03076171875,0.8050698637962341,0.4044750332832336,0.3654595911502838,291.974365234375,297.1499938964844,293.1499938964844,0.5049799680709839,-8822.892578125,304.00146484375,0.8365894556045532,0.4579326510429382,0.4342757165431976,291.8804931640625,297.1499938964844,293.1499938964844,0.5401067733764648,-6868.51806640625,303.98590087890625,0.8509346842765808,0.4837422370910644,0.3383918106555938,291.80877685546875,297.1499938964844,293.1499938964844,0.7002967000007629,-11393.8427734375,303.9176940917969,0.9131653308868408,0.596674382686615,0.5636250376701355,292.3271179199219,297.1499938964844,293.1499938964844,0.0981774628162384,-11575.48046875,304.11212158203125,0.5332894325256348,0.1213153153657913,0.566038191318512,287.1922302246094,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.324951171875,287.1929016113281,1.0,0.5624428391456604,0.4309353530406952,0.4309353530406952,1.0,1.0,-2.7225594520568848,0.8566420078277588,1.8659175634384155,0.2440586984157562,0.0,0.0,1.0,194.79904174804688,243.0,-49.58431243896485,-22054.716796875,2052.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8492736816406,302.2907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,21192.712890625,21240.0,0.0,0.0,0.5345142483711243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806638956069946,1.4806820154190063,-1.810584035411012e-05,0.0,0.0005424640257842,0.0,0.0,360.932373046875,0.0,0.0,0.0,0.8083809614181519,4.0,0.0,1.0
543240,292.0731506347656,297.1499938964844,293.1499938964844,0.4335681498050689,-7437.7392578125,304.03076171875,0.8050698637962341,0.4044750332832336,0.3654595911502838,291.974365234375,297.1499938964844,293.1499938964844,0.5049799680709839,-8822.892578125,304.00146484375,0.8365894556045532,0.4579326510429382,0.4342757165431976,291.8804931640625,297.1499938964844,293.1499938964844,0.5401067733764648,-6868.51806640625,303.98590087890625,0.8509346842765808,0.4837422370910644,0.3383918106555938,291.80877685546875,297.1499938964844,293.1499938964844,0.7002967000007629,-11393.8427734375,303.9176940917969,0.9131653308868408,0.596674382686615,0.5636250376701355,292.3271179199219,297.1499938964844,293.1499938964844,0.0981774628162384,-11575.48046875,304.11212158203125,0.5332894325256348,0.1213153153657913,0.566038191318512,287.1922302246094,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.324951171875,287.1929016113281,1.0,0.5624428391456604,0.4309353530406952,0.4309353530406952,1.0,1.0,-2.7225594520568848,0.8566420078277588,1.8659175634384155,0.2440586984157562,0.0,0.0,1.0,194.79904174804688,243.0,-49.58431243896485,-22054.716796875,2052.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8492736816406,302.2907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,21192.712890625,21240.0,0.0,0.0,0.5345142483711243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806638956069946,1.4806820154190063,-1.810584035411012e-05,0.0,0.0005424640257842,0.0,0.0,360.932373046875,0.0,0.0,0.0,0.8083809614181519,4.0,0.0,1.0
543300,292.1151123046875,297.1499938964844,293.1499938964844,0.4416544735431671,-7540.4990234375,304.0377197265625,0.8045222163200378,0.4098731279373169,0.3705216348171234,292.0144348144531,297.1499938964844,293.1499938964844,0.5157411694526672,-8961.9404296875,304.0089111328125,0.8365627527236938,0.4649535715579986,0.4411231279373169,291.9229736328125,297.1499938964844,293.1499938964844,0.5521331429481506,-6981.33154296875,303.9938659667969,0.8510778546333313,0.4914781749248504,0.3439415395259857,291.85186767578125,297.1499938964844,293.1499938964844,0.7152039408683777,-11565.412109375,303.93280029296875,0.912735641002655,0.6052010655403137,0.5718550086021423,292.3665771484375,297.1499938964844,293.1499938964844,0.1009839847683906,-11835.6572265625,304.1138916015625,0.5347801446914673,0.1239897310733795,0.5789584517478943,287.1996459960937,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.36456298828125,287.20098876953125,1.0,0.571684718132019,0.4303425848484039,0.4303425848484039,1.0,1.0,-2.7689597606658936,0.8728240132331848,1.896135687828064,0.2498854398727417,0.0,0.0,1.0,201.15533447265625,243.0,-15.38291358947754,-22492.40234375,2157.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1258239746094,302.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,21215.7421875,22320.0,0.0,0.0,0.5460736751556396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814680814743042,1.481486201286316,-1.8125514543498863e-05,0.0,0.0005541953723877,0.0,0.0,361.5208129882813,0.0,0.0,0.0,0.823783278465271,4.0,0.0,1.0
543360,292.1552734375,297.1499938964844,293.1499938964844,0.4485280215740204,-7626.14453125,304.045654296875,0.8048135042190552,0.4150941669940948,0.3753948807716369,292.0528259277344,297.1499938964844,293.1499938964844,0.525140106678009,-9081.2529296875,304.0174560546875,0.8373373746871948,0.4718007743358612,0.4477730095386505,291.963623046875,297.1499938964844,293.1499938964844,0.5627197623252869,-7078.9296875,304.0030212402344,0.8520632386207581,0.4990366697311401,0.3493446707725525,291.8930969238281,297.1499938964844,293.1499938964844,0.7282453179359436,-11712.5302734375,303.9485778808594,0.9134055376052856,0.6135461330413818,0.5798913836479187,292.4037170410156,297.1499938964844,293.1499938964844,0.1035221144556999,-12067.1962890625,304.1158447265625,0.5368663668632507,0.1266183406114578,0.5915364623069763,287.2367858886719,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.40185546875,287.2398681640625,1.0,0.5801185965538025,0.4297917187213897,0.4297917187213897,1.0,1.0,-2.814077854156494,0.8885578513145447,1.925519943237305,0.255552589893341,0.0,0.0,1.0,206.4816436767578,246.0,41.022308349609375,-23041.857421875,2259.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3913879394531,302.7407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6015625,22320.0,0.0,0.0,0.5571986436843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080734491348269,1.5080922842025757,-1.878238435892854e-05,0.0,0.0005654857959598,0.0,0.0,381.3502502441406,0.0,0.0,0.0,0.8237963318824768,4.0,0.0,1.0
543420,292.2160949707031,297.1499938964844,293.1499938964844,0.4593345522880554,-7761.2939453125,304.0557556152344,0.8063530921936035,0.4230756163597107,0.3827993273735046,292.1109619140625,297.1499938964844,293.1499938964844,0.5400442481040955,-9270.8857421875,304.0282897949219,0.8396192193031311,0.4823898375034332,0.4580051302909851,292.0251770019531,297.1499938964844,293.1499938964844,0.5795294046401978,-7234.2080078125,304.0145263671875,0.8547384142875671,0.5107553601264954,0.3576820194721222,291.9555969238281,297.1499938964844,293.1499938964844,0.7488457560539246,-11946.853515625,303.968505859375,0.9159300327301024,0.6265012621879578,0.5923154950141907,292.4589233398437,297.1499938964844,293.1499938964844,0.107521541416645,-12430.7412109375,304.1183776855469,0.5409026741981506,0.1306837350130081,0.6108263731002808,287.2804260253906,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.457275390625,287.282958984375,1.0,0.5923252701759338,0.4289988577365875,0.4289988577365875,1.0,1.0,-2.8834145069122314,0.9127429723739624,1.9706714153289795,0.2642695009708404,0.0,0.0,1.0,213.4485015869141,246.0,61.59696960449219,-23742.302734375,2414.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8091125488281,303.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,22205.921875,22320.0,0.0,0.0,0.5739771127700806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156453847885132,1.5156643390655518,-1.897146830742713e-05,0.0,0.0005825137486681,0.0,0.0,387.1234130859375,0.0,0.0,0.0,0.827580451965332,4.0,0.0,1.0
