time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2306823730469,297.1499938964844,293.1499938964844,0.4619292914867401,-7793.681640625,304.0580139160156,0.8068695068359375,0.4250005185604095,0.3845795691013336,292.1249084472656,297.1499938964844,293.1499938964844,0.543662428855896,-9316.8125,304.0306701660156,0.8403233885765076,0.4849676489830017,0.4604893028736114,292.0399169921875,297.1499938964844,293.1499938964844,0.5836200714111328,-7271.90087890625,304.0170593261719,0.8555490374565125,0.5136139392852783,0.3597107827663421,291.9705810546875,297.1499938964844,293.1499938964844,0.7538389563560486,-12003.6796875,303.9728698730469,0.9167535305023192,0.629665195941925,0.595342755317688,292.47198486328125,297.1499938964844,293.1499938964844,0.1084888651967048,-12518.20703125,304.1189270019531,0.5419864654541016,0.1316684931516647,0.6154772639274597,287.2907409667969,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4703674316406,287.2932434082031,1.0,0.5951769351959229,0.4288170933723449,0.4288170933723449,1.0,1.0,-2.900207996368408,0.918602466583252,1.9816054105758667,0.2663828134536743,0.0,0.0,1.0,214.9635162353516,249.0,63.789886474609375,-23910.4921875,2451.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.912841796875,303.1459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.8671875,22320.0,0.0,0.0,0.5779711008071899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165647268295288,1.5165836811065674,-1.8994487618329003e-05,0.0,0.0005865672137588,0.0,0.0,387.8282165527344,0.0,0.0,0.0,0.8280397057533264,4.0,0.0,1.0
543540,292.3001403808594,297.1499938964844,293.1499938964844,0.4742209911346435,-7946.64794921875,304.0681457519531,0.809820830821991,0.4341951906681061,0.393064945936203,292.1914978027344,297.1499938964844,293.1499938964844,0.5610587000846863,-9536.8798828125,304.0414123535156,0.8442763090133667,0.4974329769611358,0.4724779725074768,292.1102294921875,297.1499938964844,293.1499938964844,0.6033486127853394,-7453.0478515625,304.0284423828125,0.8600629568099976,0.5274712443351746,0.3695272505283355,292.0421447753906,297.1499938964844,293.1499938964844,0.7778252363204956,-12276.50390625,303.9918212890625,0.9215285778045654,0.6450256109237671,0.6100145578384399,292.533447265625,297.1499938964844,293.1499938964844,0.1130991503596305,-12932.451171875,304.1216125488281,0.5475244522094727,0.1363771110773086,0.6376412510871887,287.3412475585937,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5320129394531,287.34356689453125,1.0,0.6084977388381958,0.428003191947937,0.428003191947937,1.0,1.0,-2.980897903442383,0.9467727541923524,2.0341250896453857,0.276555061340332,0.0,0.0,1.0,221.59991455078125,252.0,68.1766128540039,-24720.978515625,2634.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4224853515625,303.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.447265625,23400.0,0.0,0.0,0.596794843673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187656879425049,1.5187846422195437,-1.904966120491736e-05,0.0,0.0006056709098629,0.0,0.0,389.5192260742188,0.0,0.0,0.0,0.8441393375396729,4.0,0.0,1.0
543600,292.3001403808594,297.1499938964844,293.1499938964844,0.4742209911346435,-7946.64794921875,304.0681457519531,0.809820830821991,0.4341951906681061,0.393064945936203,292.1914978027344,297.1499938964844,293.1499938964844,0.5610587000846863,-9536.8798828125,304.0414123535156,0.8442763090133667,0.4974329769611358,0.4724779725074768,292.1102294921875,297.1499938964844,293.1499938964844,0.6033486127853394,-7453.0478515625,304.0284423828125,0.8600629568099976,0.5274712443351746,0.3695272505283355,292.0421447753906,297.1499938964844,293.1499938964844,0.7778252363204956,-12276.50390625,303.9918212890625,0.9215285778045654,0.6450256109237671,0.6100145578384399,292.533447265625,297.1499938964844,293.1499938964844,0.1130991503596305,-12932.451171875,304.1216125488281,0.5475244522094727,0.1363771110773086,0.6376412510871887,287.3412475585937,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5320129394531,287.34356689453125,1.0,0.6084977388381958,0.428003191947937,0.428003191947937,1.0,1.0,-2.980897903442383,0.9467727541923524,2.0341250896453857,0.276555061340332,0.0,0.0,1.0,221.59991455078125,252.0,68.1766128540039,-24720.978515625,2634.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4224853515625,303.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.447265625,23400.0,0.0,0.0,0.596794843673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187656879425049,1.5187846422195437,-1.904966120491736e-05,0.0,0.0006056709098629,0.0,0.0,389.5192260742188,0.0,0.0,0.0,0.8441393375396729,4.0,0.0,1.0
543660,292.3645935058594,297.1499938964844,293.1499938964844,0.4843149185180664,-8070.0703125,304.0784606933594,0.8129144906997681,0.4426511526107788,0.4008621275424957,292.2533569335937,297.1499938964844,293.1499938964844,0.576041579246521,-9723.55078125,304.0524597167969,0.8485009670257568,0.5091675519943237,0.4837501049041748,292.1755065917969,297.1499938964844,293.1499938964844,0.6205183863639832,-7608.34716796875,304.0401611328125,0.8648685216903687,0.54057377576828,0.3787981867790222,292.1087646484375,297.1499938964844,293.1499938964844,0.7985175251960754,-12508.5595703125,304.0097961425781,0.9267647862434388,0.6595802903175354,0.6239045262336731,292.5891418457031,297.1499938964844,293.1499938964844,0.1170610263943672,-13282.11328125,304.1244201660156,0.5528742074966431,0.1406984478235244,0.657943606376648,287.4223937988281,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5878601074219,287.4249572753906,1.0,0.6205725073814392,0.4273491501808166,0.4273491501808166,1.0,1.0,-3.0560734272003174,0.973083198070526,2.0829901695251465,0.286102682352066,0.0,0.0,1.0,227.20382690429688,255.0,92.81204223632812,-25614.11328125,2809.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8668518066406,303.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.6143549680709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0006234922329895,0.0,0.0,414.3204956054688,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
543720,292.3645935058594,297.1499938964844,293.1499938964844,0.4843149185180664,-8070.0703125,304.0784606933594,0.8129144906997681,0.4426511526107788,0.4008621275424957,292.2533569335937,297.1499938964844,293.1499938964844,0.576041579246521,-9723.55078125,304.0524597167969,0.8485009670257568,0.5091675519943237,0.4837501049041748,292.1755065917969,297.1499938964844,293.1499938964844,0.6205183863639832,-7608.34716796875,304.0401611328125,0.8648685216903687,0.54057377576828,0.3787981867790222,292.1087646484375,297.1499938964844,293.1499938964844,0.7985175251960754,-12508.5595703125,304.0097961425781,0.9267647862434388,0.6595802903175354,0.6239045262336731,292.5891418457031,297.1499938964844,293.1499938964844,0.1170610263943672,-13282.11328125,304.1244201660156,0.5528742074966431,0.1406984478235244,0.657943606376648,287.4223937988281,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5878601074219,287.4249572753906,1.0,0.6205725073814392,0.4273491501808166,0.4273491501808166,1.0,1.0,-3.0560734272003174,0.973083198070526,2.0829901695251465,0.286102682352066,0.0,0.0,1.0,227.20382690429688,255.0,92.81204223632812,-25614.11328125,2809.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8668518066406,303.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.6143549680709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0006234922329895,0.0,0.0,414.3204956054688,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
543780,292.4244689941406,297.1499938964844,293.1499938964844,0.4942910969257355,-8193.09375,304.08563232421875,0.8158207535743713,0.4504044353961944,0.40800341963768,292.3109436035156,297.1499938964844,293.1499938964844,0.5910312533378601,-9911.26953125,304.0599365234375,0.8526479005813599,0.5201966762542725,0.4943305850028991,292.23614501953125,297.1499938964844,293.1499938964844,0.6377272605895996,-7764.70263671875,304.04803466796875,0.8695955276489258,0.552958607673645,0.3875473737716675,292.1708068847656,297.1499938964844,293.1499938964844,0.8192179203033447,-12743.4375,304.0219421386719,0.931949019432068,0.6733744740486145,0.6370453238487244,292.6398620605469,297.1499938964844,293.1499938964844,0.1208419054746627,-13615.3515625,304.12664794921875,0.5577332973480225,0.144615352153778,0.6763544678688049,287.47216796875,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.63873291015625,287.4741516113281,1.0,0.6316729187965393,0.426847904920578,0.426847904920578,1.0,1.0,-3.125833749771118,0.9976089596748352,2.128224849700928,0.2950738668441772,0.0,0.0,1.0,232.21945190429688,258.0,74.38279724121094,-26318.451171875,2977.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28057861328125,304.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,23357.947265625,23400.0,0.0,0.0,0.6305121779441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.554483413696289,-1.9955692550865933e-05,0.0,0.0006398896803148,0.0,0.0,417.636474609375,0.0,0.0,0.0,0.8486553430557251,4.0,0.0,1.0
543840,292.4244689941406,297.1499938964844,293.1499938964844,0.4942910969257355,-8193.09375,304.08563232421875,0.8158207535743713,0.4504044353961944,0.40800341963768,292.3109436035156,297.1499938964844,293.1499938964844,0.5910312533378601,-9911.26953125,304.0599365234375,0.8526479005813599,0.5201966762542725,0.4943305850028991,292.23614501953125,297.1499938964844,293.1499938964844,0.6377272605895996,-7764.70263671875,304.04803466796875,0.8695955276489258,0.552958607673645,0.3875473737716675,292.1708068847656,297.1499938964844,293.1499938964844,0.8192179203033447,-12743.4375,304.0219421386719,0.931949019432068,0.6733744740486145,0.6370453238487244,292.6398620605469,297.1499938964844,293.1499938964844,0.1208419054746627,-13615.3515625,304.12664794921875,0.5577332973480225,0.144615352153778,0.6763544678688049,287.47216796875,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.63873291015625,287.4741516113281,1.0,0.6316729187965393,0.426847904920578,0.426847904920578,1.0,1.0,-3.125833749771118,0.9976089596748352,2.128224849700928,0.2950738668441772,0.0,0.0,1.0,232.21945190429688,258.0,74.38279724121094,-26318.451171875,2977.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28057861328125,304.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,23357.947265625,23400.0,0.0,0.0,0.6305121779441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.554483413696289,-1.9955692550865933e-05,0.0,0.0006398896803148,0.0,0.0,417.636474609375,0.0,0.0,0.0,0.8486553430557251,4.0,0.0,1.0
543900,292.45281982421875,297.1499938964844,293.1499938964844,0.4990200996398926,-8251.3271484375,304.0887451171875,0.8171578049659729,0.454024463891983,0.4113408327102661,292.3383178710937,297.1499938964844,293.1499938964844,0.5982760787010193,-10001.77734375,304.0631408691406,0.8546348214149475,0.5254530310630798,0.4993737637996673,292.264892578125,297.1499938964844,293.1499938964844,0.6460793614387512,-7840.38525390625,304.0513916015625,0.871868371963501,0.5588887333869934,0.3917365968227386,292.20025634765625,297.1499938964844,293.1499938964844,0.8292537331581116,-12857.3388671875,304.0269775390625,0.934435486793518,0.6799944639205933,0.6433514952659607,292.6635437011719,297.1499938964844,293.1499938964844,0.122609794139862,-13770.4375,304.127685546875,0.5599381327629089,0.1464242041110992,0.6848700046539307,287.4931640625,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6624755859375,287.4949645996094,1.0,0.6369121670722961,0.4266486465930938,0.4266486465930938,1.0,1.0,-3.15876841545105,1.0092341899871826,2.149534225463867,0.2993565797805786,0.0,0.0,1.0,234.58819580078125,258.0,66.77959442138672,-26648.58203125,3059.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47918701171875,304.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.818359375,24480.0,0.0,0.0,0.6380637884140015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551577806472778,1.5551778078079224,-1.997352228499949e-05,0.0,0.0006475536501966,0.0,0.0,418.19635009765625,0.0,0.0,0.0,0.8640018105506897,4.0,0.0,1.0
543960,292.4802551269531,297.1499938964844,293.1499938964844,0.5026870369911194,-8295.0859375,304.0932006835937,0.8183982968330383,0.4574663937091827,0.4145236909389496,292.36480712890625,297.1499938964844,293.1499938964844,0.6042985916137695,-10075.2939453125,304.0679931640625,0.8565389513969421,0.5305303931236267,0.5042531490325928,292.292724609375,297.1499938964844,293.1499938964844,0.6531298756599426,-7902.88671875,304.0564880371094,0.8740536570549011,0.5646350383758545,0.3958024680614471,292.22882080078125,297.1499938964844,293.1499938964844,0.8376719951629639,-12950.3779296875,304.0340270996094,0.9368146061897278,0.6864162683486938,0.6494801640510559,292.68621826171875,297.1499938964844,293.1499938964844,0.1240786164999008,-13896.517578125,304.1290588378906,0.5619807243347168,0.148134171962738,0.692939043045044,287.5374755859375,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6852111816406,287.5401306152344,1.0,0.6419633626937866,0.4264812767505646,0.4264812767505646,1.0,1.0,-3.190423488616944,1.0204414129257202,2.1699819564819336,0.3035086691379547,0.0,0.0,1.0,236.8956298828125,261.0,91.65443420410156,-27092.947265625,3139.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6526794433594,304.5573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,24159.365234375,24480.0,0.0,0.0,0.6454929709434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809262990951538,-2.064037835225463e-05,0.0,0.0006550932885147,0.0,0.0,439.3138122558594,0.0,0.0,0.0,0.8635191321372986,4.0,0.0,1.0
544020,292.5324401855469,297.1499938964844,293.1499938964844,0.5107026100158691,-8393.0390625,304.0987243652344,0.8205570578575134,0.4638511836528778,0.4204265773296356,292.4153137207031,297.1499938964844,293.1499938964844,0.6172466278076172,-10235.857421875,304.0736694335937,0.8600473999977112,0.5401744246482849,0.5135165452957153,292.3456420898437,297.1499938964844,293.1499938964844,0.668228030204773,-8038.67529296875,304.0624389648437,0.878108561038971,0.5756145715713501,0.4035626649856567,292.28326416015625,297.1499938964844,293.1499938964844,0.8557497262954712,-13154.568359375,304.0424499511719,0.9411816000938416,0.698707640171051,0.6611949801445007,292.72869873046875,297.1499938964844,293.1499938964844,0.1270760148763656,-14156.5576171875,304.13104248046875,0.5655560493469238,0.1512612700462341,0.7077497243881226,287.5834350585937,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7278137207031,287.5849914550781,1.0,0.6515301465988159,0.4262359142303467,0.4262359142303467,1.0,1.0,-3.249889612197876,1.0416038036346436,2.2082858085632324,0.3114170134067535,0.0,0.0,1.0,241.3842315673828,264.0,68.77620697021484,-27700.400390625,3293.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97369384765625,304.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,24400.146484375,24480.0,0.0,0.0,0.6596225500106812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.0846086044912223e-05,0.0,0.0006694330368191,0.0,0.0,445.8977355957031,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5324401855469,297.1499938964844,293.1499938964844,0.5107026100158691,-8393.0390625,304.0987243652344,0.8205570578575134,0.4638511836528778,0.4204265773296356,292.4153137207031,297.1499938964844,293.1499938964844,0.6172466278076172,-10235.857421875,304.0736694335937,0.8600473999977112,0.5401744246482849,0.5135165452957153,292.3456420898437,297.1499938964844,293.1499938964844,0.668228030204773,-8038.67529296875,304.0624389648437,0.878108561038971,0.5756145715713501,0.4035626649856567,292.28326416015625,297.1499938964844,293.1499938964844,0.8557497262954712,-13154.568359375,304.0424499511719,0.9411816000938416,0.698707640171051,0.6611949801445007,292.72869873046875,297.1499938964844,293.1499938964844,0.1270760148763656,-14156.5576171875,304.13104248046875,0.5655560493469238,0.1512612700462341,0.7077497243881226,287.5834350585937,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7278137207031,287.5849914550781,1.0,0.6515301465988159,0.4262359142303467,0.4262359142303467,1.0,1.0,-3.249889612197876,1.0416038036346436,2.2082858085632324,0.3114170134067535,0.0,0.0,1.0,241.3842315673828,264.0,68.77620697021484,-27700.400390625,3293.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97369384765625,304.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,24400.146484375,24480.0,0.0,0.0,0.6596225500106812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.0846086044912223e-05,0.0,0.0006694330368191,0.0,0.0,445.8977355957031,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5812072753906,297.1499938964844,293.1499938964844,0.5182734727859497,-8485.6015625,304.1031799316406,0.8223176002502441,0.4695997536182403,0.4257593750953674,292.46270751953125,297.1499938964844,293.1499938964844,0.6297973394393921,-10391.251953125,304.07818603515625,0.8631680607795715,0.54916912317276,0.5221660137176514,292.3951416015625,297.1499938964844,293.1499938964844,0.6829624176025391,-8170.94580078125,304.0670471191406,0.8817625641822815,0.5859510898590088,0.4108725190162658,292.3342590332031,297.1499938964844,293.1499938964844,0.873414933681488,-13354.3291015625,304.048828125,0.9450586438179016,0.7103140950202942,0.6722608804702759,292.7677001953125,297.1499938964844,293.1499938964844,0.1298110038042068,-14393.203125,304.1327819824219,0.5684908628463745,0.1540172547101974,0.7208743095397949,287.6152648925781,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.76690673828125,287.61651611328125,1.0,0.6604375839233398,0.4260947704315185,0.4260947704315185,1.0,1.0,-3.304586887359619,1.0612154006958008,2.2433714866638184,0.3188382685184479,0.0,0.0,1.0,245.7335205078125,267.0,50.70426559448242,-28243.623046875,3441.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2816162109375,305.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6726220846176147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006826259195804,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5812072753906,297.1499938964844,293.1499938964844,0.5182734727859497,-8485.6015625,304.1031799316406,0.8223176002502441,0.4695997536182403,0.4257593750953674,292.46270751953125,297.1499938964844,293.1499938964844,0.6297973394393921,-10391.251953125,304.07818603515625,0.8631680607795715,0.54916912317276,0.5221660137176514,292.3951416015625,297.1499938964844,293.1499938964844,0.6829624176025391,-8170.94580078125,304.0670471191406,0.8817625641822815,0.5859510898590088,0.4108725190162658,292.3342590332031,297.1499938964844,293.1499938964844,0.873414933681488,-13354.3291015625,304.048828125,0.9450586438179016,0.7103140950202942,0.6722608804702759,292.7677001953125,297.1499938964844,293.1499938964844,0.1298110038042068,-14393.203125,304.1327819824219,0.5684908628463745,0.1540172547101974,0.7208743095397949,287.6152648925781,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.76690673828125,287.61651611328125,1.0,0.6604375839233398,0.4260947704315185,0.4260947704315185,1.0,1.0,-3.304586887359619,1.0612154006958008,2.2433714866638184,0.3188382685184479,0.0,0.0,1.0,245.7335205078125,267.0,50.70426559448242,-28243.623046875,3441.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2816162109375,305.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6726220846176147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006826259195804,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.6271057128906,297.1499938964844,293.1499938964844,0.5239288210868835,-8552.798828125,304.1092224121094,0.8236498236656189,0.4747014343738556,0.4305218160152435,292.5074768066406,297.1499938964844,293.1499938964844,0.6401858925819397,-10517.3427734375,304.08465576171875,0.8658544421195984,0.5575042963027954,0.530204176902771,292.4416809082031,297.1499938964844,293.1499938964844,0.695435106754303,-8280.84765625,304.07373046875,0.8849695920944214,0.5956345796585083,0.4177350103855133,292.3824462890625,297.1499938964844,293.1499938964844,0.8883162140846252,-13519.3779296875,304.0574951171875,0.9483994841575624,0.7212101817131042,0.6826733350753784,292.8035888671875,297.1499938964844,293.1499938964844,0.1319379359483719,-14573.234375,304.13494873046875,0.5708072781562805,0.1564219295978546,0.7324256300926208,287.6746826171875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8028564453125,287.6761474609375,1.0,0.6687301993370056,0.4260472953319549,0.4260472953319549,1.0,1.0,-3.3546512126922607,1.0793243646621704,2.275326728820801,0.3257938027381897,0.0,0.0,1.0,250.0058441162109,270.0,65.62776947021484,-28885.21484375,3582.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5329895019531,305.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6850674152374268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952563417144,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6271057128906,297.1499938964844,293.1499938964844,0.5239288210868835,-8552.798828125,304.1092224121094,0.8236498236656189,0.4747014343738556,0.4305218160152435,292.5074768066406,297.1499938964844,293.1499938964844,0.6401858925819397,-10517.3427734375,304.08465576171875,0.8658544421195984,0.5575042963027954,0.530204176902771,292.4416809082031,297.1499938964844,293.1499938964844,0.695435106754303,-8280.84765625,304.07373046875,0.8849695920944214,0.5956345796585083,0.4177350103855133,292.3824462890625,297.1499938964844,293.1499938964844,0.8883162140846252,-13519.3779296875,304.0574951171875,0.9483994841575624,0.7212101817131042,0.6826733350753784,292.8035888671875,297.1499938964844,293.1499938964844,0.1319379359483719,-14573.234375,304.13494873046875,0.5708072781562805,0.1564219295978546,0.7324256300926208,287.6746826171875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8028564453125,287.6761474609375,1.0,0.6687301993370056,0.4260472953319549,0.4260472953319549,1.0,1.0,-3.3546512126922607,1.0793243646621704,2.275326728820801,0.3257938027381897,0.0,0.0,1.0,250.0058441162109,270.0,65.62776947021484,-28885.21484375,3582.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5329895019531,305.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6850674152374268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952563417144,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.670166015625,297.1499938964844,293.1499938964844,0.5298125147819519,-8624.0458984375,304.1130065917969,0.8245850205421448,0.47921022772789,0.4347439706325531,292.5496520996094,297.1499938964844,293.1499938964844,0.6509643197059631,-10649.53125,304.08843994140625,0.8681249618530273,0.5652247667312622,0.5376545190811157,292.4853210449219,297.1499938964844,293.1499938964844,0.7084097266197205,-8396.2314453125,304.0775146484375,0.8877572417259216,0.6047277450561523,0.4241771697998047,292.427734375,297.1499938964844,293.1499938964844,0.9038750529289246,-13694.1552734375,304.0623779296875,0.951249063014984,0.7314673662185669,0.6924682855606079,292.8366394042969,297.1499938964844,293.1499938964844,0.1340002417564392,-14749.6220703125,304.13653564453125,0.572552502155304,0.1584939211606979,0.7424735426902771,287.702880859375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8359680175781,287.7038879394531,1.0,0.676435649394989,0.4260824024677276,0.4260824024677276,1.0,1.0,-3.4003052711486816,1.0960055589675903,2.3042995929718018,0.3323023915290832,0.0,0.0,1.0,254.2041473388672,273.0,45.857078552246094,-29343.251953125,3715.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7738952636719,305.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.88671875,25560.0,0.0,0.0,0.6966425776481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044388020644e-05,0.0,0.0007070036954246,0.0,0.0,476.9974060058594,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544440,292.670166015625,297.1499938964844,293.1499938964844,0.5298125147819519,-8624.0458984375,304.1130065917969,0.8245850205421448,0.47921022772789,0.4347439706325531,292.5496520996094,297.1499938964844,293.1499938964844,0.6509643197059631,-10649.53125,304.08843994140625,0.8681249618530273,0.5652247667312622,0.5376545190811157,292.4853210449219,297.1499938964844,293.1499938964844,0.7084097266197205,-8396.2314453125,304.0775146484375,0.8877572417259216,0.6047277450561523,0.4241771697998047,292.427734375,297.1499938964844,293.1499938964844,0.9038750529289246,-13694.1552734375,304.0623779296875,0.951249063014984,0.7314673662185669,0.6924682855606079,292.8366394042969,297.1499938964844,293.1499938964844,0.1340002417564392,-14749.6220703125,304.13653564453125,0.572552502155304,0.1584939211606979,0.7424735426902771,287.702880859375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8359680175781,287.7038879394531,1.0,0.676435649394989,0.4260824024677276,0.4260824024677276,1.0,1.0,-3.4003052711486816,1.0960055589675903,2.3042995929718018,0.3323023915290832,0.0,0.0,1.0,254.2041473388672,273.0,45.857078552246094,-29343.251953125,3715.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7738952636719,305.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.88671875,25560.0,0.0,0.0,0.6966425776481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044388020644e-05,0.0,0.0007070036954246,0.0,0.0,476.9974060058594,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544500,292.69073486328125,297.1499938964844,293.1499938964844,0.5325394868850708,-8656.97265625,304.1147766113281,0.8249157071113586,0.4812498986721039,0.4366640746593475,292.5698547363281,297.1499938964844,293.1499938964844,0.656139612197876,-10712.7978515625,304.0902404785156,0.8691146969795227,0.5688623785972595,0.5411711931228638,292.506103515625,297.1499938964844,293.1499938964844,0.714701771736145,-8452.0078125,304.0792541503906,0.8890060782432556,0.6090614795684814,0.4272509813308716,292.4493713378906,297.1499938964844,293.1499938964844,0.9114344120025636,-13778.8720703125,304.0645446777344,0.9525086283683776,0.7363660335540771,0.6971511244773865,292.8521728515625,297.1499938964844,293.1499938964844,0.1349333673715591,-14829.2431640625,304.13726806640625,0.5732312202453613,0.1594137549400329,0.7469722032546997,287.71453857421875,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8515319824219,287.7154846191406,1.0,0.6800810098648071,0.4261275231838226,0.4261275231838226,1.0,1.0,-3.42158579826355,1.1038461923599243,2.317739486694336,0.3354017436504364,0.0,0.0,1.0,256.27606201171875,273.0,39.71604919433594,-29558.12890625,3779.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8941955566406,305.54864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1484375,26640.0,0.0,0.0,0.7020710110664368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254867315292358,1.6255085468292236,-2.182089519919828e-05,0.0,0.0007125128759071,0.0,0.0,477.5375061035156,0.0,0.0,0.0,0.9023871421813964,4.0,0.0,1.0
544560,292.71075439453125,297.1499938964844,293.1499938964844,0.5341549515724182,-8674.9453125,304.11822509765625,0.825151264667511,0.4831372499465942,0.4384555220603943,292.5895690917969,297.1499938964844,293.1499938964844,0.659996509552002,-10758.0986328125,304.0940856933594,0.8700025677680969,0.5723422169685364,0.5445475578308105,292.5263671875,297.1499938964844,293.1499938964844,0.7195926308631897,-8493.8876953125,304.0832214355469,0.8901531100273132,0.6132412552833557,0.4302250146865845,292.4704895019531,297.1499938964844,293.1499938964844,0.917279064655304,-13841.66015625,304.0694580078125,0.9536538124084472,0.7410942316055298,0.7016867995262146,292.8670654296875,297.1499938964844,293.1499938964844,0.1355581283569336,-14879.81640625,304.1384582519531,0.573785126209259,0.160258486866951,0.7511385083198547,287.7508544921875,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.866455078125,287.7525634765625,1.0,0.6835914850234985,0.4261901378631592,0.4261901378631592,1.0,1.0,-3.44184684753418,1.111357569694519,2.330489158630371,0.338401049375534,0.0,0.0,1.0,258.3360290527344,276.0,66.23461151123047,-29896.9921875,3841.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9935302734375,305.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,26332.287109375,26640.0,0.0,0.0,0.7074868679046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504919528961182,-2.249679710075725e-05,0.0,0.0007180092507041,0.0,0.0,499.896240234375,0.0,0.0,0.0,0.9014624357223512,4.0,0.0,1.0
544620,292.7490539550781,297.1499938964844,293.1499938964844,0.5382703542709351,-8723.87109375,304.1219177246094,0.8253364562988281,0.4864977598190307,0.4416532516479492,292.6274108886719,297.1499938964844,293.1499938964844,0.6688511967658997,-10865.314453125,304.0979309082031,0.871468186378479,0.5788640975952148,0.5508750677108765,292.5650634765625,297.1499938964844,293.1499938964844,0.7306732535362244,-8591.265625,304.08697509765625,0.8921397924423218,0.6211898922920227,0.435872882604599,292.510986328125,297.1499938964844,293.1499938964844,0.930580198764801,-13989.439453125,304.0740661621094,0.9556019902229308,0.7500964999198914,0.7103074193000793,292.8951416015625,297.1499938964844,293.1499938964844,0.1369731873273849,-14998.9296875,304.1399230957031,0.5745287537574768,0.1617311835289001,0.7584971189498901,287.7818603515625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89459228515625,287.7828369140625,1.0,0.6902139186859131,0.4263652563095093,0.4263652563095093,1.0,1.0,-3.479320526123047,1.1253972053527832,2.353923320770264,0.3440931141376495,0.0,0.0,1.0,262.4252319335937,279.0,47.69865798950195,-30295.388671875,3959.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1825256347656,305.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.17578125,26640.0,0.0,0.0,0.7178444266319275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.269661854370497e-05,0.0,0.0007285208557732,0.0,0.0,506.5713195800781,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544680,292.7490539550781,297.1499938964844,293.1499938964844,0.5382703542709351,-8723.87109375,304.1219177246094,0.8253364562988281,0.4864977598190307,0.4416532516479492,292.6274108886719,297.1499938964844,293.1499938964844,0.6688511967658997,-10865.314453125,304.0979309082031,0.871468186378479,0.5788640975952148,0.5508750677108765,292.5650634765625,297.1499938964844,293.1499938964844,0.7306732535362244,-8591.265625,304.08697509765625,0.8921397924423218,0.6211898922920227,0.435872882604599,292.510986328125,297.1499938964844,293.1499938964844,0.930580198764801,-13989.439453125,304.0740661621094,0.9556019902229308,0.7500964999198914,0.7103074193000793,292.8951416015625,297.1499938964844,293.1499938964844,0.1369731873273849,-14998.9296875,304.1399230957031,0.5745287537574768,0.1617311835289001,0.7584971189498901,287.7818603515625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89459228515625,287.7828369140625,1.0,0.6902139186859131,0.4263652563095093,0.4263652563095093,1.0,1.0,-3.479320526123047,1.1253972053527832,2.353923320770264,0.3440931141376495,0.0,0.0,1.0,262.4252319335937,279.0,47.69865798950195,-30295.388671875,3959.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1825256347656,305.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.17578125,26640.0,0.0,0.0,0.7178444266319275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.269661854370497e-05,0.0,0.0007285208557732,0.0,0.0,506.5713195800781,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544740,292.7850952148437,297.1499938964844,293.1499938964844,0.5419743061065674,-8767.8896484375,304.1250915527344,0.8252083659172058,0.4893428981304168,0.4443904459476471,292.6632080078125,297.1499938964844,293.1499938964844,0.6772993206977844,-10967.455078125,304.1011962890625,0.8725900650024414,0.5848396420478821,0.5566885471343994,292.6014099121094,297.1499938964844,293.1499938964844,0.7414284944534302,-8685.646484375,304.0900573730469,0.8937959671020508,0.6286343932151794,0.4411700665950775,292.54913330078125,297.1499938964844,293.1499938964844,0.9435272812843324,-14133.248046875,304.0777893066406,0.9571933746337892,0.7585488557815552,0.7184102535247803,292.9210205078125,297.1499938964844,293.1499938964844,0.1381931900978088,-15101.634765625,304.1412658691406,0.5748545527458191,0.1629384309053421,0.7646524310112,287.8039245605469,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9205017089844,287.8047790527344,1.0,0.6963388323783875,0.426598846912384,0.426598846912384,1.0,1.0,-3.513131856918335,1.1382583379745483,2.374873638153076,0.3494213819503784,0.0,0.0,1.0,266.4445495605469,282.0,35.55999755859375,-30650.8984375,4069.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3780212402344,305.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34375,27720.0,0.0,0.0,0.7273688316345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381868781521,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.7850952148437,297.1499938964844,293.1499938964844,0.5419743061065674,-8767.8896484375,304.1250915527344,0.8252083659172058,0.4893428981304168,0.4443904459476471,292.6632080078125,297.1499938964844,293.1499938964844,0.6772993206977844,-10967.455078125,304.1011962890625,0.8725900650024414,0.5848396420478821,0.5566885471343994,292.6014099121094,297.1499938964844,293.1499938964844,0.7414284944534302,-8685.646484375,304.0900573730469,0.8937959671020508,0.6286343932151794,0.4411700665950775,292.54913330078125,297.1499938964844,293.1499938964844,0.9435272812843324,-14133.248046875,304.0777893066406,0.9571933746337892,0.7585488557815552,0.7184102535247803,292.9210205078125,297.1499938964844,293.1499938964844,0.1381931900978088,-15101.634765625,304.1412658691406,0.5748545527458191,0.1629384309053421,0.7646524310112,287.8039245605469,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9205017089844,287.8047790527344,1.0,0.6963388323783875,0.426598846912384,0.426598846912384,1.0,1.0,-3.513131856918335,1.1382583379745483,2.374873638153076,0.3494213819503784,0.0,0.0,1.0,266.4445495605469,282.0,35.55999755859375,-30650.8984375,4069.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3780212402344,305.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34375,27720.0,0.0,0.0,0.7273688316345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381868781521,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.8192749023437,297.1499938964844,293.1499938964844,0.5437840819358826,-8787.12890625,304.1302490234375,0.8247501254081726,0.4916560351848602,0.4466619491577148,292.6973571777344,297.1499938964844,293.1499938964844,0.6835104823112488,-11039.984375,304.10693359375,0.8733496069908142,0.5902501344680786,0.5619826912879944,292.6358337402344,297.1499938964844,293.1499938964844,0.749866247177124,-8757.6650390625,304.0957946777344,0.8951012492179871,0.6355503797531128,0.4461092948913574,292.5854187011719,297.1499938964844,293.1499938964844,0.9536582231521606,-14242.130859375,304.0847473144531,0.9584107995033264,0.7664114832878113,0.7259770631790161,292.94488525390625,297.1499938964844,293.1499938964844,0.1388634890317917,-15154.134765625,304.1430053710937,0.5747842788696289,0.1638973802328109,0.7697019577026367,287.8564147949219,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9444274902344,287.8575134277344,1.0,0.7019883990287781,0.426887571811676,0.426887571811676,1.0,1.0,-3.5433542728424072,1.1499662399291992,2.393388032913208,0.3543993830680847,0.0,0.0,1.0,270.42303466796875,285.0,54.63142395019531,-31122.5390625,4171.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53253173828125,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.396484375,27720.0,0.0,0.0,0.7365953326225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889100074768066,-2.355627657379955e-05,0.0,0.000747550628148,0.0,0.0,535.6227416992188,0.0,0.0,0.0,0.9221873879432678,4.0,0.0,1.0
544920,292.8192749023437,297.1499938964844,293.1499938964844,0.5437840819358826,-8787.12890625,304.1302490234375,0.8247501254081726,0.4916560351848602,0.4466619491577148,292.6973571777344,297.1499938964844,293.1499938964844,0.6835104823112488,-11039.984375,304.10693359375,0.8733496069908142,0.5902501344680786,0.5619826912879944,292.6358337402344,297.1499938964844,293.1499938964844,0.749866247177124,-8757.6650390625,304.0957946777344,0.8951012492179871,0.6355503797531128,0.4461092948913574,292.5854187011719,297.1499938964844,293.1499938964844,0.9536582231521606,-14242.130859375,304.0847473144531,0.9584107995033264,0.7664114832878113,0.7259770631790161,292.94488525390625,297.1499938964844,293.1499938964844,0.1388634890317917,-15154.134765625,304.1430053710937,0.5747842788696289,0.1638973802328109,0.7697019577026367,287.8564147949219,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9444274902344,287.8575134277344,1.0,0.7019883990287781,0.426887571811676,0.426887571811676,1.0,1.0,-3.5433542728424072,1.1499662399291992,2.393388032913208,0.3543993830680847,0.0,0.0,1.0,270.42303466796875,285.0,54.63142395019531,-31122.5390625,4171.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53253173828125,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.396484375,27720.0,0.0,0.0,0.7365953326225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889100074768066,-2.355627657379955e-05,0.0,0.000747550628148,0.0,0.0,535.6227416992188,0.0,0.0,0.0,0.9221873879432678,4.0,0.0,1.0
544980,292.8515014648437,297.1499938964844,293.1499938964844,0.5459166765213013,-8811.6728515625,304.1332702636719,0.8240020275115967,0.4934940934181213,0.4484992921352386,292.729736328125,297.1499938964844,293.1499938964844,0.6901852488517761,-11119.78125,304.11016845703125,0.8737875819206238,0.5951468348503113,0.566784143447876,292.668212890625,297.1499938964844,293.1499938964844,0.758929431438446,-8836.484375,304.0987243652344,0.8961044549942017,0.6420087814331055,0.4507201015949249,292.6196594238281,297.1499938964844,293.1499938964844,0.964577853679657,-14362.357421875,304.0882873535156,0.9593116044998168,0.7737668752670288,0.7330490946769714,292.9668884277344,297.1499938964844,293.1499938964844,0.1395607739686966,-15211.435546875,304.1441650390625,0.5743622183799744,0.1646278202533722,0.7737170457839966,287.8810119628906,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9664611816406,287.8818664550781,1.0,0.7071864008903503,0.4272264838218689,0.4272264838218689,1.0,1.0,-3.570227861404419,1.1606017351150513,2.409626007080078,0.3590466976165771,0.0,0.0,1.0,274.34405517578125,288.0,39.688209533691406,-31424.95703125,4266.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6913757324219,306.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.33203125,27720.0,0.0,0.0,0.7451614141464233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923418045043943,1.6923654079437256,-2.365276122873184e-05,0.0,0.0007562440587207,0.0,0.0,538.9169921875,0.0,0.0,0.0,0.92390376329422,4.0,0.0,1.0
545040,292.8515014648437,297.1499938964844,293.1499938964844,0.5459166765213013,-8811.6728515625,304.1332702636719,0.8240020275115967,0.4934940934181213,0.4484992921352386,292.729736328125,297.1499938964844,293.1499938964844,0.6901852488517761,-11119.78125,304.11016845703125,0.8737875819206238,0.5951468348503113,0.566784143447876,292.668212890625,297.1499938964844,293.1499938964844,0.758929431438446,-8836.484375,304.0987243652344,0.8961044549942017,0.6420087814331055,0.4507201015949249,292.6196594238281,297.1499938964844,293.1499938964844,0.964577853679657,-14362.357421875,304.0882873535156,0.9593116044998168,0.7737668752670288,0.7330490946769714,292.9668884277344,297.1499938964844,293.1499938964844,0.1395607739686966,-15211.435546875,304.1441650390625,0.5743622183799744,0.1646278202533722,0.7737170457839966,287.8810119628906,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9664611816406,287.8818664550781,1.0,0.7071864008903503,0.4272264838218689,0.4272264838218689,1.0,1.0,-3.570227861404419,1.1606017351150513,2.409626007080078,0.3590466976165771,0.0,0.0,1.0,274.34405517578125,288.0,39.688209533691406,-31424.95703125,4266.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6913757324219,306.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.33203125,27720.0,0.0,0.0,0.7451614141464233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923418045043943,1.6923654079437256,-2.365276122873184e-05,0.0,0.0007562440587207,0.0,0.0,538.9169921875,0.0,0.0,0.0,0.92390376329422,4.0,0.0,1.0
545100,292.8669738769531,297.1499938964844,293.1499938964844,0.5467826128005981,-8821.478515625,304.1347351074219,0.8235287666320801,0.4942385554313659,0.4492636024951935,292.7453308105469,297.1499938964844,293.1499938964844,0.6933037042617798,-11156.921875,304.1117248535156,0.8738970756530762,0.5974074006080627,0.5690099000930786,292.6836853027344,297.1499938964844,293.1499938964844,0.7632748484611511,-8874.16796875,304.10015869140625,0.8965054154396057,0.6450721621513367,0.4529114961624145,292.6360778808594,297.1499938964844,293.1499938964844,0.9698236584663392,-14419.9619140625,304.0899658203125,0.9596589207649232,0.7772616744041443,0.7364153861999512,292.97723388671875,297.1499938964844,293.1499938964844,0.1398385465145111,-15234.0625,304.14471435546875,0.5740337371826172,0.1649145185947418,0.7753689289093018,287.8921203613281,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768371582031,287.8929748535156,1.0,0.7096257209777832,0.4274131655693054,0.4274131655693054,1.0,1.0,-3.5824997425079346,1.1655471324920654,2.41695237159729,0.3612574636936188,0.0,0.0,1.0,276.2816467285156,288.0,35.78870391845703,-31568.03515625,4311.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7751159667969,306.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.078125,28800.0,0.0,0.0,0.7491562366485596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884087562561,1.692907691001892,-2.3667922505410388e-05,0.0,0.0007602983387187,0.0,0.0,539.4352416992188,0.0,0.0,0.0,0.93917316198349,4.0,0.0,1.0
545160,292.882080078125,297.1499938964844,293.1499938964844,0.5465494990348816,-8816.59765625,304.1379089355469,0.8229860067367554,0.4948590099811554,0.4499240517616272,292.7605895996094,297.1499938964844,293.1499938964844,0.6950737833976746,-11175.970703125,304.1154479980469,0.8739303350448608,0.5995340347290039,0.5711179375648499,292.69879150390625,297.1499938964844,293.1499938964844,0.7661833763122559,-8897.83984375,304.1039123535156,0.8968351483345032,0.6480115056037903,0.4550248384475708,292.6521301269531,297.1499938964844,293.1499938964844,0.9733166098594666,-14455.4462890625,304.0945129394531,0.959932804107666,0.7806159853935242,0.7396640181541443,292.9871826171875,297.1499938964844,293.1499938964844,0.1398237645626068,-15229.30859375,304.1457214355469,0.5736299753189087,0.1651512086391449,0.7768012285232544,287.9278564453125,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9867858886719,287.9293518066406,1.0,0.711963415145874,0.4276112914085388,0.4276112914085388,1.0,1.0,-3.594005584716797,1.1702483892440796,2.423757314682007,0.3633965253829956,0.0,0.0,1.0,278.2091979980469,291.0,63.06903839111328,-31837.40234375,4353.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8402709960937,306.4090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.7531865239143372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352013497264124e-05,0.0,0.0007643885328434,0.0,0.0,562.9911499023438,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
545220,292.9111022949219,297.1499938964844,293.1499938964844,0.5470740795135498,-8821.1630859375,304.1410522460937,0.8216874003410339,0.4957552552223205,0.4509293735027313,292.7900390625,297.1499938964844,293.1499938964844,0.6998859643936157,-11232.4638671875,304.1189270019531,0.8737662434577942,0.6034277677536011,0.5749792456626892,292.7276306152344,297.1499938964844,293.1499938964844,0.7734816074371338,-8960.578125,304.1070556640625,0.8972814679145813,0.6535901427268982,0.4590202271938324,292.6830139160156,297.1499938964844,293.1499938964844,0.9820966124534608,-14550.8896484375,304.09832763671875,0.9602553844451904,0.7869663834571838,0.745796799659729,293.0058898925781,297.1499938964844,293.1499938964844,0.1400395333766937,-15244.724609375,304.1467590332031,0.5725987553596497,0.1654811799526214,0.7790201902389526,287.9590148925781,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055236816406,287.9599609375,1.0,0.716334879398346,0.4280410408973694,0.4280410408973694,1.0,1.0,-3.614717721939087,1.1789182424545288,2.435799360275269,0.3674497604370117,0.0,0.0,1.0,282.0384216308594,294.0,47.419219970703125,-32105.06640625,4433.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9687194824219,306.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.294921875,28800.0,0.0,0.0,0.7608871459960938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0007722037262283,0.0,0.0,569.74462890625,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
