time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.9111022949219,297.1499938964844,293.1499938964844,0.5470740795135498,-8821.1630859375,304.1410522460937,0.8216874003410339,0.4957552552223205,0.4509293735027313,292.7900390625,297.1499938964844,293.1499938964844,0.6998859643936157,-11232.4638671875,304.1189270019531,0.8737662434577942,0.6034277677536011,0.5749792456626892,292.7276306152344,297.1499938964844,293.1499938964844,0.7734816074371338,-8960.578125,304.1070556640625,0.8972814679145813,0.6535901427268982,0.4590202271938324,292.6830139160156,297.1499938964844,293.1499938964844,0.9820966124534608,-14550.8896484375,304.09832763671875,0.9602553844451904,0.7869663834571838,0.745796799659729,293.0058898925781,297.1499938964844,293.1499938964844,0.1400395333766937,-15244.724609375,304.1467590332031,0.5725987553596497,0.1654811799526214,0.7790201902389526,287.9590148925781,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055236816406,287.9599609375,1.0,0.716334879398346,0.4280410408973694,0.4280410408973694,1.0,1.0,-3.614717721939087,1.1789182424545288,2.435799360275269,0.3674497604370117,0.0,0.0,1.0,282.0384216308594,294.0,47.419219970703125,-32105.06640625,4433.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9687194824219,306.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.294921875,28800.0,0.0,0.0,0.7608871459960938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0007722037262283,0.0,0.0,569.74462890625,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
545340,292.9388427734375,297.1499938964844,293.1499938964844,0.5471960306167603,-8820.9482421875,304.1438293457031,0.8201384544372559,0.4961857497692108,0.4515218734741211,292.81805419921875,297.1499938964844,293.1499938964844,0.7043251991271973,-11284.6044921875,304.12188720703125,0.873357892036438,0.6068651676177979,0.5784158706665039,292.7546081542969,297.1499938964844,293.1499938964844,0.7805690765380859,-9021.640625,304.10955810546875,0.8975299000740051,0.6588208079338074,0.4627763032913208,292.7121276855469,297.1499938964844,293.1499938964844,0.9905828237533568,-14643.3623046875,304.1014099121094,0.9603602886199952,0.7928891777992249,0.7515297532081604,293.0231018066406,297.1499938964844,293.1499938964844,0.1401392817497253,-15250.74609375,304.1476745605469,0.5713221430778503,0.1656403243541717,0.7804610133171082,287.9834899902344,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02276611328125,287.984375,1.0,0.7203322649002075,0.4285111427307129,0.4285111427307129,1.0,1.0,-3.6327176094055176,1.1867280006408691,2.4459896087646484,0.3712450563907623,0.0,0.0,1.0,285.8053283691406,297.0,38.07072830200195,-32342.501953125,4506.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1113586425781,306.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.119140625,29880.0,0.0,0.0,0.7679031491279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.0007793240365572,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.9570286870002748,4.0,0.0,1.0
545400,292.9388427734375,297.1499938964844,293.1499938964844,0.5471960306167603,-8820.9482421875,304.1438293457031,0.8201384544372559,0.4961857497692108,0.4515218734741211,292.81805419921875,297.1499938964844,293.1499938964844,0.7043251991271973,-11284.6044921875,304.12188720703125,0.873357892036438,0.6068651676177979,0.5784158706665039,292.7546081542969,297.1499938964844,293.1499938964844,0.7805690765380859,-9021.640625,304.10955810546875,0.8975299000740051,0.6588208079338074,0.4627763032913208,292.7121276855469,297.1499938964844,293.1499938964844,0.9905828237533568,-14643.3623046875,304.1014099121094,0.9603602886199952,0.7928891777992249,0.7515297532081604,293.0231018066406,297.1499938964844,293.1499938964844,0.1401392817497253,-15250.74609375,304.1476745605469,0.5713221430778503,0.1656403243541717,0.7804610133171082,287.9834899902344,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02276611328125,287.984375,1.0,0.7203322649002075,0.4285111427307129,0.4285111427307129,1.0,1.0,-3.6327176094055176,1.1867280006408691,2.4459896087646484,0.3712450563907623,0.0,0.0,1.0,285.8053283691406,297.0,38.07072830200195,-32342.501953125,4506.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1113586425781,306.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.119140625,29880.0,0.0,0.0,0.7679031491279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.0007793240365572,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.9570286870002748,4.0,0.0,1.0
545460,292.9651794433594,297.1499938964844,293.1499938964844,0.5455501079559326,-8797.6962890625,304.1484680175781,0.818336009979248,0.4961938261985779,0.451729953289032,292.84490966796875,297.1499938964844,293.1499938964844,0.7065974473953247,-11308.5166015625,304.1272888183594,0.8726840019226074,0.6098310351371765,0.5814166069030762,292.7802429199219,297.1499938964844,293.1499938964844,0.785434365272522,-9061.6357421875,304.11474609375,0.8975405693054199,0.663637638092041,0.4662591516971588,292.7400207519531,297.1499938964844,293.1499938964844,0.9963315725326538,-14702.4150390625,304.1077880859375,0.9602137804031372,0.7983276844024658,0.7568281888961792,293.0389404296875,297.1499938964844,293.1499938964844,0.1397812068462371,-15214.8173828125,304.1490173339844,0.5698081851005554,0.1656411588191986,0.7812008261680603,288.0380554199219,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.03863525390625,288.0391845703125,1.0,0.7239736318588257,0.4290215075016022,0.4290215075016022,1.0,1.0,-3.648036003112793,1.1936893463134766,2.4543468952178955,0.374790221452713,0.0,0.0,1.0,289.53912353515625,300.0,57.53803634643555,-32701.15625,4571.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2197265625,306.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747534513473511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540800051065161e-05,0.0,0.0007862762431614,0.0,0.0,600.0054321289062,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9651794433594,297.1499938964844,293.1499938964844,0.5455501079559326,-8797.6962890625,304.1484680175781,0.818336009979248,0.4961938261985779,0.451729953289032,292.84490966796875,297.1499938964844,293.1499938964844,0.7065974473953247,-11308.5166015625,304.1272888183594,0.8726840019226074,0.6098310351371765,0.5814166069030762,292.7802429199219,297.1499938964844,293.1499938964844,0.785434365272522,-9061.6357421875,304.11474609375,0.8975405693054199,0.663637638092041,0.4662591516971588,292.7400207519531,297.1499938964844,293.1499938964844,0.9963315725326538,-14702.4150390625,304.1077880859375,0.9602137804031372,0.7983276844024658,0.7568281888961792,293.0389404296875,297.1499938964844,293.1499938964844,0.1397812068462371,-15214.8173828125,304.1490173339844,0.5698081851005554,0.1656411588191986,0.7812008261680603,288.0380554199219,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.03863525390625,288.0391845703125,1.0,0.7239736318588257,0.4290215075016022,0.4290215075016022,1.0,1.0,-3.648036003112793,1.1936893463134766,2.4543468952178955,0.374790221452713,0.0,0.0,1.0,289.53912353515625,300.0,57.53803634643555,-32701.15625,4571.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2197265625,306.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747534513473511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540800051065161e-05,0.0,0.0007862762431614,0.0,0.0,600.0054321289062,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9898681640625,297.1499938964844,293.1499938964844,0.544370710849762,-8781.58984375,304.15093994140625,0.8163435459136963,0.4958655834197998,0.4516235589981079,292.8703918457031,297.1499938964844,293.1499938964844,0.7094438672065735,-11341.259765625,304.1300964355469,0.8718007802963257,0.6123871207237244,0.5840201377868652,292.8044128417969,297.1499938964844,293.1499938964844,0.7910537719726562,-9109.7119140625,304.1171264648437,0.8973626494407654,0.6681004166603088,0.4694859683513641,292.76593017578125,297.1499938964844,293.1499938964844,1.0,-14759.73046875,304.09454345703125,0.9598850607872008,0.8034524917602539,0.7617579102516174,293.0534973144531,297.1499938964844,293.1499938964844,0.1395313143730163,-15190.640625,304.1497497558594,0.5680974721908569,0.1655000448226928,0.7812891006469727,288.0662841796875,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05322265625,288.0672302246094,1.0,0.7272840142250061,0.4295690357685089,0.4295690357685089,1.0,1.0,-3.6609623432159424,1.199899196624756,2.4610631465911865,0.3781076073646545,0.0,0.0,1.0,293.2096252441406,303.0,44.279727935791016,-32902.3125,4630.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.337890625,306.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.7810600996017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0007926766993477,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9898681640625,297.1499938964844,293.1499938964844,0.544370710849762,-8781.58984375,304.15093994140625,0.8163435459136963,0.4958655834197998,0.4516235589981079,292.8703918457031,297.1499938964844,293.1499938964844,0.7094438672065735,-11341.259765625,304.1300964355469,0.8718007802963257,0.6123871207237244,0.5840201377868652,292.8044128417969,297.1499938964844,293.1499938964844,0.7910537719726562,-9109.7119140625,304.1171264648437,0.8973626494407654,0.6681004166603088,0.4694859683513641,292.76593017578125,297.1499938964844,293.1499938964844,1.0,-14759.73046875,304.09454345703125,0.9598850607872008,0.8034524917602539,0.7617579102516174,293.0534973144531,297.1499938964844,293.1499938964844,0.1395313143730163,-15190.640625,304.1497497558594,0.5680974721908569,0.1655000448226928,0.7812891006469727,288.0662841796875,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05322265625,288.0672302246094,1.0,0.7272840142250061,0.4295690357685089,0.4295690357685089,1.0,1.0,-3.6609623432159424,1.199899196624756,2.4610631465911865,0.3781076073646545,0.0,0.0,1.0,293.2096252441406,303.0,44.279727935791016,-32902.3125,4630.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.337890625,306.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.7810600996017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0007926766993477,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.00164794921875,297.1499938964844,293.1499938964844,0.5436443090438843,-8771.8896484375,304.152099609375,0.8153029680252075,0.495577722787857,0.4514605402946472,292.8826904296875,297.1499938964844,293.1499938964844,0.710689902305603,-11355.4892578125,304.1314392089844,0.8713133931159973,0.6135149002075195,0.5851813554763794,292.8160095214844,297.1499938964844,293.1499938964844,0.7937175035476685,-9132.45703125,304.1182556152344,0.8972368836402893,0.6702017188072205,0.4710096418857574,292.7771911621094,297.1499938964844,293.1499938964844,1.0,-14779.79296875,304.07720947265625,0.9597554802894592,0.8061051964759827,0.7642467021942139,293.060302734375,297.1499938964844,293.1499938964844,0.1393675208091735,-15175.2978515625,304.15008544921875,0.5671994090080261,0.165386363863945,0.7811204195022583,288.07940673828125,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600280761719,288.080322265625,1.0,0.7288358211517334,0.4298537969589233,0.4298537969589233,1.0,1.0,-3.6667885780334473,1.202808141708374,2.4639806747436523,0.3797058761119842,0.0,0.0,1.0,294.9949951171875,303.0,40.83006286621094,-32998.83984375,4658.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4025573730469,306.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,29864.734375,30960.0,0.0,0.0,0.783972978591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576910257339478,1.7577165365219116,-2.551471879996825e-05,0.0,0.0007956328918226,0.0,0.0,603.7896118164062,0.0,0.0,0.0,0.97454571723938,4.0,0.0,1.0
545760,293.01318359375,297.1499938964844,293.1499938964844,0.5419019460678101,-8748.5712890625,304.15484619140625,0.8142216205596924,0.4951950311660766,0.4512197971343994,292.894775390625,297.1499938964844,293.1499938964844,0.7106359004974365,-11352.384765625,304.1349182128906,0.8707855343818665,0.6145300269126892,0.5862445831298828,292.827392578125,297.1499938964844,293.1499938964844,0.7949780821800232,-9141.63671875,304.1217041015625,0.8970756530761719,0.6722003221511841,0.4724694490432739,292.7881164550781,297.1499938964844,293.1499938964844,1.0,-14788.2373046875,304.0708312988281,0.9596418738365172,0.8086853623390198,0.7667567133903503,293.0668029785156,297.1499938964844,293.1499938964844,0.1389456391334533,-15135.6279296875,304.1508483886719,0.5662745833396912,0.1652477234601974,0.7808376550674438,288.1160888671875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0665588378906,288.1175842285156,1.0,0.730326771736145,0.4301458299160003,0.4301458299160003,1.0,1.0,-3.672215700149536,1.205593824386597,2.4666218757629395,0.3812755942344665,0.0,0.0,1.0,296.7601623535156,306.0,66.8239974975586,-33219.6640625,4684.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4496459960937,306.9925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,30674.169921875,30960.0,0.0,0.0,0.7869474291801453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813514471054075,1.7813776731491089,-2.6206253096461296e-05,0.0,0.0007986515993252,0.0,0.0,628.5025024414062,0.0,0.0,0.0,0.9728580713272096,4.0,0.0,1.0
545820,293.0352478027344,297.1499938964844,293.1499938964844,0.5395256280899048,-8717.697265625,304.1571655273437,0.8118835091590881,0.4941825866699219,0.4505039155483246,292.9181213378906,297.1499938964844,293.1499938964844,0.7119145393371582,-11366.0068359375,304.13775634765625,0.869555652141571,0.6162582039833069,0.5880732536315918,292.848876953125,297.1499938964844,293.1499938964844,0.7991663813591003,-9177.11328125,304.1241149902344,0.8966120481491089,0.6760129332542419,0.4752268195152282,292.8090515136719,297.1499938964844,293.1499938964844,1.0,-14821.9580078125,304.04205322265625,0.959261417388916,0.8136056661605835,0.7715188264846802,293.07891845703125,297.1499938964844,293.1499938964844,0.1384185850620269,-15087.298828125,304.15142822265625,0.564307689666748,0.1648956388235092,0.7799457907676697,288.1497802734375,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787048339844,288.1507568359375,1.0,0.7331131100654602,0.4307548999786377,0.4307548999786377,1.0,1.0,-3.681530714035034,1.2106844186782837,2.470846176147461,0.3842725753784179,0.0,0.0,1.0,300.287109375,309.0,51.17451095581055,-33401.02734375,4733.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54425048828125,307.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,30895.693359375,30960.0,0.0,0.0,0.792617678642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877721786499023,1.787798523902893,-2.6395509848953225e-05,0.0,0.0008044061833061,0.0,0.0,635.3232421875,0.0,0.0,0.0,0.9760372638702391,4.0,0.0,1.0
545880,293.0352478027344,297.1499938964844,293.1499938964844,0.5395256280899048,-8717.697265625,304.1571655273437,0.8118835091590881,0.4941825866699219,0.4505039155483246,292.9181213378906,297.1499938964844,293.1499938964844,0.7119145393371582,-11366.0068359375,304.13775634765625,0.869555652141571,0.6162582039833069,0.5880732536315918,292.848876953125,297.1499938964844,293.1499938964844,0.7991663813591003,-9177.11328125,304.1241149902344,0.8966120481491089,0.6760129332542419,0.4752268195152282,292.8090515136719,297.1499938964844,293.1499938964844,1.0,-14821.9580078125,304.04205322265625,0.959261417388916,0.8136056661605835,0.7715188264846802,293.07891845703125,297.1499938964844,293.1499938964844,0.1384185850620269,-15087.298828125,304.15142822265625,0.564307689666748,0.1648956388235092,0.7799457907676697,288.1497802734375,291.1499938964844,250.72946166992188,250.2156524658203,279.1559143066406,293.0787048339844,288.1507568359375,1.0,0.7331131100654602,0.4307548999786377,0.4307548999786377,1.0,1.0,-3.681530714035034,1.2106844186782837,2.470846176147461,0.3842725753784179,0.0,0.0,1.0,300.287109375,309.0,51.17451095581055,-33401.02734375,4733.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54425048828125,307.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,30895.693359375,30960.0,0.0,0.0,0.792617678642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877721786499023,1.787798523902893,-2.6395509848953225e-05,0.0,0.0008044061833061,0.0,0.0,635.3232421875,0.0,0.0,0.0,0.9760372638702391,4.0,0.0,1.0
545940,293.0561218261719,297.1499938964844,293.1499938964844,0.53696209192276,-8684.7236328125,304.1590576171875,0.8093573451042175,0.4928584098815918,0.4495118260383606,292.9403686523437,297.1499938964844,293.1499938964844,0.712945282459259,-11376.94140625,304.14013671875,0.8681626319885254,0.6176220178604126,0.5895562767982483,292.8691101074219,297.1499938964844,293.1499938964844,0.8032828569412231,-9212.248046875,304.1258850097656,0.8960307836532593,0.6795385479927063,0.4778077602386474,292.8284606933594,297.1499938964844,293.1499938964844,1.0,-14856.2255859375,304.01251220703125,0.9587839841842652,0.818305492401123,0.7760736346244812,293.0899658203125,297.1499938964844,293.1499938964844,0.1378620862960815,-15036.9609375,304.1518859863281,0.5622252225875854,0.1644537448883056,0.77864670753479,288.177001953125,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895080566406,288.17791748046875,1.0,0.7356641292572021,0.4313898086547851,0.4313898086547851,1.0,1.0,-3.689146041870117,1.2152400016784668,2.4739060401916504,0.3871100544929504,0.0,0.0,1.0,303.7693786621094,312.0,41.87835311889648,-33559.97265625,4776.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6544494628906,307.171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7977200150489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438123313710093e-05,0.0,0.0008095843950286,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561218261719,297.1499938964844,293.1499938964844,0.53696209192276,-8684.7236328125,304.1590576171875,0.8093573451042175,0.4928584098815918,0.4495118260383606,292.9403686523437,297.1499938964844,293.1499938964844,0.712945282459259,-11376.94140625,304.14013671875,0.8681626319885254,0.6176220178604126,0.5895562767982483,292.8691101074219,297.1499938964844,293.1499938964844,0.8032828569412231,-9212.248046875,304.1258850097656,0.8960307836532593,0.6795385479927063,0.4778077602386474,292.8284606933594,297.1499938964844,293.1499938964844,1.0,-14856.2255859375,304.01251220703125,0.9587839841842652,0.818305492401123,0.7760736346244812,293.0899658203125,297.1499938964844,293.1499938964844,0.1378620862960815,-15036.9609375,304.1518859863281,0.5622252225875854,0.1644537448883056,0.77864670753479,288.177001953125,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895080566406,288.17791748046875,1.0,0.7356641292572021,0.4313898086547851,0.4313898086547851,1.0,1.0,-3.689146041870117,1.2152400016784668,2.4739060401916504,0.3871100544929504,0.0,0.0,1.0,303.7693786621094,312.0,41.87835311889648,-33559.97265625,4776.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6544494628906,307.171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7977200150489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438123313710093e-05,0.0,0.0008095843950286,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0760498046875,297.1499938964844,293.1499938964844,0.5328781008720398,-8631.6875,304.1626892089844,0.8065635561943054,0.4911917150020599,0.4482266008853912,292.96197509765625,297.1499938964844,293.1499938964844,0.7119750380516052,-11361.8544921875,304.1448669433594,0.8665386438369751,0.6185510754585266,0.5906603336334229,292.8885803222656,297.1499938964844,293.1499938964844,0.805301308631897,-9227.5859375,304.13037109375,0.8952328562736511,0.6827050447463989,0.4801454246044159,292.8478698730469,297.1499938964844,293.1499938964844,1.0,-14872.080078125,304.0001525878906,0.9580727815628052,0.8225144147872925,0.7802510261535645,293.10009765625,297.1499938964844,293.1499938964844,0.1369470059871673,-14953.1806640625,304.1527404785156,0.5599943399429321,0.1639221310615539,0.7769759297370911,288.2325439453125,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989685058594,288.2336730957031,1.0,0.7379736304283142,0.4320538640022278,0.4320538640022278,1.0,1.0,-3.694759368896485,1.2191532850265503,2.4756059646606445,0.3897581100463867,0.0,0.0,1.0,307.2753295898437,315.0,59.82685852050781,-33837.96875,4815.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7330627441406,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027562499046326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146954933181,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0760498046875,297.1499938964844,293.1499938964844,0.5328781008720398,-8631.6875,304.1626892089844,0.8065635561943054,0.4911917150020599,0.4482266008853912,292.96197509765625,297.1499938964844,293.1499938964844,0.7119750380516052,-11361.8544921875,304.1448669433594,0.8665386438369751,0.6185510754585266,0.5906603336334229,292.8885803222656,297.1499938964844,293.1499938964844,0.805301308631897,-9227.5859375,304.13037109375,0.8952328562736511,0.6827050447463989,0.4801454246044159,292.8478698730469,297.1499938964844,293.1499938964844,1.0,-14872.080078125,304.0001525878906,0.9580727815628052,0.8225144147872925,0.7802510261535645,293.10009765625,297.1499938964844,293.1499938964844,0.1369470059871673,-14953.1806640625,304.1527404785156,0.5599943399429321,0.1639221310615539,0.7769759297370911,288.2325439453125,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989685058594,288.2336730957031,1.0,0.7379736304283142,0.4320538640022278,0.4320538640022278,1.0,1.0,-3.694759368896485,1.2191532850265503,2.4756059646606445,0.3897581100463867,0.0,0.0,1.0,307.2753295898437,315.0,59.82685852050781,-33837.96875,4815.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7330627441406,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027562499046326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146954933181,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950012207031,297.1499938964844,293.1499938964844,0.5293013453483582,-8586.0888671875,304.1644287109375,0.803530752658844,0.4892213344573974,0.4466630816459656,292.9829406738281,297.1499938964844,293.1499938964844,0.7115813493728638,-11355.478515625,304.147216796875,0.8647107481956482,0.6190646886825562,0.5913709998130798,292.9068908691406,297.1499938964844,293.1499938964844,0.8081956505775452,-9252.0986328125,304.132080078125,0.8942857384681702,0.6856141686439514,0.4822914600372314,292.8663024902344,297.1499938964844,293.1499938964844,1.0,-14896.6181640625,303.9793701171875,0.9571769833564758,0.8264321684837341,0.7840836048126221,293.109375,297.1499938964844,293.1499938964844,0.1361919194459915,-14885.4287109375,304.153076171875,0.557635486125946,0.1633038967847824,0.774918794631958,288.262939453125,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.107421875,288.2638854980469,1.0,0.7400382161140442,0.4327508807182312,0.4327508807182312,1.0,1.0,-3.698453664779663,1.2224701642990112,2.4759833812713623,0.3922267854213714,0.0,0.0,1.0,310.7662048339844,318.0,47.18560409545898,-33967.80859375,4847.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8234558105469,307.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.375,32040.0,0.0,0.0,0.8073433637619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197368383407595,1.8197641372680664,-2.734782901825384e-05,0.0,0.0008193508838303,0.0,0.0,670.014404296875,0.0,0.0,0.0,0.9934344291687012,4.0,0.0,1.0
546240,293.0950012207031,297.1499938964844,293.1499938964844,0.5293013453483582,-8586.0888671875,304.1644287109375,0.803530752658844,0.4892213344573974,0.4466630816459656,292.9829406738281,297.1499938964844,293.1499938964844,0.7115813493728638,-11355.478515625,304.147216796875,0.8647107481956482,0.6190646886825562,0.5913709998130798,292.9068908691406,297.1499938964844,293.1499938964844,0.8081956505775452,-9252.0986328125,304.132080078125,0.8942857384681702,0.6856141686439514,0.4822914600372314,292.8663024902344,297.1499938964844,293.1499938964844,1.0,-14896.6181640625,303.9793701171875,0.9571769833564758,0.8264321684837341,0.7840836048126221,293.109375,297.1499938964844,293.1499938964844,0.1361919194459915,-14885.4287109375,304.153076171875,0.557635486125946,0.1633038967847824,0.774918794631958,288.262939453125,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.107421875,288.2638854980469,1.0,0.7400382161140442,0.4327508807182312,0.4327508807182312,1.0,1.0,-3.698453664779663,1.2224701642990112,2.4759833812713623,0.3922267854213714,0.0,0.0,1.0,310.7662048339844,318.0,47.18560409545898,-33967.80859375,4847.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8234558105469,307.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.375,32040.0,0.0,0.0,0.8073433637619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197368383407595,1.8197641372680664,-2.734782901825384e-05,0.0,0.0008193508838303,0.0,0.0,670.014404296875,0.0,0.0,0.0,0.9934344291687012,4.0,0.0,1.0
546300,293.1041259765625,297.1499938964844,293.1499938964844,0.5273928642272949,-8561.7685546875,304.1652526855469,0.8019531965255737,0.4881228804588318,0.445781797170639,292.99322509765625,297.1499938964844,293.1499938964844,0.7111899852752686,-11349.8818359375,304.1484375,0.8637291789054871,0.6191592216491699,0.5915758609771729,292.9156188964844,297.1499938964844,293.1499938964844,0.8095376491546631,-9263.4443359375,304.1329040527344,0.893771767616272,0.6869751214981079,0.4833008348941803,292.8750915527344,297.1499938964844,293.1499938964844,1.0,-14908.279296875,303.969482421875,0.9566912651062012,0.8282986283302307,0.7859183549880981,293.1136779785156,297.1499938964844,293.1499938964844,0.1357938647270202,-14849.80078125,304.1532592773437,0.5564213395118713,0.1629674434661865,0.7737641930580139,288.27740478515625,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114196777344,288.2784118652344,1.0,0.7409860491752625,0.4331137835979461,0.4331137835979461,1.0,1.0,-3.699673652648926,1.2239415645599363,2.4757320880889893,0.3934128284454345,0.0,0.0,1.0,312.4972839355469,318.0,44.23368453979492,-34029.703125,4862.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87481689453125,307.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,32025.90625,33120.0,0.0,0.0,0.8094303011894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201781511306765,1.820205569267273,-2.73610985459527e-05,0.0,0.0008214688859879,0.0,0.0,670.5020751953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.11309814453125,297.1499938964844,293.1499938964844,0.5249162316322327,-8529.7822265625,304.1669921875,0.8003309369087219,0.486943781375885,0.4448331594467163,293.0033874511719,297.1499938964844,293.1499938964844,0.7100313901901245,-11334.1123046875,304.1508178710937,0.8626996874809265,0.6191467046737671,0.5916836261749268,292.9241638183594,297.1499938964844,293.1499938964844,0.8100873827934265,-9267.1875,304.1349792480469,0.8932247757911682,0.6882658004760742,0.484266459941864,292.8839111328125,297.1499938964844,293.1499938964844,1.0,-14912.7236328125,303.96636962890625,0.956165075302124,0.8300483822822571,0.7876776456832886,293.1178283691406,297.1499938964844,293.1499938964844,0.1352582722902298,-14801.115234375,304.15362548828125,0.5551837682723999,0.1626141667366027,0.7725381255149841,288.3045959472656,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1153869628906,288.3057556152344,1.0,0.7418796420097351,0.4334881603717804,0.4334881603717804,1.0,1.0,-3.7004666328430176,1.225290298461914,2.4751763343811035,0.3945728838443756,0.0,0.0,1.0,314.22662353515625,321.0,56.74543380737305,-34150.08203125,4875.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9183044433594,307.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,32438.212890625,33120.0,0.0,0.0,0.8115015029907227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334948192816e-05,0.0,0.0008235708810389,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.13043212890625,297.1499938964844,293.1499938964844,0.5205596685409546,-8474.3203125,304.1685791015625,0.7969507575035095,0.4843653738498688,0.4427313804626465,293.0232849121094,297.1499938964844,293.1499938964844,0.7084378600120544,-11313.07421875,304.1531982421875,0.8605008125305176,0.6188286542892456,0.5916135311126709,292.94049072265625,297.1499938964844,293.1499938964844,0.8121936917304993,-9284.9453125,304.136474609375,0.8920326232910156,0.6906745433807373,0.4860673546791076,292.90106201171875,297.1499938964844,293.1499938964844,1.0,-14930.8994140625,303.9512023925781,0.9549660086631776,0.8333097696304321,0.7909142374992371,293.1255798339844,297.1499938964844,293.1499938964844,0.1343781054019928,-14722.443359375,304.1539001464844,0.5526391863822937,0.1618594229221344,0.7698730826377869,288.3345031738281,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1231689453125,288.33551025390625,1.0,0.743499219417572,0.4342733919620514,0.4342733919620514,1.0,1.0,-3.700709819793701,1.2276028394699097,2.473107099533081,0.3967997431755066,0.0,0.0,1.0,317.6786193847656,324.0,46.43894577026367,-34252.2109375,4897.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0155334472656,307.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152657747268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273911080323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.13043212890625,297.1499938964844,293.1499938964844,0.5205596685409546,-8474.3203125,304.1685791015625,0.7969507575035095,0.4843653738498688,0.4427313804626465,293.0232849121094,297.1499938964844,293.1499938964844,0.7084378600120544,-11313.07421875,304.1531982421875,0.8605008125305176,0.6188286542892456,0.5916135311126709,292.94049072265625,297.1499938964844,293.1499938964844,0.8121936917304993,-9284.9453125,304.136474609375,0.8920326232910156,0.6906745433807373,0.4860673546791076,292.90106201171875,297.1499938964844,293.1499938964844,1.0,-14930.8994140625,303.9512023925781,0.9549660086631776,0.8333097696304321,0.7909142374992371,293.1255798339844,297.1499938964844,293.1499938964844,0.1343781054019928,-14722.443359375,304.1539001464844,0.5526391863822937,0.1618594229221344,0.7698730826377869,288.3345031738281,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1231689453125,288.33551025390625,1.0,0.743499219417572,0.4342733919620514,0.4342733919620514,1.0,1.0,-3.700709819793701,1.2276028394699097,2.473107099533081,0.3967997431755066,0.0,0.0,1.0,317.6786193847656,324.0,46.43894577026367,-34252.2109375,4897.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0155334472656,307.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152657747268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273911080323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14697265625,297.1499938964844,293.1499938964844,0.5157696604728699,-8413.1806640625,304.1703796386719,0.793430507183075,0.4815016090869903,0.4403761327266693,293.04254150390625,297.1499938964844,293.1499938964844,0.7062064409255981,-11284.0400390625,304.1558532714844,0.8581604361534119,0.6181317567825317,0.5911901593208313,292.9559020996094,297.1499938964844,293.1499938964844,0.8138490319252014,-9298.6201171875,304.13824462890625,0.8907546401023865,0.6928548812866211,0.4877153933048248,292.9174194335937,297.1499938964844,293.1499938964844,1.0,-14945.35546875,303.9393920898437,0.95366108417511,0.8362963795661926,0.7939039468765259,293.1325988769531,297.1499938964844,293.1499938964844,0.1334279924631118,-14637.40625,304.1541748046875,0.5500375032424927,0.1610510498285293,0.7669614553451538,288.3663024902344,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.130615234375,288.3674011230469,1.0,0.7449171543121338,0.4351010024547577,0.4351010024547577,1.0,1.0,-3.6994454860687256,1.2294868230819702,2.469958543777466,0.3989294767379761,0.0,0.0,1.0,321.09130859375,327.0,45.27952194213867,-34357.7734375,4915.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1231689453125,307.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8185112476348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306848467327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14697265625,297.1499938964844,293.1499938964844,0.5157696604728699,-8413.1806640625,304.1703796386719,0.793430507183075,0.4815016090869903,0.4403761327266693,293.04254150390625,297.1499938964844,293.1499938964844,0.7062064409255981,-11284.0400390625,304.1558532714844,0.8581604361534119,0.6181317567825317,0.5911901593208313,292.9559020996094,297.1499938964844,293.1499938964844,0.8138490319252014,-9298.6201171875,304.13824462890625,0.8907546401023865,0.6928548812866211,0.4877153933048248,292.9174194335937,297.1499938964844,293.1499938964844,1.0,-14945.35546875,303.9393920898437,0.95366108417511,0.8362963795661926,0.7939039468765259,293.1325988769531,297.1499938964844,293.1499938964844,0.1334279924631118,-14637.40625,304.1541748046875,0.5500375032424927,0.1610510498285293,0.7669614553451538,288.3663024902344,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.130615234375,288.3674011230469,1.0,0.7449171543121338,0.4351010024547577,0.4351010024547577,1.0,1.0,-3.6994454860687256,1.2294868230819702,2.469958543777466,0.3989294767379761,0.0,0.0,1.0,321.09130859375,327.0,45.27952194213867,-34357.7734375,4915.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1231689453125,307.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8185112476348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306848467327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1626892089844,297.1499938964844,293.1499938964844,0.5105844736099243,-8346.8896484375,304.1722106933594,0.7897675633430481,0.4783921241760254,0.4377925395965576,293.0612487792969,297.1499938964844,293.1499938964844,0.7033448219299316,-11247.1689453125,304.1586608886719,0.8556632399559021,0.6170598864555359,0.5904185175895691,292.97125244140625,297.1499938964844,293.1499938964844,0.8149268627166748,-9307.021484375,304.140380859375,0.889324963092804,0.6946595311164856,0.4891391098499298,292.9333190917969,297.1499938964844,293.1499938964844,1.0,-14955.796875,303.9311828613281,0.9522070288658142,0.8389650583267212,0.7966077923774719,293.1390075683594,297.1499938964844,293.1499938964844,0.1324166357517242,-14546.765625,304.15447998046875,0.5473729372024536,0.1601908653974533,0.7638353109359741,288.3999938964844,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1356811523437,288.4011535644531,1.0,0.7461389899253845,0.4359379112720489,0.4359379112720489,1.0,1.0,-3.69661545753479,1.2308191061019895,2.4657962322235107,0.4008550345897674,0.0,0.0,1.0,324.49761962890625,330.0,46.68870162963867,-34458.5625,4929.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2335510253906,307.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212933540344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008335083257406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1626892089844,297.1499938964844,293.1499938964844,0.5105844736099243,-8346.8896484375,304.1722106933594,0.7897675633430481,0.4783921241760254,0.4377925395965576,293.0612487792969,297.1499938964844,293.1499938964844,0.7033448219299316,-11247.1689453125,304.1586608886719,0.8556632399559021,0.6170598864555359,0.5904185175895691,292.97125244140625,297.1499938964844,293.1499938964844,0.8149268627166748,-9307.021484375,304.140380859375,0.889324963092804,0.6946595311164856,0.4891391098499298,292.9333190917969,297.1499938964844,293.1499938964844,1.0,-14955.796875,303.9311828613281,0.9522070288658142,0.8389650583267212,0.7966077923774719,293.1390075683594,297.1499938964844,293.1499938964844,0.1324166357517242,-14546.765625,304.15447998046875,0.5473729372024536,0.1601908653974533,0.7638353109359741,288.3999938964844,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1356811523437,288.4011535644531,1.0,0.7461389899253845,0.4359379112720489,0.4359379112720489,1.0,1.0,-3.69661545753479,1.2308191061019895,2.4657962322235107,0.4008550345897674,0.0,0.0,1.0,324.49761962890625,330.0,46.68870162963867,-34458.5625,4929.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2335510253906,307.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212933540344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008335083257406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.177490234375,297.1499938964844,293.1499938964844,0.5050615668296814,-8276.1982421875,304.17401123046875,0.7859864234924316,0.4750636518001556,0.4350136220455169,293.0794677734375,297.1499938964844,293.1499938964844,0.6998640298843384,-11202.6396484375,304.1615905761719,0.8530139327049255,0.6156131029129028,0.5892985463142395,292.986328125,297.1499938964844,293.1499938964844,0.8153747916221619,-9309.7490234375,304.142822265625,0.8877295255661011,0.696128785610199,0.4903105795383453,292.9488525390625,297.1499938964844,293.1499938964844,1.0,-14962.189453125,303.9266052246094,0.9505952596664428,0.8412996530532837,0.7990055680274963,293.1448974609375,297.1499938964844,293.1499938964844,0.1313442885875702,-14450.5390625,304.1547546386719,0.5446444153785706,0.1592771261930465,0.7604801654815674,288.4353332519531,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407165527344,288.4364929199219,1.0,0.7471646070480347,0.4368219971656799,0.4368219971656799,1.0,1.0,-3.69218373298645,1.2316917181015017,2.4604921340942383,0.4026720821857452,0.0,0.0,1.0,327.8960266113281,333.0,48.59819412231445,-34549.703125,4937.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34259033203125,307.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8236461877822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358961786143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.177490234375,297.1499938964844,293.1499938964844,0.5050615668296814,-8276.1982421875,304.17401123046875,0.7859864234924316,0.4750636518001556,0.4350136220455169,293.0794677734375,297.1499938964844,293.1499938964844,0.6998640298843384,-11202.6396484375,304.1615905761719,0.8530139327049255,0.6156131029129028,0.5892985463142395,292.986328125,297.1499938964844,293.1499938964844,0.8153747916221619,-9309.7490234375,304.142822265625,0.8877295255661011,0.696128785610199,0.4903105795383453,292.9488525390625,297.1499938964844,293.1499938964844,1.0,-14962.189453125,303.9266052246094,0.9505952596664428,0.8412996530532837,0.7990055680274963,293.1448974609375,297.1499938964844,293.1499938964844,0.1313442885875702,-14450.5390625,304.1547546386719,0.5446444153785706,0.1592771261930465,0.7604801654815674,288.4353332519531,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407165527344,288.4364929199219,1.0,0.7471646070480347,0.4368219971656799,0.4368219971656799,1.0,1.0,-3.69218373298645,1.2316917181015017,2.4604921340942383,0.4026720821857452,0.0,0.0,1.0,327.8960266113281,333.0,48.59819412231445,-34549.703125,4937.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34259033203125,307.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8236461877822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358961786143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1847229003906,297.1499938964844,293.1499938964844,0.5021741390228271,-8239.1953125,304.1748962402344,0.7840501666069031,0.4732961058616638,0.4335449337959289,293.0884704589844,297.1499938964844,293.1499938964844,0.6978930830955505,-11177.521484375,304.1630554199219,0.8516318798065186,0.6147334575653076,0.5886023044586182,292.9936218261719,297.1499938964844,293.1499938964844,0.8154112100601196,-9309.4873046875,304.1440734863281,0.8868868947029114,0.6967664957046509,0.4908261895179748,292.9565124511719,297.1499938964844,293.1499938964844,1.0,-14963.9462890625,303.9256286621094,0.9497305154800416,0.8423405289649963,0.8000879287719727,293.1476135253906,297.1499938964844,293.1499938964844,0.1307885348796844,-14400.626953125,304.1549072265625,0.5432599186897278,0.1588024049997329,0.7587234973907471,288.45343017578125,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1432800292969,288.4546203613281,1.0,0.7476053237915039,0.4372835159301758,0.4372835159301758,1.0,1.0,-3.6893889904022217,1.2319669723510742,2.4574220180511475,0.403547465801239,0.0,0.0,1.0,329.5919494628906,333.0,49.44068145751953,-34590.9921875,4940.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3958435058594,307.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246711492538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008369364077225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1920166015625,297.1499938964844,293.1499938964844,0.4991692304611206,-8200.6142578125,304.17584228515625,0.782063364982605,0.4714201390743255,0.4319951832294464,293.0975952148437,297.1499938964844,293.1499938964844,0.695747971534729,-11150.2060546875,304.1645812988281,0.8501999378204346,0.6137220859527588,0.5877959728240967,293.0007629394531,297.1499938964844,293.1499938964844,0.8153388500213623,-9308.296875,304.145263671875,0.8860154747962952,0.6973474025726318,0.4913024008274078,292.964111328125,297.1499938964844,293.1499938964844,1.0,-14964.8037109375,303.9254455566406,0.9488238096237184,0.8433008193969727,0.8010962605476379,293.1502380371094,297.1499938964844,293.1499938964844,0.1302223354578018,-14349.7451171875,304.1550598144531,0.5418627262115479,0.1583176404237747,0.7569242715835571,288.4717712402344,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459350585937,288.47296142578125,1.0,0.7479988932609558,0.4377597868442535,0.4377597868442535,1.0,1.0,-3.6861767768859854,1.232127666473389,2.4540491104125977,0.4044020473957062,0.0,0.0,1.0,331.2905578613281,336.0,50.23772430419922,-34629.08203125,4941.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4481201171875,307.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8256037831306458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378829224966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2064819335937,297.1499938964844,293.1499938964844,0.4927925169467926,-8118.54150390625,304.1778564453125,0.777935266494751,0.4674210846424103,0.4286436736583709,293.11590576171875,297.1499938964844,293.1499938964844,0.690895676612854,-11088.4873046875,304.1678161621094,0.8471755981445312,0.6113356351852417,0.5858263969421387,293.01446533203125,297.1499938964844,293.1499938964844,0.8148728609085083,-9303.18359375,304.1476135253906,0.8841888308525085,0.6983439326286316,0.4921402335166931,292.9790954589844,297.1499938964844,293.1499938964844,1.0,-14963.7685546875,303.92755126953125,0.9468802213668824,0.8449736833572388,0.8028845191001892,293.1551208496094,297.1499938964844,293.1499938964844,0.129060760140419,-14245.24609375,304.1553039550781,0.5390339493751526,0.1573196649551391,0.7532069683074951,288.5092163085937,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515197753906,288.5104675292969,1.0,0.7486352324485779,0.4387576878070831,0.4387576878070831,1.0,1.0,-3.678463697433472,1.232093334197998,2.4463703632354736,0.406035840511322,0.0,0.0,1.0,334.6956787109375,339.0,51.71675109863281,-34695.2109375,4940.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5494384765625,308.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271924257278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394951582886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
