time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2064819335937,297.1499938964844,293.1499938964844,0.4927925169467926,-8118.54150390625,304.1778564453125,0.777935266494751,0.4674210846424103,0.4286436736583709,293.11590576171875,297.1499938964844,293.1499938964844,0.690895676612854,-11088.4873046875,304.1678161621094,0.8471755981445312,0.6113356351852417,0.5858263969421387,293.01446533203125,297.1499938964844,293.1499938964844,0.8148728609085083,-9303.18359375,304.1476135253906,0.8841888308525085,0.6983439326286316,0.4921402335166931,292.9790954589844,297.1499938964844,293.1499938964844,1.0,-14963.7685546875,303.92755126953125,0.9468802213668824,0.8449736833572388,0.8028845191001892,293.1551208496094,297.1499938964844,293.1499938964844,0.129060760140419,-14245.24609375,304.1553039550781,0.5390339493751526,0.1573196649551391,0.7532069683074951,288.5092163085937,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515197753906,288.5104675292969,1.0,0.7486352324485779,0.4387576878070831,0.4387576878070831,1.0,1.0,-3.678463697433472,1.232093334197998,2.4463703632354736,0.406035840511322,0.0,0.0,1.0,334.6956787109375,339.0,51.71675109863281,-34695.2109375,4940.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5494384765625,308.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271924257278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394951582886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2200927734375,297.1499938964844,293.1499938964844,0.4861186444759369,-8032.52197265625,304.1796875,0.7737227082252502,0.4632302522659302,0.4250916540622711,293.13385009765625,297.1499938964844,293.1499938964844,0.6854232549667358,-11019.091796875,304.1709899902344,0.8440151214599609,0.6085581183433533,0.5834690928459167,293.0274963378906,297.1499938964844,293.1499938964844,0.8140183687210083,-9294.794921875,304.1498107910156,0.8822950720787048,0.6991337537765503,0.4928339719772339,292.9937744140625,297.1499938964844,293.1499938964844,1.0,-14959.291015625,303.9327392578125,0.9448078870773317,0.8463220596313477,0.804370641708374,293.1595764160156,297.1499938964844,293.1499938964844,0.1278670728206634,-14137.70703125,304.155517578125,0.5361939072608948,0.1562900096178054,0.7493447661399841,288.54736328125,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5486145019531,1.0,0.7490891218185425,0.4398129880428314,0.4398129880428314,1.0,1.0,-3.669331312179565,1.2316806316375732,2.437650680541992,0.4075973927974701,0.0,0.0,1.0,338.06610107421875,342.0,52.76283645629883,-34749.08203125,4935.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6461181640625,308.11236572265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8300300240516663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423749823123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2200927734375,297.1499938964844,293.1499938964844,0.4861186444759369,-8032.52197265625,304.1796875,0.7737227082252502,0.4632302522659302,0.4250916540622711,293.13385009765625,297.1499938964844,293.1499938964844,0.6854232549667358,-11019.091796875,304.1709899902344,0.8440151214599609,0.6085581183433533,0.5834690928459167,293.0274963378906,297.1499938964844,293.1499938964844,0.8140183687210083,-9294.794921875,304.1498107910156,0.8822950720787048,0.6991337537765503,0.4928339719772339,292.9937744140625,297.1499938964844,293.1499938964844,1.0,-14959.291015625,303.9327392578125,0.9448078870773317,0.8463220596313477,0.804370641708374,293.1595764160156,297.1499938964844,293.1499938964844,0.1278670728206634,-14137.70703125,304.155517578125,0.5361939072608948,0.1562900096178054,0.7493447661399841,288.54736328125,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5486145019531,1.0,0.7490891218185425,0.4398129880428314,0.4398129880428314,1.0,1.0,-3.669331312179565,1.2316806316375732,2.437650680541992,0.4075973927974701,0.0,0.0,1.0,338.06610107421875,342.0,52.76283645629883,-34749.08203125,4935.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6461181640625,308.11236572265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8300300240516663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423749823123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333679199219,297.1499938964844,293.1499938964844,0.4790086448192596,-7940.5185546875,304.181640625,0.7693588733673096,0.4587616920471191,0.4213406145572662,293.1519775390625,297.1499938964844,293.1499938964844,0.6791141033172607,-10938.990234375,304.1745300292969,0.8406389355659485,0.6052948832511902,0.5807108283042908,293.0406188964844,297.1499938964844,293.1499938964844,0.8124530911445618,-9279.9453125,304.15252685546875,0.8802212476730347,0.6995812058448792,0.4933352470397949,293.0090637207031,297.1499938964844,293.1499938964844,1.0,-14948.3271484375,303.9437866210937,0.9424689412117004,0.8471816182136536,0.8054730296134949,293.16436767578125,297.1499938964844,293.1499938964844,0.1265241503715515,-14016.28125,304.15594482421875,0.5331737399101257,0.1550742983818054,0.7449622750282288,288.5905456542969,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1641845703125,288.5920104980469,1.0,0.7493364214897156,0.4409622251987457,0.4409622251987457,1.0,1.0,-3.658160448074341,1.230748176574707,2.427412271499634,0.409114807844162,0.0,0.0,1.0,341.5184631347656,345.0,58.804317474365234,-34810.8984375,4924.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608642578125,308.21905517578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8313065767288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436705102212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333679199219,297.1499938964844,293.1499938964844,0.4790086448192596,-7940.5185546875,304.181640625,0.7693588733673096,0.4587616920471191,0.4213406145572662,293.1519775390625,297.1499938964844,293.1499938964844,0.6791141033172607,-10938.990234375,304.1745300292969,0.8406389355659485,0.6052948832511902,0.5807108283042908,293.0406188964844,297.1499938964844,293.1499938964844,0.8124530911445618,-9279.9453125,304.15252685546875,0.8802212476730347,0.6995812058448792,0.4933352470397949,293.0090637207031,297.1499938964844,293.1499938964844,1.0,-14948.3271484375,303.9437866210937,0.9424689412117004,0.8471816182136536,0.8054730296134949,293.16436767578125,297.1499938964844,293.1499938964844,0.1265241503715515,-14016.28125,304.15594482421875,0.5331737399101257,0.1550742983818054,0.7449622750282288,288.5905456542969,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1641845703125,288.5920104980469,1.0,0.7493364214897156,0.4409622251987457,0.4409622251987457,1.0,1.0,-3.658160448074341,1.230748176574707,2.427412271499634,0.409114807844162,0.0,0.0,1.0,341.5184631347656,345.0,58.804317474365234,-34810.8984375,4924.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608642578125,308.21905517578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8313065767288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436705102212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4714355766773224,-7842.15673828125,304.1837158203125,0.7647621631622314,0.4540163874626159,0.4173285067081451,293.1702880859375,297.1499938964844,293.1499938964844,0.6719308495521545,-10847.7392578125,304.1783142089844,0.8369597792625427,0.6015341281890869,0.5774737000465393,293.0537414550781,297.1499938964844,293.1499938964844,0.8101359009742737,-9258.36328125,304.1555480957031,0.8778748512268066,0.6996878385543823,0.4935881197452545,293.0252380371094,297.1499938964844,293.1499938964844,1.0,-14930.189453125,303.9613342285156,0.9397227168083192,0.8474757075309753,0.8060470223426819,293.1697082519531,297.1499938964844,293.1499938964844,0.1249304860830307,-13871.9912109375,304.1566162109375,0.5297744870185852,0.1536266952753067,0.739501416683197,288.6374816894531,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1722717285156,288.6390686035156,1.0,0.749282717704773,0.4422375559806824,0.4422375559806824,1.0,1.0,-3.643867015838623,1.2289849519729614,2.414881944656372,0.4104786515235901,0.0,0.0,1.0,345.1130676269531,348.0,63.77345657348633,-34849.94140625,4905.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,308.3229675292969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321921825408936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008445692947134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4714355766773224,-7842.15673828125,304.1837158203125,0.7647621631622314,0.4540163874626159,0.4173285067081451,293.1702880859375,297.1499938964844,293.1499938964844,0.6719308495521545,-10847.7392578125,304.1783142089844,0.8369597792625427,0.6015341281890869,0.5774737000465393,293.0537414550781,297.1499938964844,293.1499938964844,0.8101359009742737,-9258.36328125,304.1555480957031,0.8778748512268066,0.6996878385543823,0.4935881197452545,293.0252380371094,297.1499938964844,293.1499938964844,1.0,-14930.189453125,303.9613342285156,0.9397227168083192,0.8474757075309753,0.8060470223426819,293.1697082519531,297.1499938964844,293.1499938964844,0.1249304860830307,-13871.9912109375,304.1566162109375,0.5297744870185852,0.1536266952753067,0.739501416683197,288.6374816894531,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1722717285156,288.6390686035156,1.0,0.749282717704773,0.4422375559806824,0.4422375559806824,1.0,1.0,-3.643867015838623,1.2289849519729614,2.414881944656372,0.4104786515235901,0.0,0.0,1.0,345.1130676269531,348.0,63.77345657348633,-34849.94140625,4905.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,308.3229675292969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321921825408936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008445692947134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4675299525260925,-7791.32763671875,304.1846923828125,0.7624375224113464,0.4515698254108429,0.4152517914772033,293.1793212890625,297.1499938964844,293.1499938964844,0.6680717468261719,-10798.7529296875,304.18017578125,0.8350620269775391,0.5994990468025208,0.5757040977478027,293.0601501464844,297.1499938964844,293.1499938964844,0.8087618947029114,-9245.7197265625,304.1570129394531,0.8766632080078125,0.6996468901634216,0.4936456680297851,293.033447265625,297.1499938964844,293.1499938964844,1.0,-14918.90234375,303.9721374511719,0.9382632374763488,0.8474388122558594,0.8061569929122925,293.1723937988281,297.1499938964844,293.1499938964844,0.1240720376372337,-13794.1875,304.156982421875,0.5280095338821411,0.1528499126434326,0.7364987730979919,288.661865234375,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.176513671875,288.6634521484375,1.0,0.7491495609283447,0.4429160356521606,0.4429160356521606,1.0,1.0,-3.6358296871185294,1.2278728485107422,2.407956838607788,0.4111190140247345,0.0,0.0,1.0,346.8981018066406,348.0,65.6966323852539,-34862.97265625,4893.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227905273437,308.3741760253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372873067855835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008497401722706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586364746094,297.1499938964844,293.1499938964844,0.4634090960025787,-7737.45458984375,304.1858825683594,0.7601098418235779,0.44908207654953,0.4131372570991516,293.188232421875,297.1499938964844,293.1499938964844,0.6638475656509399,-10744.923828125,304.182373046875,0.8331393003463745,0.597374439239502,0.5738483667373657,293.0664367675781,297.1499938964844,293.1499938964844,0.8070117235183716,-9229.5478515625,304.158935546875,0.8754401803016663,0.6995503306388855,0.4936649799346924,293.0417785644531,297.1499938964844,293.1499938964844,1.0,-14903.9560546875,303.9862365722656,0.9367632865905762,0.847282886505127,0.8061614632606506,293.1750183105469,297.1499938964844,293.1499938964844,0.1231461241841316,-13709.87109375,304.1573791503906,0.5262278318405151,0.1520499885082245,0.7333795428276062,288.6911315917969,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.18084716796875,288.6932983398437,1.0,0.7489549517631531,0.4436192214488983,0.4436192214488983,1.0,1.0,-3.62733006477356,1.2266459465026855,2.400684118270874,0.4117426872253418,0.0,0.0,1.0,348.6656799316406,351.0,74.64984893798828,-34908.96875,4880.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,308.4549560546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8380681872367859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008505327277816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547988176345825,-7624.55419921875,304.1882629394531,0.7554484009742737,0.4439842998981476,0.4087967872619629,293.2055969238281,297.1499938964844,293.1499938964844,0.6546945571899414,-10628.3046875,304.1867980957031,0.8292222023010254,0.5928838849067688,0.5698977708816528,293.07867431640625,297.1499938964844,293.1499938964844,0.802790105342865,-9190.8623046875,304.1629638671875,0.8729569315910339,0.6991859078407288,0.4935841262340545,293.0589599609375,297.1499938964844,293.1499938964844,1.0,-14866.6640625,304.0214233398437,0.9336109161376952,0.8465409278869629,0.8057830333709717,293.1800842285156,297.1499938964844,293.1499938964844,0.1211796998977661,-13530.2138671875,304.158203125,0.522633969783783,0.150388166308403,0.7268491387367249,288.7572631835937,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.75946044921875,1.0,0.7483920454978943,0.4450976848602295,0.4450976848602295,1.0,1.0,-3.6089484691619873,1.2238377332687378,2.385110855102539,0.4129317104816437,0.0,0.0,1.0,352.1501159667969,354.0,86.87928771972656,-34981.45703125,4849.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,308.6091003417969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8392186760902405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008517002570442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547988176345825,-7624.55419921875,304.1882629394531,0.7554484009742737,0.4439842998981476,0.4087967872619629,293.2055969238281,297.1499938964844,293.1499938964844,0.6546945571899414,-10628.3046875,304.1867980957031,0.8292222023010254,0.5928838849067688,0.5698977708816528,293.07867431640625,297.1499938964844,293.1499938964844,0.802790105342865,-9190.8623046875,304.1629638671875,0.8729569315910339,0.6991859078407288,0.4935841262340545,293.0589599609375,297.1499938964844,293.1499938964844,1.0,-14866.6640625,304.0214233398437,0.9336109161376952,0.8465409278869629,0.8057830333709717,293.1800842285156,297.1499938964844,293.1499938964844,0.1211796998977661,-13530.2138671875,304.158203125,0.522633969783783,0.150388166308403,0.7268491387367249,288.7572631835937,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896667480469,288.75946044921875,1.0,0.7483920454978943,0.4450976848602295,0.4450976848602295,1.0,1.0,-3.6089484691619873,1.2238377332687378,2.385110855102539,0.4129317104816437,0.0,0.0,1.0,352.1501159667969,354.0,86.87928771972656,-34981.45703125,4849.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,308.6091003417969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8392186760902405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008517002570442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4460341334342956,-7509.36572265625,304.1900939941406,0.7507953643798828,0.4387465119361877,0.4043263494968414,293.2221374511719,297.1499938964844,293.1499938964844,0.6451078653335571,-10506.427734375,304.19049072265625,0.8252253532409668,0.5881212949752808,0.5656814575195312,293.09033203125,297.1499938964844,293.1499938964844,0.7981476187705994,-9148.875,304.1663818359375,0.8704410195350647,0.6986275911331177,0.4933639764785766,293.076416015625,297.1499938964844,293.1499938964844,1.0,-14824.3876953125,304.0610656738281,0.9302821159362792,0.8453102707862854,0.8049286603927612,293.18487548828125,297.1499938964844,293.1499938964844,0.1191559135913848,-13344.9404296875,304.1588439941406,0.5190258026123047,0.1486578583717346,0.7199955582618713,288.823974609375,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986389160156,288.8262023925781,1.0,0.7476238012313843,0.4466663300991058,0.4466663300991058,1.0,1.0,-3.5889620780944824,1.220618486404419,2.3683438301086426,0.4140476584434509,0.0,0.0,1.0,355.57147216796875,357.0,91.16338348388672,-35029.828125,4814.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226013183594,308.7522277832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446879982948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008572509395889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4460341334342956,-7509.36572265625,304.1900939941406,0.7507953643798828,0.4387465119361877,0.4043263494968414,293.2221374511719,297.1499938964844,293.1499938964844,0.6451078653335571,-10506.427734375,304.19049072265625,0.8252253532409668,0.5881212949752808,0.5656814575195312,293.09033203125,297.1499938964844,293.1499938964844,0.7981476187705994,-9148.875,304.1663818359375,0.8704410195350647,0.6986275911331177,0.4933639764785766,293.076416015625,297.1499938964844,293.1499938964844,1.0,-14824.3876953125,304.0610656738281,0.9302821159362792,0.8453102707862854,0.8049286603927612,293.18487548828125,297.1499938964844,293.1499938964844,0.1191559135913848,-13344.9404296875,304.1588439941406,0.5190258026123047,0.1486578583717346,0.7199955582618713,288.823974609375,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986389160156,288.8262023925781,1.0,0.7476238012313843,0.4466663300991058,0.4466663300991058,1.0,1.0,-3.5889620780944824,1.220618486404419,2.3683438301086426,0.4140476584434509,0.0,0.0,1.0,355.57147216796875,357.0,91.16338348388672,-35029.828125,4814.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226013183594,308.7522277832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446879982948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008572509395889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911071777344,297.1499938964844,293.1499938964844,0.4367812275886535,-7386.99560546875,304.1921691894531,0.7461585998535156,0.4333778321743011,0.3997381627559662,293.23785400390625,297.1499938964844,293.1499938964844,0.6346340775489807,-10372.7919921875,304.1944580078125,0.8211416602134705,0.58310467004776,0.5612255334854126,293.1014709472656,297.1499938964844,293.1499938964844,0.7925005555152893,-9097.7578125,304.1703491210937,0.8679017424583435,0.6978841423988342,0.4930172562599182,293.0941162109375,297.1499938964844,293.1499938964844,1.0,-14771.6923828125,304.1102600097656,0.92680025100708,0.8435881733894348,0.8036321401596069,293.1893310546875,297.1499938964844,293.1499938964844,0.1169921234250068,-13145.599609375,304.15948486328125,0.5154262781143188,0.1468719840049743,0.7128808498382568,288.90252685546875,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.207763671875,288.9052429199219,1.0,0.74667888879776,0.4483205378055572,0.4483205378055572,1.0,1.0,-3.5675480365753174,1.2170284986495972,2.3505194187164307,0.4150944054126739,0.0,0.0,1.0,358.937255859375,360.0,105.60198211669922,-35126.57421875,4774.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274963378906,308.94451904296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8460140228271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585967007093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911071777344,297.1499938964844,293.1499938964844,0.4367812275886535,-7386.99560546875,304.1921691894531,0.7461585998535156,0.4333778321743011,0.3997381627559662,293.23785400390625,297.1499938964844,293.1499938964844,0.6346340775489807,-10372.7919921875,304.1944580078125,0.8211416602134705,0.58310467004776,0.5612255334854126,293.1014709472656,297.1499938964844,293.1499938964844,0.7925005555152893,-9097.7578125,304.1703491210937,0.8679017424583435,0.6978841423988342,0.4930172562599182,293.0941162109375,297.1499938964844,293.1499938964844,1.0,-14771.6923828125,304.1102600097656,0.92680025100708,0.8435881733894348,0.8036321401596069,293.1893310546875,297.1499938964844,293.1499938964844,0.1169921234250068,-13145.599609375,304.15948486328125,0.5154262781143188,0.1468719840049743,0.7128808498382568,288.90252685546875,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.207763671875,288.9052429199219,1.0,0.74667888879776,0.4483205378055572,0.4483205378055572,1.0,1.0,-3.5675480365753174,1.2170284986495972,2.3505194187164307,0.4150944054126739,0.0,0.0,1.0,358.937255859375,360.0,105.60198211669922,-35126.57421875,4774.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274963378906,308.94451904296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8460140228271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585967007093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.427375316619873,-7262.15673828125,304.1937561035156,0.7415327429771423,0.4278886914253235,0.3950388431549072,293.2528381347656,297.1499938964844,293.1499938964844,0.6237362623214722,-10233.7314453125,304.1977844238281,0.8169404864311218,0.5778422355651855,0.5565358996391296,293.112060546875,297.1499938964844,293.1499938964844,0.7863723039627075,-9042.7216796875,304.1737365722656,0.8653333187103271,0.6969618201255798,0.4925440847873688,293.1115417480469,297.1499938964844,293.1499938964844,0.9967512488365172,-14696.6142578125,304.14752197265625,0.9231618642807008,0.8414604067802429,0.8018807768821716,293.1934509277344,297.1499938964844,293.1499938964844,0.114785112440586,-12941.5947265625,304.1600036621094,0.5118462443351746,0.1450390815734863,0.7055485248565674,288.9834899902344,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9861755371094,1.0,0.7455719709396362,0.4500570595264435,0.4500570595264435,1.0,1.0,-3.544758081436157,1.2130671739578247,2.331690788269043,0.4160550832748413,0.0,0.0,1.0,362.262939453125,363.0,110.41661071777344,-35192.296875,4731.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7115478515625,309.1199951171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8467620611190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593558450229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.427375316619873,-7262.15673828125,304.1937561035156,0.7415327429771423,0.4278886914253235,0.3950388431549072,293.2528381347656,297.1499938964844,293.1499938964844,0.6237362623214722,-10233.7314453125,304.1977844238281,0.8169404864311218,0.5778422355651855,0.5565358996391296,293.112060546875,297.1499938964844,293.1499938964844,0.7863723039627075,-9042.7216796875,304.1737365722656,0.8653333187103271,0.6969618201255798,0.4925440847873688,293.1115417480469,297.1499938964844,293.1499938964844,0.9967512488365172,-14696.6142578125,304.14752197265625,0.9231618642807008,0.8414604067802429,0.8018807768821716,293.1934509277344,297.1499938964844,293.1499938964844,0.114785112440586,-12941.5947265625,304.1600036621094,0.5118462443351746,0.1450390815734863,0.7055485248565674,288.9834899902344,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9861755371094,1.0,0.7455719709396362,0.4500570595264435,0.4500570595264435,1.0,1.0,-3.544758081436157,1.2130671739578247,2.331690788269043,0.4160550832748413,0.0,0.0,1.0,362.262939453125,363.0,110.41661071777344,-35192.296875,4731.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7115478515625,309.1199951171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8467620611190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593558450229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226768910884857,-7199.6416015625,304.1943359375,0.7392410039901733,0.4251046776771545,0.3926512897014618,293.260009765625,297.1499938964844,293.1499938964844,0.6182181239128113,-10163.306640625,304.1990966796875,0.8148064017295837,0.5751250982284546,0.5541077256202698,293.1171569824219,297.1499938964844,293.1499938964844,0.7832351922988892,-9014.7158203125,304.17510986328125,0.8640628457069397,0.696441650390625,0.4922645390033722,293.118896484375,297.1499938964844,293.1499938964844,0.9931048154830932,-14649.275390625,304.1545715332031,0.9214035272598268,0.8404996991157532,0.8010313510894775,293.19537353515625,297.1499938964844,293.1499938964844,0.113681674003601,-12839.40234375,304.1601867675781,0.5100812315940857,0.1441099494695663,0.7018102407455444,289.0232238769531,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.02587890625,1.0,0.7449762225151062,0.4509508609771728,0.4509508609771728,1.0,1.0,-3.5331101417541504,1.211028814315796,2.3220813274383545,0.4165217876434326,0.0,0.0,1.0,363.8800659179688,363.0,110.44552612304688,-35215.91015625,4708.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7964782714844,309.2018127441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8517398834228516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008644076879136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.417852371931076,-7135.166015625,304.195068359375,0.7369623184204102,0.4222970306873321,0.3902409076690674,293.2670288085937,297.1499938964844,293.1499938964844,0.6124722957611084,-10089.6865234375,304.2006225585937,0.8126446008682251,0.5723536610603333,0.5516272783279419,293.1221008300781,297.1499938964844,293.1499938964844,0.7798231840133667,-8984.1044921875,304.1767578125,0.8628028035163879,0.6958838105201721,0.4919586777687073,293.1255798339844,297.1499938964844,293.1499938964844,0.9891168475151062,-14598.873046875,304.1609802246094,0.9197090268135072,0.8395847082138062,0.8002482056617737,293.1972045898437,297.1499938964844,293.1499938964844,0.1125453114509582,-12733.724609375,304.160400390625,0.5083366632461548,0.1431757360696792,0.6980398297309875,289.0666198730469,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0697631835937,1.0,0.7443625330924988,0.4518598020076751,0.4518598020076751,1.0,1.0,-3.5213816165924072,1.2089780569076538,2.312403440475464,0.4169910252094269,0.0,0.0,1.0,365.4703063964844,366.0,116.80303955078124,-35269.99609375,4685.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91168212890625,309.3100280761719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8523796796798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008650569943711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080725610256195,-7003.94873046875,304.1963195800781,0.7324144244194031,0.4166130721569061,0.3853555023670196,293.28057861328125,297.1499938964844,293.1499938964844,0.6006338000297546,-9937.658203125,304.2034606933594,0.8081861734390259,0.5666437149047852,0.5465073585510254,293.1316833496094,297.1499938964844,293.1499938964844,0.772567093372345,-8919.1025390625,304.1799011230469,0.8602835536003113,0.6946472525596619,0.4912625551223755,293.1376342773437,297.1499938964844,293.1499938964844,0.9804863333702089,-14493.2421875,304.1716003417969,0.9164119958877563,0.8377537131309509,0.7987237572669983,293.2005615234375,297.1499938964844,293.1499938964844,0.1102466285228729,-12519.1708984375,304.1607666015625,0.5048969388008118,0.1412950158119201,0.6904341578483582,289.1576538085937,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.16070556640625,1.0,0.7430858612060547,0.4537233412265777,0.4537233412265777,1.0,1.0,-3.4975268840789795,1.204777479171753,2.2927494049072266,0.4179107546806335,0.0,0.0,1.0,368.6153259277344,369.0,123.30836486816406,-35353.765625,4639.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12310791015625,309.510498046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8531830310821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658723090775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080725610256195,-7003.94873046875,304.1963195800781,0.7324144244194031,0.4166130721569061,0.3853555023670196,293.28057861328125,297.1499938964844,293.1499938964844,0.6006338000297546,-9937.658203125,304.2034606933594,0.8081861734390259,0.5666437149047852,0.5465073585510254,293.1316833496094,297.1499938964844,293.1499938964844,0.772567093372345,-8919.1025390625,304.1799011230469,0.8602835536003113,0.6946472525596619,0.4912625551223755,293.1376342773437,297.1499938964844,293.1499938964844,0.9804863333702089,-14493.2421875,304.1716003417969,0.9164119958877563,0.8377537131309509,0.7987237572669983,293.2005615234375,297.1499938964844,293.1499938964844,0.1102466285228729,-12519.1708984375,304.1607666015625,0.5048969388008118,0.1412950158119201,0.6904341578483582,289.1576538085937,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.16070556640625,1.0,0.7430858612060547,0.4537233412265777,0.4537233412265777,1.0,1.0,-3.4975268840789795,1.204777479171753,2.2927494049072266,0.4179107546806335,0.0,0.0,1.0,368.6153259277344,369.0,123.30836486816406,-35353.765625,4639.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12310791015625,309.510498046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8531830310821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658723090775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3984152674674988,-6873.86279296875,304.19696044921875,0.7278553247451782,0.4108559191226959,0.380399614572525,293.2933959960937,297.1499938964844,293.1499938964844,0.5887591242790222,-9784.935546875,304.2054138183594,0.8035097122192383,0.5607314705848694,0.5411920547485352,293.1407470703125,297.1499938964844,293.1499938964844,0.7652574181556702,-8854.005859375,304.1820983886719,0.8577600121498108,0.6932748556137085,0.4904680252075195,293.1485290527344,297.1499938964844,293.1499938964844,0.9715801477432252,-14387.5400390625,304.1791687011719,0.9131847023963928,0.8358569741249084,0.7971526980400085,293.20361328125,297.1499938964844,293.1499938964844,0.1079884767532348,-12307.779296875,304.1609191894531,0.5015124678611755,0.1393989026546478,0.6827576160430908,289.24517822265625,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.243896484375,289.24810791015625,1.0,0.74174964427948,0.4556447863578796,0.4556447863578796,1.0,1.0,-3.4730935096740723,1.2004132270812988,2.2726805210113525,0.4187821745872497,0.0,0.0,1.0,371.7372131347656,372.0,121.86711883544922,-35407.12109375,4591.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096923828125,309.6900939941406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8582392334938049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871003663633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3984152674674988,-6873.86279296875,304.19696044921875,0.7278553247451782,0.4108559191226959,0.380399614572525,293.2933959960937,297.1499938964844,293.1499938964844,0.5887591242790222,-9784.935546875,304.2054138183594,0.8035097122192383,0.5607314705848694,0.5411920547485352,293.1407470703125,297.1499938964844,293.1499938964844,0.7652574181556702,-8854.005859375,304.1820983886719,0.8577600121498108,0.6932748556137085,0.4904680252075195,293.1485290527344,297.1499938964844,293.1499938964844,0.9715801477432252,-14387.5400390625,304.1791687011719,0.9131847023963928,0.8358569741249084,0.7971526980400085,293.20361328125,297.1499938964844,293.1499938964844,0.1079884767532348,-12307.779296875,304.1609191894531,0.5015124678611755,0.1393989026546478,0.6827576160430908,289.24517822265625,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.243896484375,289.24810791015625,1.0,0.74174964427948,0.4556447863578796,0.4556447863578796,1.0,1.0,-3.4730935096740723,1.2004132270812988,2.2726805210113525,0.4187821745872497,0.0,0.0,1.0,371.7372131347656,372.0,121.86711883544922,-35407.12109375,4591.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096923828125,309.6900939941406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8582392334938049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871003663633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3885531723499298,-6740.0146484375,304.19775390625,0.7232497930526733,0.4050343632698059,0.3753852844238281,293.3056030273437,297.1499938964844,293.1499938964844,0.5763840079307556,-9624.7431640625,304.20758056640625,0.7987224459648132,0.5546260476112366,0.5356955528259277,293.1493225097656,297.1499938964844,293.1499938964844,0.7572962045669556,-8782.7236328125,304.1846923828125,0.8552303314208984,0.6917698383331299,0.4895842671394348,293.1585693359375,297.1499938964844,293.1499938964844,0.9616973996162416,-14271.6806640625,304.1859130859375,0.9100134968757628,0.8338539600372314,0.7954936027526855,293.2063293457031,297.1499938964844,293.1499938964844,0.1056770384311676,-12089.978515625,304.1611328125,0.4981693923473358,0.1374875754117965,0.675014853477478,289.34088134765625,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34423828125,1.0,0.7403590679168701,0.4576213359832763,0.4576213359832763,1.0,1.0,-3.448080062866211,1.1958688497543335,2.252211093902588,0.4195920526981354,0.0,0.0,1.0,374.85107421875,375.0,131.21754455566406,-35502.36328125,4542.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9107971191406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591158390045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00087189336773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3885531723499298,-6740.0146484375,304.19775390625,0.7232497930526733,0.4050343632698059,0.3753852844238281,293.3056030273437,297.1499938964844,293.1499938964844,0.5763840079307556,-9624.7431640625,304.20758056640625,0.7987224459648132,0.5546260476112366,0.5356955528259277,293.1493225097656,297.1499938964844,293.1499938964844,0.7572962045669556,-8782.7236328125,304.1846923828125,0.8552303314208984,0.6917698383331299,0.4895842671394348,293.1585693359375,297.1499938964844,293.1499938964844,0.9616973996162416,-14271.6806640625,304.1859130859375,0.9100134968757628,0.8338539600372314,0.7954936027526855,293.2063293457031,297.1499938964844,293.1499938964844,0.1056770384311676,-12089.978515625,304.1611328125,0.4981693923473358,0.1374875754117965,0.675014853477478,289.34088134765625,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34423828125,1.0,0.7403590679168701,0.4576213359832763,0.4576213359832763,1.0,1.0,-3.448080062866211,1.1958688497543335,2.252211093902588,0.4195920526981354,0.0,0.0,1.0,374.85107421875,375.0,131.21754455566406,-35502.36328125,4542.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9107971191406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591158390045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00087189336773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.378767728805542,-6606.5048828125,304.1981201171875,0.7185485363006592,0.3991583287715912,0.3703183531761169,293.3171691894531,297.1499938964844,293.1499938964844,0.563905656337738,-9462.646484375,304.20916748046875,0.7938567996025085,0.5483325123786926,0.5300188064575195,293.157470703125,297.1499938964844,293.1499938964844,0.7491589188575745,-8710.0107421875,304.1866455078125,0.8526903390884399,0.6901323795318604,0.4886066615581512,293.1679992675781,297.1499938964844,293.1499938964844,0.9514506459236144,-14153.154296875,304.1909484863281,0.9069005250930786,0.8317278623580933,0.7937188148498535,293.20880126953125,297.1499938964844,293.1499938964844,0.1033862605690956,-11873.25,304.1612548828125,0.4948509037494659,0.1355610489845276,0.6672053337097168,289.4361572265625,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608947753906,289.4393920898437,1.0,0.7389150857925415,0.4596502780914306,0.4596502780914306,1.0,1.0,-3.422454833984375,1.1911181211471558,2.2313365936279297,0.4203225374221802,0.0,0.0,1.0,377.9593200683594,378.0,131.75396728515625,-35563.328125,4491.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.748291015625,310.1083068847656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593862652778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721678168512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.378767728805542,-6606.5048828125,304.1981201171875,0.7185485363006592,0.3991583287715912,0.3703183531761169,293.3171691894531,297.1499938964844,293.1499938964844,0.563905656337738,-9462.646484375,304.20916748046875,0.7938567996025085,0.5483325123786926,0.5300188064575195,293.157470703125,297.1499938964844,293.1499938964844,0.7491589188575745,-8710.0107421875,304.1866455078125,0.8526903390884399,0.6901323795318604,0.4886066615581512,293.1679992675781,297.1499938964844,293.1499938964844,0.9514506459236144,-14153.154296875,304.1909484863281,0.9069005250930786,0.8317278623580933,0.7937188148498535,293.20880126953125,297.1499938964844,293.1499938964844,0.1033862605690956,-11873.25,304.1612548828125,0.4948509037494659,0.1355610489845276,0.6672053337097168,289.4361572265625,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608947753906,289.4393920898437,1.0,0.7389150857925415,0.4596502780914306,0.4596502780914306,1.0,1.0,-3.422454833984375,1.1911181211471558,2.2313365936279297,0.4203225374221802,0.0,0.0,1.0,377.9593200683594,378.0,131.75396728515625,-35563.328125,4491.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.748291015625,310.1083068847656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593862652778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721678168512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3739515244960785,-6540.5478515625,304.1981201171875,0.7161451578140259,0.3962053954601288,0.3677701652050018,293.32275390625,297.1499938964844,293.1499938964844,0.5576987266540527,-9381.814453125,304.2096862792969,0.7914004325866699,0.5451211333274841,0.5271182060241699,293.161376953125,297.1499938964844,293.1499938964844,0.7451146245002747,-8673.94921875,304.1873474121094,0.851420521736145,0.6892709732055664,0.4880872666835785,293.17242431640625,297.1499938964844,293.1499938964844,0.9463149309158324,-14094.248046875,304.1928405761719,0.9053751826286316,0.8306247591972351,0.7927927374839783,293.2099304199219,297.1499938964844,293.1499938964844,0.102259412407875,-11766.3740234375,304.1612548828125,0.4931954145431518,0.1345926970243454,0.6632768511772156,289.4822082519531,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2650146484375,289.4853820800781,1.0,0.7381747364997864,0.4606828391551971,0.4606828391551971,1.0,1.0,-3.409438133239746,1.1886686086654663,2.2207694053649902,0.4206562638282776,0.0,0.0,1.0,379.5095520019531,378.0,130.06117248535156,-35582.48828125,4466.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8417663574219,310.1992492675781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8641163110733032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008769682026468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690625727176666,-6473.26416015625,304.1982727050781,0.7136945128440857,0.3932441771030426,0.3652140200138092,293.3281555175781,297.1499938964844,293.1499938964844,0.5513362884521484,-9298.55078125,304.2104187011719,0.7889316082000732,0.5418691039085388,0.5241792798042297,293.1651611328125,297.1499938964844,293.1499938964844,0.7408555150032043,-8635.73828125,304.18829345703125,0.8501524925231934,0.6883814930915833,0.4875492453575134,293.1767578125,297.1499938964844,293.1499938964844,0.9408963918685912,-14031.888671875,304.1949157714844,0.9038753509521484,0.8294944167137146,0.7918428182601929,293.21099853515625,297.1499938964844,293.1499938964844,0.1011106744408607,-11656.958984375,304.1612854003906,0.4915388226509094,0.1336213201284408,0.6593345999717712,289.5314636230469,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.2690734863281,289.53515625,1.0,0.7374237775802612,0.4617267847061157,0.4617267847061157,1.0,1.0,-3.396298408508301,1.1861717700958252,2.210126638412476,0.4209688305854797,0.0,0.0,1.0,381.0561828613281,381.0,135.00144958496094,-35629.87890625,4440.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9642944335937,310.315673828125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8645048141479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008773625013418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592672944068908,-6337.75732421875,304.198486328125,0.7085983157157898,0.3872987627983093,0.3600794970989227,293.3385925292969,297.1499938964844,293.1499938964844,0.538425624370575,-9128.84765625,304.2117614746094,0.7839542627334595,0.5352397561073303,0.5181825160980225,293.1725158691406,297.1499938964844,293.1499938964844,0.7320323586463928,-8556.4169921875,304.1902160644531,0.847612738609314,0.686507523059845,0.4864085614681244,293.1850280761719,297.1499938964844,293.1499938964844,0.9296279549598694,-13902.423828125,304.1986694335937,0.9009268283843994,0.8271360397338867,0.7898544669151306,293.2130126953125,297.1499938964844,293.1499938964844,0.0988031551241874,-11436.2578125,304.161376953125,0.4882032573223114,0.1316699832677841,0.6514109373092651,289.6338195800781,291.1499938964844,253.0248260498047,252.3176422119141,279.1709899902344,293.27703857421875,289.6373596191406,1.0,0.7358890175819397,0.4638479351997375,0.4638479351997375,1.0,1.0,-3.3696184158325195,1.181018352508545,2.1886000633239746,0.4215215444564819,0.0,0.0,1.0,384.1459045410156,369.0,139.70274353027344,-35698.08203125,4388.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1883850097656,310.53082275390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647841811180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776459726504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
