time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592672944068908,-6337.75732421875,304.198486328125,0.7085983157157898,0.3872987627983093,0.3600794970989227,293.3385925292969,297.1499938964844,293.1499938964844,0.538425624370575,-9128.84765625,304.2117614746094,0.7839542627334595,0.5352397561073303,0.5181825160980225,293.1725158691406,297.1499938964844,293.1499938964844,0.7320323586463928,-8556.4169921875,304.1902160644531,0.847612738609314,0.686507523059845,0.4864085614681244,293.1850280761719,297.1499938964844,293.1499938964844,0.9296279549598694,-13902.423828125,304.1986694335937,0.9009268283843994,0.8271360397338867,0.7898544669151306,293.2130126953125,297.1499938964844,293.1499938964844,0.0988031551241874,-11436.2578125,304.161376953125,0.4882032573223114,0.1316699832677841,0.6514109373092651,289.6338195800781,291.1499938964844,253.0248260498047,252.3176422119141,279.1709899902344,293.27703857421875,289.6373596191406,1.0,0.7358890175819397,0.4638479351997375,0.4638479351997375,1.0,1.0,-3.3696184158325195,1.181018352508545,2.1886000633239746,0.4215215444564819,0.0,0.0,1.0,384.1459045410156,369.0,139.70274353027344,-35698.08203125,4388.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1883850097656,310.53082275390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647841811180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776459726504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493798673152923,-6199.9716796875,304.1988220214844,0.7059949636459351,0.3814074695110321,0.3546979129314422,293.3481750488281,297.1499938964844,293.1499938964844,0.5252681374549866,-8954.7451171875,304.2131042480469,0.7818572521209717,0.5285146236419678,0.5117910504341125,293.17919921875,297.1499938964844,293.1499938964844,0.7228761315345764,-8473.78125,304.19207763671875,0.8480713963508606,0.6845819354057312,0.4850071668624878,293.19256591796875,297.1499938964844,293.1499938964844,0.917952299118042,-13768.267578125,304.201904296875,0.9014215469360352,0.8247173428535461,0.7875075936317444,293.2145080566406,297.1499938964844,293.1499938964844,0.0963150113821029,-11197.8125,304.1617431640625,0.4865180850028991,0.1297676861286163,0.6422678828239441,289.734375,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.28448486328125,289.7379455566406,1.0,0.7303155660629272,0.4660378098487854,0.4660378098487854,1.0,1.0,-3.3399600982666016,1.1747483015060425,2.1652119159698486,0.4216627180576324,0.0,0.0,1.0,380.0021057128906,357.0,140.0318603515625,-35721.66796875,4288.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.387939453125,310.7272644042969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692694902420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821980445645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493798673152923,-6199.9716796875,304.1988220214844,0.7059949636459351,0.3814074695110321,0.3546979129314422,293.3481750488281,297.1499938964844,293.1499938964844,0.5252681374549866,-8954.7451171875,304.2131042480469,0.7818572521209717,0.5285146236419678,0.5117910504341125,293.17919921875,297.1499938964844,293.1499938964844,0.7228761315345764,-8473.78125,304.19207763671875,0.8480713963508606,0.6845819354057312,0.4850071668624878,293.19256591796875,297.1499938964844,293.1499938964844,0.917952299118042,-13768.267578125,304.201904296875,0.9014215469360352,0.8247173428535461,0.7875075936317444,293.2145080566406,297.1499938964844,293.1499938964844,0.0963150113821029,-11197.8125,304.1617431640625,0.4865180850028991,0.1297676861286163,0.6422678828239441,289.734375,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.28448486328125,289.7379455566406,1.0,0.7303155660629272,0.4660378098487854,0.4660378098487854,1.0,1.0,-3.3399600982666016,1.1747483015060425,2.1652119159698486,0.4216627180576324,0.0,0.0,1.0,380.0021057128906,357.0,140.0318603515625,-35721.66796875,4288.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.387939453125,310.7272644042969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692694902420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821980445645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.356201171875,297.1499938964844,293.1499938964844,0.3392962515354156,-6058.21630859375,304.1993408203125,0.7049123644828796,0.3756178319454193,0.3492606282234192,293.3568725585937,297.1499938964844,293.1499938964844,0.5116049647331238,-8772.4150390625,304.21484375,0.7813522815704346,0.5217323899269104,0.5051900148391724,293.1851501464844,297.1499938964844,293.1499938964844,0.7129564881324768,-8383.55078125,304.194580078125,0.8502361178398132,0.6826308369636536,0.483477383852005,293.19940185546875,297.1499938964844,293.1499938964844,0.9053061008453368,-13622.0390625,304.2056884765625,0.9038683772087096,0.8222562074661255,0.7849723696708679,293.2153625488281,297.1499938964844,293.1499938964844,0.0937197804450988,-10947.9794921875,304.1621398925781,0.4858507513999939,0.1279578655958175,0.6327986121177673,289.8451843261719,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.29132080078125,289.8492431640625,1.0,0.7229560613632202,0.4682687520980835,0.4682687520980835,1.0,1.0,-3.3092072010040283,1.1680200099945068,2.141187191009521,0.4215489327907562,0.0,0.0,1.0,371.9051818847656,345.0,151.66387939453125,-35784.265625,4164.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6363525390625,310.967529296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694902658462524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824220858514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.356201171875,297.1499938964844,293.1499938964844,0.3392962515354156,-6058.21630859375,304.1993408203125,0.7049123644828796,0.3756178319454193,0.3492606282234192,293.3568725585937,297.1499938964844,293.1499938964844,0.5116049647331238,-8772.4150390625,304.21484375,0.7813522815704346,0.5217323899269104,0.5051900148391724,293.1851501464844,297.1499938964844,293.1499938964844,0.7129564881324768,-8383.55078125,304.194580078125,0.8502361178398132,0.6826308369636536,0.483477383852005,293.19940185546875,297.1499938964844,293.1499938964844,0.9053061008453368,-13622.0390625,304.2056884765625,0.9038683772087096,0.8222562074661255,0.7849723696708679,293.2153625488281,297.1499938964844,293.1499938964844,0.0937197804450988,-10947.9794921875,304.1621398925781,0.4858507513999939,0.1279578655958175,0.6327986121177673,289.8451843261719,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.29132080078125,289.8492431640625,1.0,0.7229560613632202,0.4682687520980835,0.4682687520980835,1.0,1.0,-3.3092072010040283,1.1680200099945068,2.141187191009521,0.4215489327907562,0.0,0.0,1.0,371.9051818847656,345.0,151.66387939453125,-35784.265625,4164.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6363525390625,310.967529296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694902658462524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824220858514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3293471336364746,-5917.43408203125,304.199462890625,0.7046153545379639,0.3698720633983612,0.3438147902488708,293.3649597167969,297.1499938964844,293.1499938964844,0.4979151785373688,-8588.7353515625,304.2160339355469,0.7816385626792908,0.5148531794548035,0.4984425604343414,293.19061279296875,297.1499938964844,293.1499938964844,0.7028627395629883,-8291.703125,304.196533203125,0.8533150553703308,0.6806348562240601,0.4818634390830993,293.2056579589844,297.1499938964844,293.1499938964844,0.892400324344635,-13473.052734375,304.2085876464844,0.9074492454528807,0.8197357654571533,0.7823083996772766,293.2157592773437,297.1499938964844,293.1499938964844,0.0911518111824989,-10700.470703125,304.1623840332031,0.4857552349567413,0.1262237280607223,0.6233419179916382,289.95660400390625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2978210449219,289.9606018066406,1.0,0.7146477699279785,0.4705347418785095,0.4705347418785095,1.0,1.0,-3.278028011322021,1.1610653400421145,2.1169626712799072,0.4213026762008667,0.0,0.0,1.0,361.9415588378906,333.0,153.7428436279297,-35814.64453125,4030.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8588256835937,311.1860046386719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8690260648727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819509530439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3293471336364746,-5917.43408203125,304.199462890625,0.7046153545379639,0.3698720633983612,0.3438147902488708,293.3649597167969,297.1499938964844,293.1499938964844,0.4979151785373688,-8588.7353515625,304.2160339355469,0.7816385626792908,0.5148531794548035,0.4984425604343414,293.19061279296875,297.1499938964844,293.1499938964844,0.7028627395629883,-8291.703125,304.196533203125,0.8533150553703308,0.6806348562240601,0.4818634390830993,293.2056579589844,297.1499938964844,293.1499938964844,0.892400324344635,-13473.052734375,304.2085876464844,0.9074492454528807,0.8197357654571533,0.7823083996772766,293.2157592773437,297.1499938964844,293.1499938964844,0.0911518111824989,-10700.470703125,304.1623840332031,0.4857552349567413,0.1262237280607223,0.6233419179916382,289.95660400390625,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2978210449219,289.9606018066406,1.0,0.7146477699279785,0.4705347418785095,0.4705347418785095,1.0,1.0,-3.278028011322021,1.1610653400421145,2.1169626712799072,0.4213026762008667,0.0,0.0,1.0,361.9415588378906,333.0,153.7428436279297,-35814.64453125,4030.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8588256835937,311.1860046386719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8690260648727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008819509530439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3244202136993408,-5847.35986328125,304.1994323730469,0.7046098709106445,0.3669396638870239,0.3410473465919494,293.369140625,297.1499938964844,293.1499938964844,0.4910873770713806,-8496.7158203125,304.2164306640625,0.7819277048110962,0.5113073587417603,0.4949773550033569,293.19317626953125,297.1499938964844,293.1499938964844,0.6978551149368286,-8246.158203125,304.1971740722656,0.8550753593444824,0.679618239402771,0.481033593416214,293.2085876464844,297.1499938964844,293.1499938964844,0.8859827518463135,-13399.111328125,304.2096252441406,0.9095441102981568,0.8184540867805481,0.7809421420097351,293.2158203125,297.1499938964844,293.1499938964844,0.0898941159248352,-10579.3017578125,304.16241455078125,0.4858454167842865,0.1253785640001297,0.6186520457267761,290.0109558105469,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.30126953125,290.014892578125,1.0,0.7102756500244141,0.4716860055923462,0.4716860055923462,1.0,1.0,-3.2622530460357666,1.157502293586731,2.104750633239746,0.4211385548114776,0.0,0.0,1.0,356.59002685546875,333.0,152.5963592529297,-35818.42578125,3962.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9609069824219,311.28759765625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8733627200126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008863521507009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3617248535156,297.1499938964844,293.1499938964844,0.3194028437137604,-5775.611328125,304.1995849609375,0.7046554088592529,0.363985925912857,0.3382397890090942,293.3733825683594,297.1499938964844,293.1499938964844,0.4840941727161407,-8401.9453125,304.2170715332031,0.7822675704956055,0.5077013373374939,0.4914374947547912,293.19561767578125,297.1499938964844,293.1499938964844,0.6926555037498474,-8198.6171875,304.19805908203125,0.8569471836090088,0.6785874366760254,0.4801903963088989,293.21142578125,297.1499938964844,293.1499938964844,0.879325270652771,-13321.9892578125,304.2108764648437,0.9118008613586426,0.8171563744544983,0.7795564532279968,293.2158203125,297.1499938964844,293.1499938964844,0.0886227712035179,-10456.64453125,304.1624755859375,0.4860024750232696,0.124544121325016,0.613989531993866,290.06854248046875,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047790527344,290.0730285644531,1.0,0.705801784992218,0.4728480577468872,0.4728480577468872,1.0,1.0,-3.246333599090576,1.1538704633712769,2.092463254928589,0.4209372401237488,0.0,0.0,1.0,351.0900573730469,321.0,157.93556213378906,-35848.98046875,3892.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.091796875,311.41455078125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8733411431312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008863302064128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.309380292892456,-5631.43603515625,304.1997375488281,0.7049264907836914,0.3580975532531738,0.3326058089733124,293.38153076171875,297.1499938964844,293.1499938964844,0.4699601233005523,-8209.3369140625,304.21826171875,0.7830959558486938,0.5003846883773804,0.4842221438884735,293.2003479003906,297.1499938964844,293.1499938964844,0.6820048093795776,-8100.95947265625,304.19976806640625,0.8609788417816162,0.6764735579490662,0.4784601926803589,293.2168273925781,297.1499938964844,293.1499938964844,0.8656812310218811,-13163.5703125,304.2132873535156,0.9167338013648988,0.8145002722740173,0.7767184376716614,293.2157287597656,297.1499938964844,293.1499938964844,0.0860807225108146,-10211.484375,304.1625366210937,0.4864765405654907,0.1228938177227974,0.6047191023826599,290.1878967285156,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3103332519531,290.1922607421875,1.0,0.6966243386268616,0.4751676321029663,0.4751676321029663,1.0,1.0,-3.214242935180664,1.1463890075683594,2.0678539276123047,0.4203734695911407,0.0,0.0,1.0,339.7910461425781,309.0,163.19920349121094,-35884.1640625,3754.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3326110839844,311.6507263183594,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8727504014968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000885730725713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.309380292892456,-5631.43603515625,304.1997375488281,0.7049264907836914,0.3580975532531738,0.3326058089733124,293.38153076171875,297.1499938964844,293.1499938964844,0.4699601233005523,-8209.3369140625,304.21826171875,0.7830959558486938,0.5003846883773804,0.4842221438884735,293.2003479003906,297.1499938964844,293.1499938964844,0.6820048093795776,-8100.95947265625,304.19976806640625,0.8609788417816162,0.6764735579490662,0.4784601926803589,293.2168273925781,297.1499938964844,293.1499938964844,0.8656812310218811,-13163.5703125,304.2132873535156,0.9167338013648988,0.8145002722740173,0.7767184376716614,293.2157287597656,297.1499938964844,293.1499938964844,0.0860807225108146,-10211.484375,304.1625366210937,0.4864765405654907,0.1228938177227974,0.6047191023826599,290.1878967285156,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3103332519531,290.1922607421875,1.0,0.6966243386268616,0.4751676321029663,0.4751676321029663,1.0,1.0,-3.214242935180664,1.1463890075683594,2.0678539276123047,0.4203734695911407,0.0,0.0,1.0,339.7910461425781,309.0,163.19920349121094,-35884.1640625,3754.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3326110839844,311.6507263183594,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8727504014968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000885730725713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.36627197265625,297.1499938964844,293.1499938964844,0.299681693315506,-5491.013671875,304.1993103027344,0.7054300308227539,0.3522681593894958,0.3270088136196136,293.3891296386719,297.1499938964844,293.1499938964844,0.4560813903808594,-8019.12646484375,304.2186279296875,0.784105658531189,0.4929814636707306,0.47690349817276,293.2047119140625,297.1499938964844,293.1499938964844,0.6715474128723145,-8005.06591796875,304.2005920410156,0.8653521537780762,0.6743097305297852,0.4766849279403686,293.22186279296875,297.1499938964844,293.1499938964844,0.8522531390190125,-13007.84375,304.21453857421875,0.9221448302268982,0.8117875456809998,0.7738119959831238,293.2156677246094,297.1499938964844,293.1499938964844,0.0835858508944511,-9971.73046875,304.1625061035156,0.4870971739292145,0.1212437897920608,0.5954267978668213,290.3028869628906,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3142395019531,290.30712890625,1.0,0.6872225999832153,0.47748002409935,0.47748002409935,1.0,1.0,-3.181910991668701,1.1386432647705078,2.0432677268981934,0.4196020662784576,0.0,0.0,1.0,328.2625732421875,297.0,160.55567932128906,-35887.3359375,3616.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5457458496094,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8763319849967957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893655613064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.36627197265625,297.1499938964844,293.1499938964844,0.299681693315506,-5491.013671875,304.1993103027344,0.7054300308227539,0.3522681593894958,0.3270088136196136,293.3891296386719,297.1499938964844,293.1499938964844,0.4560813903808594,-8019.12646484375,304.2186279296875,0.784105658531189,0.4929814636707306,0.47690349817276,293.2047119140625,297.1499938964844,293.1499938964844,0.6715474128723145,-8005.06591796875,304.2005920410156,0.8653521537780762,0.6743097305297852,0.4766849279403686,293.22186279296875,297.1499938964844,293.1499938964844,0.8522531390190125,-13007.84375,304.21453857421875,0.9221448302268982,0.8117875456809998,0.7738119959831238,293.2156677246094,297.1499938964844,293.1499938964844,0.0835858508944511,-9971.73046875,304.1625061035156,0.4870971739292145,0.1212437897920608,0.5954267978668213,290.3028869628906,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3142395019531,290.30712890625,1.0,0.6872225999832153,0.47748002409935,0.47748002409935,1.0,1.0,-3.181910991668701,1.1386432647705078,2.0432677268981934,0.4196020662784576,0.0,0.0,1.0,328.2625732421875,297.0,160.55567932128906,-35887.3359375,3616.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5457458496094,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8763319849967957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893655613064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3677062988281,297.1499938964844,293.1499938964844,0.290040910243988,-5350.1455078125,304.1989440917969,0.7061473727226257,0.346497118473053,0.3214597702026367,293.3961181640625,297.1499938964844,293.1499938964844,0.4420845806598663,-7825.57861328125,304.2190856933594,0.7852799892425537,0.4855025708675384,0.4695075750350952,293.20880126953125,297.1499938964844,293.1499938964844,0.6607224345207214,-7905.07763671875,304.2017822265625,0.8700506687164307,0.672094464302063,0.4748725891113281,293.2265319824219,297.1499938964844,293.1499938964844,0.8383645415306091,-12845.5751953125,304.2161865234375,0.9279674887657166,0.8090172410011292,0.7708503603935242,293.2155456542969,297.1499938964844,293.1499938964844,0.0810589268803596,-9729.3994140625,304.1625671386719,0.4878491759300232,0.1196012645959854,0.5861319303512573,290.4249267578125,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3177490234375,290.4296264648437,1.0,0.6776526570320129,0.479800283908844,0.479800283908844,1.0,1.0,-3.149430990219116,1.1307049989700315,2.018725872039795,0.418674111366272,0.0,0.0,1.0,316.6144714355469,285.0,168.61151123046875,-35927.203125,3479.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8018493652344,312.1143493652344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.875667929649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886916330084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3677062988281,297.1499938964844,293.1499938964844,0.290040910243988,-5350.1455078125,304.1989440917969,0.7061473727226257,0.346497118473053,0.3214597702026367,293.3961181640625,297.1499938964844,293.1499938964844,0.4420845806598663,-7825.57861328125,304.2190856933594,0.7852799892425537,0.4855025708675384,0.4695075750350952,293.20880126953125,297.1499938964844,293.1499938964844,0.6607224345207214,-7905.07763671875,304.2017822265625,0.8700506687164307,0.672094464302063,0.4748725891113281,293.2265319824219,297.1499938964844,293.1499938964844,0.8383645415306091,-12845.5751953125,304.2161865234375,0.9279674887657166,0.8090172410011292,0.7708503603935242,293.2155456542969,297.1499938964844,293.1499938964844,0.0810589268803596,-9729.3994140625,304.1625671386719,0.4878491759300232,0.1196012645959854,0.5861319303512573,290.4249267578125,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3177490234375,290.4296264648437,1.0,0.6776526570320129,0.479800283908844,0.479800283908844,1.0,1.0,-3.149430990219116,1.1307049989700315,2.018725872039795,0.418674111366272,0.0,0.0,1.0,316.6144714355469,285.0,168.61151123046875,-35927.203125,3479.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8018493652344,312.1143493652344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.875667929649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886916330084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3686828613281,297.1499938964844,293.1499938964844,0.2806619107723236,-5212.06591796875,304.1982421875,0.7070711255073547,0.3407832682132721,0.3159578740596771,293.4026184082031,297.1499938964844,293.1499938964844,0.4282839000225067,-7633.3828125,304.2190246582031,0.7866096496582031,0.4779479801654815,0.4620352685451507,293.212646484375,297.1499938964844,293.1499938964844,0.6499527096748352,-7805.3642578125,304.20245361328125,0.8750709295272827,0.66982501745224,0.4730186760425567,293.23095703125,297.1499938964844,293.1499938964844,0.8245311379432678,-12683.6630859375,304.2171630859375,0.9341419339179992,0.8061848282814026,0.7678247094154358,293.21539306640625,297.1499938964844,293.1499938964844,0.0785634070634841,-9491.3115234375,304.1625366210937,0.4887387454509735,0.1179714649915695,0.5768764615058899,290.54595947265625,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208923339844,290.5505065917969,1.0,0.6679410934448242,0.4821251332759857,0.4821251332759857,1.0,1.0,-3.1168372631073,1.1225802898406982,1.9942569732666016,0.4175881445407867,0.0,0.0,1.0,304.90582275390625,273.0,168.0050506591797,-35932.80078125,3344.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0278625488281,312.339599609375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8743327260017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008873365586623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3686828613281,297.1499938964844,293.1499938964844,0.2806619107723236,-5212.06591796875,304.1982421875,0.7070711255073547,0.3407832682132721,0.3159578740596771,293.4026184082031,297.1499938964844,293.1499938964844,0.4282839000225067,-7633.3828125,304.2190246582031,0.7866096496582031,0.4779479801654815,0.4620352685451507,293.212646484375,297.1499938964844,293.1499938964844,0.6499527096748352,-7805.3642578125,304.20245361328125,0.8750709295272827,0.66982501745224,0.4730186760425567,293.23095703125,297.1499938964844,293.1499938964844,0.8245311379432678,-12683.6630859375,304.2171630859375,0.9341419339179992,0.8061848282814026,0.7678247094154358,293.21539306640625,297.1499938964844,293.1499938964844,0.0785634070634841,-9491.3115234375,304.1625366210937,0.4887387454509735,0.1179714649915695,0.5768764615058899,290.54595947265625,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208923339844,290.5505065917969,1.0,0.6679410934448242,0.4821251332759857,0.4821251332759857,1.0,1.0,-3.1168372631073,1.1225802898406982,1.9942569732666016,0.4175881445407867,0.0,0.0,1.0,304.90582275390625,273.0,168.0050506591797,-35932.80078125,3344.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0278625488281,312.339599609375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8743327260017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008873365586623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3690185546875,297.1499938964844,293.1499938964844,0.2761062085628509,-5144.6357421875,304.19775390625,0.7076144814491272,0.3379488885402679,0.3132259547710418,293.4057006835937,297.1499938964844,293.1499938964844,0.4215156733989715,-7538.6396484375,304.2187805175781,0.7873366475105286,0.4741447269916534,0.4582730531692505,293.2144775390625,297.1499938964844,293.1499938964844,0.644677996635437,-7756.47900390625,304.2025146484375,0.8777095079421997,0.6686758399009705,0.4720801115036011,293.2330017089844,297.1499938964844,293.1499938964844,0.8177476525306702,-12604.2333984375,304.21728515625,0.9373518228530884,0.8047527074813843,0.7662943601608276,293.2153015136719,297.1499938964844,293.1499938964844,0.0773375183343887,-9374.9443359375,304.1624755859375,0.4892385601997375,0.1171620339155197,0.5722686648368835,290.6044921875,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.32232666015625,290.6089782714844,1.0,0.6630377173423767,0.4832874536514282,0.4832874536514282,1.0,1.0,-3.1005215644836426,1.1184539794921875,1.9820674657821653,0.4169865250587463,0.0,0.0,1.0,299.037109375,273.0,165.646240234375,-35924.18359375,3278.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.13055419921875,312.44342041015625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8782416582107544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008913035853765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715431451797485,-5076.73388671875,304.1973876953125,0.7082129120826721,0.3351287543773651,0.3105064034461975,293.4086608886719,297.1499938964844,293.1499938964844,0.4146946370601654,-7442.62890625,304.2186889648437,0.788106381893158,0.4703243672847748,0.4544944167137146,293.2162170410156,297.1499938964844,293.1499938964844,0.6392708420753479,-7706.08544921875,304.2027893066406,0.8804365992546082,0.6675166487693787,0.4711350798606872,293.2349853515625,297.1499938964844,293.1499938964844,0.8108037114143372,-12522.427734375,304.2176818847656,0.9406365752220154,0.8033120036125183,0.7647555470466614,293.2152099609375,297.1499938964844,293.1499938964844,0.0760977864265441,-9257.462890625,304.1624755859375,0.4897759854793548,0.11635572463274,0.5676747560501099,290.6657409667969,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236694335937,290.6707458496094,1.0,0.6581045389175415,0.4844487607479095,0.4844487607479095,1.0,1.0,-3.084199905395508,1.114286184310913,1.9699137210845947,0.4163457751274109,0.0,0.0,1.0,293.1641540527344,261.0,169.71726989746094,-35941.5703125,3212.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26129150390625,312.5719299316406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8778022527694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008908577146939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2625198662281036,-4941.56689453125,304.1966247558594,0.7095732092857361,0.3295299410820007,0.3051038384437561,293.414306640625,297.1499938964844,293.1499938964844,0.4010781049728393,-7249.68505859375,304.2184753417969,0.7897778153419495,0.4626271724700928,0.4468832612037658,293.2195739746094,297.1499938964844,293.1499938964844,0.6283100843429565,-7603.4970703125,304.20343017578125,0.8861612677574158,0.6651577949523926,0.4692177772521972,293.23876953125,297.1499938964844,293.1499938964844,0.7967422008514404,-12356.0498046875,304.2185363769531,0.9474046230316162,0.8003932237625122,0.7616444826126099,293.2149658203125,297.1499938964844,293.1499938964844,0.0736123323440551,-9023.0068359375,304.1624450683594,0.4909673035144806,0.1147519052028656,0.5585241913795471,290.7919006347656,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3262023925781,290.7967834472656,1.0,0.6481471657752991,0.4867661893367767,0.4867661893367767,1.0,1.0,-3.051508665084839,1.1058106422424316,1.9456980228424072,0.4149388372898102,0.0,0.0,1.0,281.41314697265625,249.0,173.31536865234375,-35950.37890625,3081.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5003967285156,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763931393623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889427610673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2625198662281036,-4941.56689453125,304.1966247558594,0.7095732092857361,0.3295299410820007,0.3051038384437561,293.414306640625,297.1499938964844,293.1499938964844,0.4010781049728393,-7249.68505859375,304.2184753417969,0.7897778153419495,0.4626271724700928,0.4468832612037658,293.2195739746094,297.1499938964844,293.1499938964844,0.6283100843429565,-7603.4970703125,304.20343017578125,0.8861612677574158,0.6651577949523926,0.4692177772521972,293.23876953125,297.1499938964844,293.1499938964844,0.7967422008514404,-12356.0498046875,304.2185363769531,0.9474046230316162,0.8003932237625122,0.7616444826126099,293.2149658203125,297.1499938964844,293.1499938964844,0.0736123323440551,-9023.0068359375,304.1624450683594,0.4909673035144806,0.1147519052028656,0.5585241913795471,290.7919006347656,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3262023925781,290.7967834472656,1.0,0.6481471657752991,0.4867661893367767,0.4867661893367767,1.0,1.0,-3.051508665084839,1.1058106422424316,1.9456980228424072,0.4149388372898102,0.0,0.0,1.0,281.41314697265625,249.0,173.31536865234375,-35950.37890625,3081.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5003967285156,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763931393623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889427610673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3693542480469,297.1499938964844,293.1499938964844,0.2538432776927948,-4810.6279296875,304.1955261230469,0.7111586928367615,0.3239912986755371,0.2997523844242096,293.4195556640625,297.1499938964844,293.1499938964844,0.3878220021724701,-7060.4443359375,304.2177429199219,0.7916474938392639,0.4548628330230713,0.4392049610614776,293.2226867675781,297.1499938964844,293.1499938964844,0.6176497936248779,-7503.529296875,304.203369140625,0.8922768235206604,0.6627628207206726,0.4672713875770569,293.2422180175781,297.1499938964844,293.1499938964844,0.7830585837364197,-12193.9306640625,304.2184753417969,0.9544107913970948,0.7974424362182617,0.7584978342056274,293.2146911621094,297.1499938964844,293.1499938964844,0.0711797252297401,-8795.521484375,304.162353515625,0.4923293590545654,0.1131604462862014,0.549424409866333,290.9129638671875,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3284606933594,290.91766357421875,1.0,0.6380699276924133,0.4890707433223724,0.4890707433223724,1.0,1.0,-3.018782615661621,1.0971511602401731,1.921631455421448,0.4133602678775787,0.0,0.0,1.0,269.6587219238281,237.0,169.3880157470703,-35927.3828125,2954.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71026611328125,313.0226745605469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8791788220405579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008922547567635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3693542480469,297.1499938964844,293.1499938964844,0.2538432776927948,-4810.6279296875,304.1955261230469,0.7111586928367615,0.3239912986755371,0.2997523844242096,293.4195556640625,297.1499938964844,293.1499938964844,0.3878220021724701,-7060.4443359375,304.2177429199219,0.7916474938392639,0.4548628330230713,0.4392049610614776,293.2226867675781,297.1499938964844,293.1499938964844,0.6176497936248779,-7503.529296875,304.203369140625,0.8922768235206604,0.6627628207206726,0.4672713875770569,293.2422180175781,297.1499938964844,293.1499938964844,0.7830585837364197,-12193.9306640625,304.2184753417969,0.9544107913970948,0.7974424362182617,0.7584978342056274,293.2146911621094,297.1499938964844,293.1499938964844,0.0711797252297401,-8795.521484375,304.162353515625,0.4923293590545654,0.1131604462862014,0.549424409866333,290.9129638671875,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3284606933594,290.91766357421875,1.0,0.6380699276924133,0.4890707433223724,0.4890707433223724,1.0,1.0,-3.018782615661621,1.0971511602401731,1.921631455421448,0.4133602678775787,0.0,0.0,1.0,269.6587219238281,237.0,169.3880157470703,-35927.3828125,2954.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71026611328125,313.0226745605469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8791788220405579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008922547567635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452624589204788,-4679.865234375,304.1946716308594,0.7129873037338257,0.3185125291347503,0.2944538295269012,293.42449951171875,297.1499938964844,293.1499938964844,0.374561995267868,-6869.21240234375,304.2172546386719,0.7937437295913696,0.4470332562923431,0.4314641952514648,293.2255859375,297.1499938964844,293.1499938964844,0.6067387461662292,-7400.35888671875,304.20379638671875,0.8988178968429565,0.6603319048881531,0.4653016328811645,293.24542236328125,297.1499938964844,293.1499938964844,0.7690804600715637,-12026.83203125,304.2189636230469,0.9616154432296752,0.7944579720497131,0.7553226351737976,293.2143859863281,297.1499938964844,293.1499938964844,0.0687231793999672,-8567.3486328125,304.1623229980469,0.4938838183879852,0.1115816831588745,0.5403788685798645,291.0402526855469,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3304748535156,291.0454406738281,1.0,0.6278725862503052,0.491355687379837,0.491355687379837,1.0,1.0,-2.986049175262451,1.0883091688156128,1.8977400064468384,0.4116076529026031,0.0,0.0,1.0,257.9070739746094,225.0,176.45413208007812,-35939.58984375,2828.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9620666503906,313.2729187011719,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8777481317520142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890802766662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452624589204788,-4679.865234375,304.1946716308594,0.7129873037338257,0.3185125291347503,0.2944538295269012,293.42449951171875,297.1499938964844,293.1499938964844,0.374561995267868,-6869.21240234375,304.2172546386719,0.7937437295913696,0.4470332562923431,0.4314641952514648,293.2255859375,297.1499938964844,293.1499938964844,0.6067387461662292,-7400.35888671875,304.20379638671875,0.8988178968429565,0.6603319048881531,0.4653016328811645,293.24542236328125,297.1499938964844,293.1499938964844,0.7690804600715637,-12026.83203125,304.2189636230469,0.9616154432296752,0.7944579720497131,0.7553226351737976,293.2143859863281,297.1499938964844,293.1499938964844,0.0687231793999672,-8567.3486328125,304.1623229980469,0.4938838183879852,0.1115816831588745,0.5403788685798645,291.0402526855469,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3304748535156,291.0454406738281,1.0,0.6278725862503052,0.491355687379837,0.491355687379837,1.0,1.0,-2.986049175262451,1.0883091688156128,1.8977400064468384,0.4116076529026031,0.0,0.0,1.0,257.9070739746094,225.0,176.45413208007812,-35939.58984375,2828.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9620666503906,313.2729187011719,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8777481317520142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890802766662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369429618120193,-4552.04931640625,304.1936340332031,0.7150804400444031,0.3130960464477539,0.2892088294029236,293.4291381835937,297.1499938964844,293.1499938964844,0.3615509569644928,-6679.9736328125,304.2165222167969,0.7960959672927856,0.4391388893127441,0.4236593246459961,293.22833251953125,297.1499938964844,293.1499938964844,0.595949113368988,-7297.9482421875,304.2038269042969,0.905875027179718,0.6578624844551086,0.4633029699325561,293.2484130859375,297.1499938964844,293.1499938964844,0.7552586793899536,-11860.990234375,304.218994140625,0.9689664244651794,0.7914348244667053,0.7521079778671265,293.2140808105469,297.1499938964844,293.1499938964844,0.0662933439016342,-8343.75390625,304.1622619628906,0.4956569075584411,0.1100156679749488,0.5313887596130371,291.1663818359375,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.332275390625,291.17138671875,1.0,0.6175499558448792,0.4936145544052124,0.4936145544052124,1.0,1.0,-2.9532887935638428,1.0792688131332395,1.874019980430603,0.4096705913543701,0.0,0.0,0.9960642457008362,246.1619873046875,213.0,175.21389770507812,-35917.69921875,2705.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1834716796875,313.4968566894531,278.1499938964844,0.0,18000.0,318.1099853515625,32472.09375,36000.0,0.0,0.0,0.8756647706031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317135572433472,1.8317413330078125,-2.771781146293506e-05,0.0,0.000888688431587,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369429618120193,-4552.04931640625,304.1936340332031,0.7150804400444031,0.3130960464477539,0.2892088294029236,293.4291381835937,297.1499938964844,293.1499938964844,0.3615509569644928,-6679.9736328125,304.2165222167969,0.7960959672927856,0.4391388893127441,0.4236593246459961,293.22833251953125,297.1499938964844,293.1499938964844,0.595949113368988,-7297.9482421875,304.2038269042969,0.905875027179718,0.6578624844551086,0.4633029699325561,293.2484130859375,297.1499938964844,293.1499938964844,0.7552586793899536,-11860.990234375,304.218994140625,0.9689664244651794,0.7914348244667053,0.7521079778671265,293.2140808105469,297.1499938964844,293.1499938964844,0.0662933439016342,-8343.75390625,304.1622619628906,0.4956569075584411,0.1100156679749488,0.5313887596130371,291.1663818359375,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.332275390625,291.17138671875,1.0,0.6175499558448792,0.4936145544052124,0.4936145544052124,1.0,1.0,-2.9532887935638428,1.0792688131332395,1.874019980430603,0.4096705913543701,0.0,0.0,0.9960642457008362,246.1619873046875,213.0,175.21389770507812,-35917.69921875,2705.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1834716796875,313.4968566894531,278.1499938964844,0.0,18000.0,318.1099853515625,32472.09375,36000.0,0.0,0.0,0.8756647706031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317135572433472,1.8317413330078125,-2.771781146293506e-05,0.0,0.000888688431587,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2329283654689788,-4490.04052734375,304.1929931640625,0.7162367701530457,0.3104125261306762,0.2866077423095703,293.43133544921875,297.1499938964844,293.1499938964844,0.3552145361900329,-6587.28759765625,304.2159423828125,0.7973827719688416,0.4351707696914673,0.4197359085083008,293.2295837402344,297.1499938964844,293.1499938964844,0.590724766254425,-7248.30615234375,304.2035217285156,0.909776508808136,0.6566194891929626,0.4622966647148132,293.2497863769531,297.1499938964844,293.1499938964844,0.7485612034797668,-11780.5751953125,304.2186279296875,0.9726852774620056,0.7899161577224731,0.7504919767379761,293.2138977050781,297.1499938964844,293.1499938964844,0.0651030018925666,-8235.1220703125,304.1622009277344,0.4966362416744232,0.1092374622821807,0.5269139409065247,291.2265930175781,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3330993652344,291.2314147949219,1.0,0.6123415231704712,0.4947315454483032,0.4947315454483032,1.0,1.0,-2.936915159225464,1.0746774673461914,1.862237572669983,0.4086329340934753,0.0,0.0,0.9849061965942384,240.29153442382807,213.0,171.27651977539062,-35889.9453125,2644.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2846069335937,313.5985107421875,278.1499938964844,0.0,18000.0,318.5899963378906,32792.7109375,36000.0,0.0,0.0,0.8792040348052979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830501675605774,1.8305293321609497,-2.7763368052546863e-05,0.0,0.0008922803099267,0.0,0.0,683.4859008789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.367431640625,297.1499938964844,293.1499938964844,0.2289391309022903,-4428.1123046875,304.19244384765625,0.7174727916717529,0.307746022939682,0.2840213775634765,293.4334716796875,297.1499938964844,293.1499938964844,0.3488854169845581,-6494.205078125,304.2154541015625,0.798751711845398,0.4311892092227936,0.4157991707324981,293.2308044433594,297.1499938964844,293.1499938964844,0.5854498147964478,-7197.9443359375,304.2033996582031,0.9139501452445984,0.6553716659545898,0.4612870812416076,293.2510986328125,297.1499938964844,293.1499938964844,0.7418063282966614,-11699.046875,304.21844482421875,0.9764257669448853,0.7883935570716858,0.7488724589347839,293.2137145996094,297.1499938964844,293.1499938964844,0.0639065131545066,-8126.3544921875,304.16217041015625,0.4976847469806671,0.1084625944495201,0.5224534869194031,291.2881774902344,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338623046875,291.2934265136719,1.0,0.6071011424064636,0.4958387613296509,0.4958387613296509,1.0,1.0,-2.920552492141724,1.0700396299362185,1.8505128622055047,0.4075491726398468,0.0,0.0,0.9695668816566468,234.42208862304688,201.0,173.0162353515625,-35883.7421875,2584.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4149780273437,313.7244567871094,278.1499938964844,0.0,18000.0,318.5899963378906,33340.71875,36000.0,0.0,0.0,0.8783803582191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284261226654053,1.82845401763916,-2.784118441923056e-05,0.0,0.0008914443897083,0.0,0.0,683.4962768554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211348563432693,-4306.19921875,304.1912841796875,0.7202020287513733,0.3024631440639496,0.27889284491539,293.4375305175781,297.1499938964844,293.1499938964844,0.3363978862762451,-6309.30029296875,304.2144470214844,0.801757276058197,0.4231843054294586,0.4078852832317352,293.2331237792969,297.1499938964844,293.1499938964844,0.5749737024307251,-7097.55810546875,304.2030334472656,0.9230476021766664,0.6528552174568176,0.4592534899711609,293.25360107421875,297.1499938964844,293.1499938964844,0.7283949851989746,-11536.556640625,304.21795654296875,0.9839348793029784,0.7853252291679382,0.7456133961677551,293.2133483886719,297.1499938964844,293.1499938964844,0.0615272186696529,-7911.65625,304.1620788574219,0.5000104308128357,0.1069224253296852,0.5135750770568848,291.4115600585937,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.4164428710937,1.0,0.59652179479599,0.4980207085609436,0.4980207085609436,1.0,1.0,-2.8878424167633057,1.0606142282485962,1.8272281885147093,0.4052385091781616,0.0,0.0,0.926350474357605,222.6905517578125,189.0,170.67465209960938,-35833.6875,2466.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6605834960937,313.95709228515625,278.1499938964844,0.0,18000.0,318.5899963378906,35339.66796875,36000.0,0.0,0.0,0.8761258125305176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8208123445510864,1.8208404779434204,-2.812452476064209e-05,0.0,0.0008891563047654,0.0,0.0,683.4888305664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
