time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211348563432693,-4306.19921875,304.1912841796875,0.7202020287513733,0.3024631440639496,0.27889284491539,293.4375305175781,297.1499938964844,293.1499938964844,0.3363978862762451,-6309.30029296875,304.2144470214844,0.801757276058197,0.4231843054294586,0.4078852832317352,293.2331237792969,297.1499938964844,293.1499938964844,0.5749737024307251,-7097.55810546875,304.2030334472656,0.9230476021766664,0.6528552174568176,0.4592534899711609,293.25360107421875,297.1499938964844,293.1499938964844,0.7283949851989746,-11536.556640625,304.21795654296875,0.9839348793029784,0.7853252291679382,0.7456133961677551,293.2133483886719,297.1499938964844,293.1499938964844,0.0615272186696529,-7911.65625,304.1620788574219,0.5000104308128357,0.1069224253296852,0.5135750770568848,291.4115600585937,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.33526611328125,291.4164428710937,1.0,0.59652179479599,0.4980207085609436,0.4980207085609436,1.0,1.0,-2.8878424167633057,1.0606142282485962,1.8272281885147093,0.4052385091781616,0.0,0.0,0.926350474357605,222.6905517578125,189.0,170.67465209960938,-35833.6875,2466.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6605834960937,313.95709228515625,278.1499938964844,0.0,18000.0,318.5899963378906,35339.66796875,36000.0,0.0,0.0,0.8761258125305176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8208123445510864,1.8208404779434204,-2.812452476064209e-05,0.0,0.0008891563047654,0.0,0.0,683.4888305664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3649597167969,297.1499938964844,293.1499938964844,0.2145594358444214,-4203.80322265625,304.1883850097656,0.7233289480209351,0.2972590029239654,0.2738288044929504,293.4412536621094,297.1499938964844,293.1499938964844,0.3256457149982452,-6150.4306640625,304.210693359375,0.8051813244819641,0.4151406288146972,0.3999258279800415,293.23504638671875,297.1499938964844,293.1499938964844,0.5671478509902954,-7024.59228515625,304.1980895996094,0.9330633878707886,0.6503616571426392,0.4572201073169708,293.25567626953125,297.1499938964844,293.1499938964844,0.7182472348213196,-11417.5830078125,304.2118530273437,0.9914457201957704,0.7822795510292053,0.7423511147499084,293.2129821777344,297.1499938964844,293.1499938964844,0.0594940781593322,-7732.45068359375,304.1614074707031,0.5026923418045044,0.1053952202200889,0.5047491788864136,291.48358154296875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.33642578125,291.4841003417969,1.0,0.585809051990509,0.5001492500305176,0.5001492500305176,1.0,1.0,-2.855215549468994,1.0510032176971436,1.80421245098114,0.4027361571788788,0.0,0.0,0.8756284117698669,210.96209716796875,177.0,101.04411315917967,-35481.7890625,2351.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9237365722656,314.10211181640625,278.1499938964844,0.0,18000.0,318.1099853515625,36867.34375,36000.0,0.0,0.0,0.8679154515266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581759691238403,1.7582030296325684,-2.7108708309242505e-05,0.0,0.0008808238781057,0.0,0.0,629.468994140625,0.0,0.0,0.0,0.9702128767967224,4.0,0.0,1.0
550800,293.3649597167969,297.1499938964844,293.1499938964844,0.2145594358444214,-4203.80322265625,304.1883850097656,0.7233289480209351,0.2972590029239654,0.2738288044929504,293.4412536621094,297.1499938964844,293.1499938964844,0.3256457149982452,-6150.4306640625,304.210693359375,0.8051813244819641,0.4151406288146972,0.3999258279800415,293.23504638671875,297.1499938964844,293.1499938964844,0.5671478509902954,-7024.59228515625,304.1980895996094,0.9330633878707886,0.6503616571426392,0.4572201073169708,293.25567626953125,297.1499938964844,293.1499938964844,0.7182472348213196,-11417.5830078125,304.2118530273437,0.9914457201957704,0.7822795510292053,0.7423511147499084,293.2129821777344,297.1499938964844,293.1499938964844,0.0594940781593322,-7732.45068359375,304.1614074707031,0.5026923418045044,0.1053952202200889,0.5047491788864136,291.48358154296875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.33642578125,291.4841003417969,1.0,0.585809051990509,0.5001492500305176,0.5001492500305176,1.0,1.0,-2.855215549468994,1.0510032176971436,1.80421245098114,0.4027361571788788,0.0,0.0,0.8756284117698669,210.96209716796875,177.0,101.04411315917967,-35481.7890625,2351.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9237365722656,314.10211181640625,278.1499938964844,0.0,18000.0,318.1099853515625,36867.34375,36000.0,0.0,0.0,0.8679154515266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581759691238403,1.7582030296325684,-2.7108708309242505e-05,0.0,0.0008808238781057,0.0,0.0,629.468994140625,0.0,0.0,0.0,0.9702128767967224,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098812907934188,-4132.35498046875,304.1833801269531,0.7270940542221069,0.2923083901405334,0.2689304053783417,293.4437561035156,297.1499938964844,293.1499938964844,0.3176290988922119,-6033.75146484375,304.2038269042969,0.8092294931411743,0.4072512686252594,0.3920412957668304,293.2353515625,297.1499938964844,293.1499938964844,0.5639079213142395,-6998.6220703125,304.1874389648437,0.944096028804779,0.6481382250785828,0.4553194344043731,293.25592041015625,297.1499938964844,293.1499938964844,0.7135003805160522,-11369.3212890625,304.1991577148437,0.9989537596702576,0.7795451283454895,0.7389842867851257,293.2117004394531,297.1499938964844,293.1499938964844,0.0580884329974651,-7614.0244140625,304.1599426269531,0.5060444474220276,0.1040543839335441,0.4964288175106048,291.46783447265625,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.46630859375,1.0,0.5750040411949158,0.5022154450416565,0.5022154450416565,1.0,1.0,-2.823519468307495,1.0415434837341309,1.7819758653640747,0.4002090692520141,0.0,0.0,0.8337615728378296,199.15542602539065,165.0,8.41964054107666,-34921.70703125,2239.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2321472167969,314.1980285644531,278.1499938964844,0.0,18000.0,318.1099853515625,37135.65234375,36000.0,0.0,0.0,0.8609955906867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657251000404358,1.6572760343551636,-2.50761877396144e-05,0.0,0.0008738010656088,0.0,0.0,542.04931640625,0.0,0.0,0.0,0.9228776693344116,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098812907934188,-4132.35498046875,304.1833801269531,0.7270940542221069,0.2923083901405334,0.2689304053783417,293.4437561035156,297.1499938964844,293.1499938964844,0.3176290988922119,-6033.75146484375,304.2038269042969,0.8092294931411743,0.4072512686252594,0.3920412957668304,293.2353515625,297.1499938964844,293.1499938964844,0.5639079213142395,-6998.6220703125,304.1874389648437,0.944096028804779,0.6481382250785828,0.4553194344043731,293.25592041015625,297.1499938964844,293.1499938964844,0.7135003805160522,-11369.3212890625,304.1991577148437,0.9989537596702576,0.7795451283454895,0.7389842867851257,293.2117004394531,297.1499938964844,293.1499938964844,0.0580884329974651,-7614.0244140625,304.1599426269531,0.5060444474220276,0.1040543839335441,0.4964288175106048,291.46783447265625,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363647460937,291.46630859375,1.0,0.5750040411949158,0.5022154450416565,0.5022154450416565,1.0,1.0,-2.823519468307495,1.0415434837341309,1.7819758653640747,0.4002090692520141,0.0,0.0,0.8337615728378296,199.15542602539065,165.0,8.41964054107666,-34921.70703125,2239.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2321472167969,314.1980285644531,278.1499938964844,0.0,18000.0,318.1099853515625,37135.65234375,36000.0,0.0,0.0,0.8609955906867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657251000404358,1.6572760343551636,-2.50761877396144e-05,0.0,0.0008738010656088,0.0,0.0,542.04931640625,0.0,0.0,0.0,0.9228776693344116,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056987434625625,-4068.108154296875,304.17926025390625,0.7298852801322937,0.2876550555229187,0.2644050121307373,293.4448547363281,297.1499938964844,293.1499938964844,0.3101839125156402,-5924.34033203125,304.1983642578125,0.8118621706962585,0.3995852768421173,0.3844734132289886,293.23443603515625,297.1499938964844,293.1499938964844,0.5615776181221008,-6980.25927734375,304.178955078125,0.9531710147857666,0.6461604833602905,0.4536899924278259,293.2437438964844,297.1499938964844,293.1499938964844,0.6946545243263245,-11121.966796875,304.2147521972656,0.9990000128746032,0.7792841196060181,0.7208092212677002,293.20904541015625,297.1499938964844,293.1499938964844,0.0570287331938743,-7525.86083984375,304.15838623046875,0.5091034173965454,0.1030289754271507,0.489943265914917,291.4467468261719,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.44586181640625,1.0,0.563301682472229,0.504567563533783,0.504567563533783,1.0,1.0,-2.7774817943573,1.0264434814453125,1.7510383129119873,0.3953922986984253,0.0,0.0,0.7958310842514038,189.0556640625,168.0,-15.444687843322754,-34278.0625,2113.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6483154296875,314.3734436035156,278.1499938964844,0.0,18000.0,318.1099853515625,37185.28515625,36000.0,0.0,0.0,0.8515470623970032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5523395538330078,1.5523625612258911,-2.3042666725814342e-05,0.0,0.0008642119937576,0.0,0.0,460.1316833496094,0.0,0.0,0.0,0.8739885687828064,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056987434625625,-4068.108154296875,304.17926025390625,0.7298852801322937,0.2876550555229187,0.2644050121307373,293.4448547363281,297.1499938964844,293.1499938964844,0.3101839125156402,-5924.34033203125,304.1983642578125,0.8118621706962585,0.3995852768421173,0.3844734132289886,293.23443603515625,297.1499938964844,293.1499938964844,0.5615776181221008,-6980.25927734375,304.178955078125,0.9531710147857666,0.6461604833602905,0.4536899924278259,293.2437438964844,297.1499938964844,293.1499938964844,0.6946545243263245,-11121.966796875,304.2147521972656,0.9990000128746032,0.7792841196060181,0.7208092212677002,293.20904541015625,297.1499938964844,293.1499938964844,0.0570287331938743,-7525.86083984375,304.15838623046875,0.5091034173965454,0.1030289754271507,0.489943265914917,291.4467468261719,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3337097167969,291.44586181640625,1.0,0.563301682472229,0.504567563533783,0.504567563533783,1.0,1.0,-2.7774817943573,1.0264434814453125,1.7510383129119873,0.3953922986984253,0.0,0.0,0.7958310842514038,189.0556640625,168.0,-15.444687843322754,-34278.0625,2113.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6483154296875,314.3734436035156,278.1499938964844,0.0,18000.0,318.1099853515625,37185.28515625,36000.0,0.0,0.0,0.8515470623970032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5523395538330078,1.5523625612258911,-2.3042666725814342e-05,0.0,0.0008642119937576,0.0,0.0,460.1316833496094,0.0,0.0,0.0,0.8739885687828064,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037650495767593,-4038.333984375,304.1774597167969,0.7301828861236572,0.2853333055973053,0.2622390389442444,293.44549560546875,297.1499938964844,293.1499938964844,0.3066481649875641,-5872.10986328125,304.19598388671875,0.8118249773979187,0.3957295715808868,0.3807658851146698,293.2342224121094,297.1499938964844,293.1499938964844,0.5606991052627563,-6973.5830078125,304.17529296875,0.9558742642402648,0.6451357007026672,0.4529238641262054,293.231201171875,297.1499938964844,293.1499938964844,0.6871846318244934,-11028.2265625,304.2164001464844,0.9990000128746032,0.7805585265159607,0.7139590382575989,293.20770263671875,297.1499938964844,293.1499938964844,0.0566191226243972,-7492.28759765625,304.1576232910156,0.5098885893821716,0.1025450229644775,0.4872891008853912,291.4341125488281,291.1499938964844,255.0496520996093,254.13870239257807,279.1723937988281,293.3316345214844,291.43231201171875,1.0,0.5592061877250671,0.5056673288345337,0.5056673288345337,1.0,1.0,-2.757991075515747,1.020230054855347,1.7377610206604004,0.3932807743549347,0.0,0.0,0.7780947685241699,185.71017456054688,168.0,-27.61922264099121,-33973.578125,2066.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8922119140625,314.4740905761719,278.1499938964844,0.0,18000.0,317.6300048828125,37196.5234375,36000.0,0.0,0.0,0.8409892916679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497765064239502,1.4977869987487793,-2.203439362347126e-05,0.0,0.0008534971857443,0.0,0.0,421.2090148925781,0.0,0.0,0.0,0.8489202260971069,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020688951015472,-4012.45556640625,304.175537109375,0.7297607064247131,0.2830123901367187,0.2600981295108795,293.4461669921875,297.1499938964844,293.1499938964844,0.3034473657608032,-5825.03857421875,304.1934509277344,0.8109136819839478,0.3918540775775909,0.377065896987915,293.2341003417969,297.1499938964844,293.1499938964844,0.5604228377342224,-6972.9697265625,304.1711730957031,0.9574534893035888,0.6440930366516113,0.4521612524986267,293.2190246582031,297.1499938964844,293.1499938964844,0.6827551126480103,-10976.1513671875,304.2123413085937,0.9990000128746032,0.7819181680679321,0.7094608545303345,293.2064208984375,297.1499938964844,293.1499938964844,0.0563085079193115,-7467.87548828125,304.15679931640625,0.5101181864738464,0.1020624712109565,0.4848002791404724,291.4100036621094,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3299560546875,291.4073181152344,1.0,0.5559160709381104,0.5067192316055298,0.5067192316055298,1.0,1.0,-2.741653680801392,1.015202283859253,1.7264515161514282,0.3917655944824219,0.0,0.0,0.7631106376647949,183.40419006347656,171.0,-48.068389892578125,-33673.22265625,2029.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1119384765625,314.5502014160156,278.1499938964844,0.0,18000.0,317.6300048828125,37127.02734375,36000.0,0.0,0.0,0.8340470194816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4462320804595947,1.4462531805038452,-2.109740125888493e-05,0.0,0.0008464516722597,0.0,0.0,386.4622802734375,0.0,0.0,0.0,0.8255347609519958,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988655775785446,-3963.423828125,304.1723937988281,0.7275183200836182,0.2784035205841064,0.2559042274951935,293.44757080078125,297.1499938964844,293.1499938964844,0.2972550392150879,-5733.373046875,304.1893310546875,0.8073015809059143,0.3840673565864563,0.3696951270103454,293.2339782714844,297.1499938964844,293.1499938964844,0.5603296160697937,-6975.50244140625,304.1643371582031,0.9584565162658693,0.6419846415519714,0.4506665468215942,293.2001647949219,297.1499938964844,293.1499938964844,0.679013192653656,-10940.7763671875,304.1976623535156,0.9990000128746032,0.7840155363082886,0.705024242401123,293.2041320800781,297.1499938964844,293.1499938964844,0.0557773597538471,-7426.91064453125,304.1554260253906,0.5094811320304871,0.1010986119508743,0.4801656007766723,291.3560791015625,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3536376953125,1.0,0.5512285828590393,0.5087090134620667,0.5087090134620667,1.0,1.0,-2.715051412582397,1.0074257850646973,1.7076255083084106,0.3896990716457367,0.0,0.0,0.739302933216095,180.7662048339844,174.0,-66.09938049316406,-33190.0625,1974.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53741455078125,314.7119445800781,278.1499938964844,0.0,18000.0,317.6300048828125,36882.2265625,36000.0,0.0,0.0,0.8189972639083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3610374927520752,1.3610570430755615,-1.9589720977819525e-05,0.0,0.0008311780984513,0.0,0.0,333.2707214355469,0.0,0.0,0.0,0.7871397733688354,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988655775785446,-3963.423828125,304.1723937988281,0.7275183200836182,0.2784035205841064,0.2559042274951935,293.44757080078125,297.1499938964844,293.1499938964844,0.2972550392150879,-5733.373046875,304.1893310546875,0.8073015809059143,0.3840673565864563,0.3696951270103454,293.2339782714844,297.1499938964844,293.1499938964844,0.5603296160697937,-6975.50244140625,304.1643371582031,0.9584565162658693,0.6419846415519714,0.4506665468215942,293.2001647949219,297.1499938964844,293.1499938964844,0.679013192653656,-10940.7763671875,304.1976623535156,0.9990000128746032,0.7840155363082886,0.705024242401123,293.2041320800781,297.1499938964844,293.1499938964844,0.0557773597538471,-7426.91064453125,304.1554260253906,0.5094811320304871,0.1010986119508743,0.4801656007766723,291.3560791015625,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3536376953125,1.0,0.5512285828590393,0.5087090134620667,0.5087090134620667,1.0,1.0,-2.715051412582397,1.0074257850646973,1.7076255083084106,0.3896990716457367,0.0,0.0,0.739302933216095,180.7662048339844,174.0,-66.09938049316406,-33190.0625,1974.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53741455078125,314.7119445800781,278.1499938964844,0.0,18000.0,317.6300048828125,36882.2265625,36000.0,0.0,0.0,0.8189972639083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3610374927520752,1.3610570430755615,-1.9589720977819525e-05,0.0,0.0008311780984513,0.0,0.0,333.2707214355469,0.0,0.0,0.0,0.7871397733688354,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1957073509693145,-3914.604736328125,304.17022705078125,0.7239189147949219,0.2738431394100189,0.2518133819103241,293.4490051269531,297.1499938964844,293.1499938964844,0.2910244464874267,-5640.044921875,304.1866455078125,0.8018121123313904,0.3762331306934356,0.3623425960540771,293.234130859375,297.1499938964844,293.1499938964844,0.5602661371231079,-6977.22998046875,304.15972900390625,0.9573739171028136,0.6398277282714844,0.4491881430149078,293.1913452148437,297.1499938964844,293.1499938964844,0.6800400018692017,-10967.328125,304.1800537109375,0.9990000128746032,0.7845526337623596,0.7049611806869507,293.2021789550781,297.1499938964844,293.1499938964844,0.055272851139307,-7387.85546875,304.15447998046875,0.5077736377716064,0.1001261249184608,0.4758187234401703,291.3059997558594,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.30377197265625,1.0,0.5483500361442566,0.5105712413787842,0.5105712413787842,1.0,1.0,-2.69421911239624,1.0017825365066528,1.6924365758895874,0.3885175287723541,0.0,0.0,0.7218959927558899,179.99673461914062,177.0,-67.95616149902344,-32805.390625,1938.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923034667969,314.8463134765625,278.1499938964844,0.0,18000.0,317.1499938964844,36654.66796875,36000.0,0.0,0.0,0.7982777953147888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963234186172483,1.296341896057129,-1.8493978132028133e-05,0.0,0.000810150464531,0.0,0.0,296.4503173828125,0.0,0.0,0.0,0.7583434581756592,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1957073509693145,-3914.604736328125,304.17022705078125,0.7239189147949219,0.2738431394100189,0.2518133819103241,293.4490051269531,297.1499938964844,293.1499938964844,0.2910244464874267,-5640.044921875,304.1866455078125,0.8018121123313904,0.3762331306934356,0.3623425960540771,293.234130859375,297.1499938964844,293.1499938964844,0.5602661371231079,-6977.22998046875,304.15972900390625,0.9573739171028136,0.6398277282714844,0.4491881430149078,293.1913452148437,297.1499938964844,293.1499938964844,0.6800400018692017,-10967.328125,304.1800537109375,0.9990000128746032,0.7845526337623596,0.7049611806869507,293.2021789550781,297.1499938964844,293.1499938964844,0.055272851139307,-7387.85546875,304.15447998046875,0.5077736377716064,0.1001261249184608,0.4758187234401703,291.3059997558594,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.3263854980469,291.30377197265625,1.0,0.5483500361442566,0.5105712413787842,0.5105712413787842,1.0,1.0,-2.69421911239624,1.0017825365066528,1.6924365758895874,0.3885175287723541,0.0,0.0,0.7218959927558899,179.99673461914062,177.0,-67.95616149902344,-32805.390625,1938.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923034667969,314.8463134765625,278.1499938964844,0.0,18000.0,317.1499938964844,36654.66796875,36000.0,0.0,0.0,0.7982777953147888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963234186172483,1.296341896057129,-1.8493978132028133e-05,0.0,0.000810150464531,0.0,0.0,296.4503173828125,0.0,0.0,0.0,0.7583434581756592,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926780045032501,-3867.56689453125,304.1685485839844,0.7193727493286133,0.2693366110324859,0.2478103190660476,293.45050048828125,297.1499938964844,293.1499938964844,0.2848761975765228,-5547.259765625,304.1846923828125,0.795081377029419,0.3683565258979797,0.3549907803535461,293.2344665527344,297.1499938964844,293.1499938964844,0.5604422092437744,-6980.73046875,304.1562194824219,0.9548552632331848,0.6376287937164307,0.4477098882198334,293.1923828125,297.1499938964844,293.1499938964844,0.6848510503768921,-11041.5673828125,304.1620483398437,0.9990000128746032,0.7833122611045837,0.7078415155410767,293.2005920410156,297.1499938964844,293.1499938964844,0.0547989979386329,-7351.49267578125,304.1537780761719,0.5053372383117676,0.0991268455982208,0.4715783596038818,291.2535705566406,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2513732910156,1.0,0.546686053276062,0.5123363137245178,0.5123363137245178,1.0,1.0,-2.6771607398986816,0.9975063800811768,1.6796543598175049,0.3878880441188812,0.0,0.0,0.7115799188613892,180.47804260253903,180.0,-70.7222671508789,-32457.740234375,1914.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06549072265625,314.8762512207031,278.1499938964844,0.0,18000.0,317.1499938964844,36411.1796875,36000.0,0.0,0.0,0.7811852097511292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253136157989502,1.253153920173645,-1.7770309568732046e-05,0.0,0.0007928036502562,0.0,0.0,273.3414001464844,0.0,0.0,0.0,0.7393574118614197,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926780045032501,-3867.56689453125,304.1685485839844,0.7193727493286133,0.2693366110324859,0.2478103190660476,293.45050048828125,297.1499938964844,293.1499938964844,0.2848761975765228,-5547.259765625,304.1846923828125,0.795081377029419,0.3683565258979797,0.3549907803535461,293.2344665527344,297.1499938964844,293.1499938964844,0.5604422092437744,-6980.73046875,304.1562194824219,0.9548552632331848,0.6376287937164307,0.4477098882198334,293.1923828125,297.1499938964844,293.1499938964844,0.6848510503768921,-11041.5673828125,304.1620483398437,0.9990000128746032,0.7833122611045837,0.7078415155410767,293.2005920410156,297.1499938964844,293.1499938964844,0.0547989979386329,-7351.49267578125,304.1537780761719,0.5053372383117676,0.0991268455982208,0.4715783596038818,291.2535705566406,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2513732910156,1.0,0.546686053276062,0.5123363137245178,0.5123363137245178,1.0,1.0,-2.6771607398986816,0.9975063800811768,1.6796543598175049,0.3878880441188812,0.0,0.0,0.7115799188613892,180.47804260253903,180.0,-70.7222671508789,-32457.740234375,1914.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06549072265625,314.8762512207031,278.1499938964844,0.0,18000.0,317.1499938964844,36411.1796875,36000.0,0.0,0.0,0.7811852097511292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253136157989502,1.253153920173645,-1.7770309568732046e-05,0.0,0.0007928036502562,0.0,0.0,273.3414001464844,0.0,0.0,0.0,0.7393574118614197,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895569562911987,-3818.5419921875,304.1675720214844,0.7141083478927612,0.2648867070674896,0.2438852041959762,293.4519958496094,297.1499938964844,293.1499938964844,0.2784849405288696,-5449.7041015625,304.1838073730469,0.7875394821166992,0.3604406416416168,0.3476298749446869,293.2349548339844,297.1499938964844,293.1499938964844,0.5602338910102844,-6979.59130859375,304.154541015625,0.9513457417488098,0.6353890299797058,0.4462263286113739,293.20172119140625,297.1499938964844,293.1499938964844,0.6917845010757446,-11140.4140625,304.14654541015625,0.9990000128746032,0.7803577780723572,0.7126878499984741,293.1993713378906,297.1499938964844,293.1499938964844,0.0542611069977283,-7309.04736328125,304.1534118652344,0.5024204850196838,0.0980939641594886,0.4673295319080353,291.2109375,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2090759277344,1.0,0.5458287596702576,0.5140410661697388,0.5140410661697388,1.0,1.0,-2.662532091140747,0.9941052794456482,1.6684268712997437,0.387609988451004,0.0,0.0,0.7063771486282349,181.80126953125,183.0,-61.67709732055664,-32182.369140625,1898.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1012268066406,314.8456420898437,278.1499938964844,0.0,18000.0,317.1499938964844,36222.0234375,36000.0,0.0,0.0,0.7650511264801025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229503512382507,1.2295209169387815,-1.7371248759445734e-05,0.0,0.0007764296024106,0.0,0.0,261.118408203125,0.0,0.0,0.0,0.7289784550666809,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895569562911987,-3818.5419921875,304.1675720214844,0.7141083478927612,0.2648867070674896,0.2438852041959762,293.4519958496094,297.1499938964844,293.1499938964844,0.2784849405288696,-5449.7041015625,304.1838073730469,0.7875394821166992,0.3604406416416168,0.3476298749446869,293.2349548339844,297.1499938964844,293.1499938964844,0.5602338910102844,-6979.59130859375,304.154541015625,0.9513457417488098,0.6353890299797058,0.4462263286113739,293.20172119140625,297.1499938964844,293.1499938964844,0.6917845010757446,-11140.4140625,304.14654541015625,0.9990000128746032,0.7803577780723572,0.7126878499984741,293.1993713378906,297.1499938964844,293.1499938964844,0.0542611069977283,-7309.04736328125,304.1534118652344,0.5024204850196838,0.0980939641594886,0.4673295319080353,291.2109375,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2090759277344,1.0,0.5458287596702576,0.5140410661697388,0.5140410661697388,1.0,1.0,-2.662532091140747,0.9941052794456482,1.6684268712997437,0.387609988451004,0.0,0.0,0.7063771486282349,181.80126953125,183.0,-61.67709732055664,-32182.369140625,1898.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1012268066406,314.8456420898437,278.1499938964844,0.0,18000.0,317.1499938964844,36222.0234375,36000.0,0.0,0.0,0.7650511264801025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229503512382507,1.2295209169387815,-1.7371248759445734e-05,0.0,0.0007764296024106,0.0,0.0,261.118408203125,0.0,0.0,0.0,0.7289784550666809,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.187977910041809,-3793.57861328125,304.1672668457031,0.711234986782074,0.2626843750476837,0.2419497966766357,293.4527587890625,297.1499938964844,293.1499938964844,0.2752215266227722,-5399.5556640625,304.18359375,0.783565104007721,0.3564693331718445,0.3439437448978424,293.2352600097656,297.1499938964844,293.1499938964844,0.5600141882896423,-6977.685546875,304.15411376953125,0.9493198394775392,0.6342538595199585,0.4454792439937591,293.208984375,297.1499938964844,293.1499938964844,0.6958580017089844,-11196.6123046875,304.1397705078125,0.9990000128746032,0.7782785892486572,0.7156281471252441,293.1988525390625,297.1499938964844,293.1499938964844,0.0539724975824356,-7286.0068359375,304.1533203125,0.5008436441421509,0.0975672155618667,0.4651917219161987,291.1922607421875,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3246765136719,291.1905517578125,1.0,0.5456152558326721,0.5148827433586121,0.5148827433586121,1.0,1.0,-2.6558427810668945,0.992634117603302,1.6632087230682373,0.3875657618045807,0.0,0.0,0.7054470181465149,182.6883544921875,183.0,-56.84361267089844,-32059.828125,1892.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06744384765625,314.804443359375,278.1499938964844,0.0,18000.0,316.6700134277344,36141.80859375,36000.0,0.0,0.0,0.7527164220809937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234554290771484,1.2234727144241333,-1.726302070892416e-05,0.0,0.0007639114628545,0.0,0.0,257.97430419921875,0.0,0.0,0.0,0.7263301610946655,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864438652992248,-3769.3310546875,304.1669006347656,0.7081997394561768,0.2604984641075134,0.2400319427251815,293.4534606933594,297.1499938964844,293.1499938964844,0.2719968855381012,-5349.92236328125,304.183349609375,0.7795003652572632,0.3524910807609558,0.3402537405490875,293.235595703125,297.1499938964844,293.1499938964844,0.5598775148391724,-6976.63818359375,304.1535949707031,0.94715815782547,0.6331115961074829,0.4447290003299713,293.2176513671875,297.1499938964844,293.1499938964844,0.700427234172821,-11258.7109375,304.1333312988281,0.9990000128746032,0.7758297920227051,0.7188208699226379,293.19842529296875,297.1499938964844,293.1499938964844,0.0536924973130226,-7263.83154296875,304.1532287597656,0.4992155730724334,0.0970364734530448,0.4630495607852936,291.1720275878906,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3250427246094,291.1698608398437,1.0,0.5455085039138794,0.5157231092453003,0.5157231092453003,1.0,1.0,-2.649464607238769,0.991281509399414,1.6581830978393557,0.3875734806060791,0.0,0.0,0.7059671878814697,183.68858337402344,186.0,-58.15478515625,-31919.94921875,1887.0355224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9662475585937,314.7177124023437,278.1499938964844,0.0,18000.0,316.6700134277344,36060.55859375,36000.0,0.0,0.0,0.7450278401374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221062421798706,1.2210795879364014,-1.7209122233907692e-05,0.0,0.0007561085512861,0.0,0.0,256.6136169433594,0.0,0.0,0.0,0.7253128886222839,4.0,0.0,1.0
551820,293.3391418457031,297.1499938964844,293.1499938964844,0.1833617240190506,-3720.3427734375,304.1664123535156,0.7018659710884094,0.2561807036399841,0.2362522929906845,293.4548645019531,297.1499938964844,293.1499938964844,0.2654474377632141,-5248.494140625,304.18316650390625,0.7712024450302124,0.3445192575454712,0.3328662812709808,293.2362060546875,297.1499938964844,293.1499938964844,0.5594304203987122,-6972.53857421875,304.1531982421875,0.9425265192985536,0.6308146715164185,0.443225622177124,293.2382507324219,297.1499938964844,293.1499938964844,0.7102869749069214,-11389.9853515625,304.12255859375,0.9990000128746032,0.769950270652771,0.7257439494132996,293.1976623535156,297.1499938964844,293.1499938964844,0.0531038157641887,-7216.8388671875,304.15313720703125,0.4958546459674835,0.0959615632891655,0.4587567746639251,291.13494873046875,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.32696533203125,291.1334228515625,1.0,0.54554283618927,0.5174146890640259,0.5174146890640259,1.0,1.0,-2.637397527694702,0.9888529777526855,1.6485445499420166,0.3877215981483459,0.0,0.0,0.7106168270111084,185.9535217285156,189.0,-51.31224060058594,-31693.3203125,1879.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6688232421875,314.5074157714844,278.1499938964844,0.0,18000.0,316.6700134277344,35889.6875,36000.0,0.0,0.0,0.7313756942749023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229709506034851,1.229726791381836,-1.7299167666351423e-05,0.0,0.0007422533235512,0.0,0.0,260.3812866210937,0.0,0.0,0.0,0.7290428876876831,4.0,0.0,1.0
551880,293.3391418457031,297.1499938964844,293.1499938964844,0.1833617240190506,-3720.3427734375,304.1664123535156,0.7018659710884094,0.2561807036399841,0.2362522929906845,293.4548645019531,297.1499938964844,293.1499938964844,0.2654474377632141,-5248.494140625,304.18316650390625,0.7712024450302124,0.3445192575454712,0.3328662812709808,293.2362060546875,297.1499938964844,293.1499938964844,0.5594304203987122,-6972.53857421875,304.1531982421875,0.9425265192985536,0.6308146715164185,0.443225622177124,293.2382507324219,297.1499938964844,293.1499938964844,0.7102869749069214,-11389.9853515625,304.12255859375,0.9990000128746032,0.769950270652771,0.7257439494132996,293.1976623535156,297.1499938964844,293.1499938964844,0.0531038157641887,-7216.8388671875,304.15313720703125,0.4958546459674835,0.0959615632891655,0.4587567746639251,291.13494873046875,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.32696533203125,291.1334228515625,1.0,0.54554283618927,0.5174146890640259,0.5174146890640259,1.0,1.0,-2.637397527694702,0.9888529777526855,1.6485445499420166,0.3877215981483459,0.0,0.0,0.7106168270111084,185.9535217285156,189.0,-51.31224060058594,-31693.3203125,1879.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6688232421875,314.5074157714844,278.1499938964844,0.0,18000.0,316.6700134277344,35889.6875,36000.0,0.0,0.0,0.7313756942749023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229709506034851,1.229726791381836,-1.7299167666351423e-05,0.0,0.0007422533235512,0.0,0.0,260.3812866210937,0.0,0.0,0.0,0.7290428876876831,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801573187112808,-3668.83203125,304.1662902832031,0.6943492889404297,0.2519621253013611,0.2326114624738693,293.4560241699219,297.1499938964844,293.1499938964844,0.2585976123809814,-5141.3212890625,304.1835632324219,0.7617231011390686,0.3365594148635864,0.3255398273468017,293.2367858886719,297.1499938964844,293.1499938964844,0.5582996606826782,-6961.13330078125,304.154052734375,0.9360077381134032,0.628517210483551,0.4417637288570404,293.25701904296875,297.1499938964844,293.1499938964844,0.7122119665145874,-11407.9453125,304.1293640136719,0.9963218569755554,0.7638830542564392,0.7253390550613403,293.19696044921875,297.1499938964844,293.1499938964844,0.0524685345590114,-7165.0244140625,304.1531677246094,0.4917165338993072,0.0948946177959442,0.4547349810600281,291.1135559082031,291.1499938964844,255.63040161132807,254.6593780517578,279.1686706542969,293.3299255371094,291.1131286621094,1.0,0.545383632183075,0.519349992275238,0.519349992275238,1.0,1.0,-2.6171422004699707,0.9832420945167542,1.633900165557861,0.38665971159935,0.0,0.0,0.7172181606292725,189.491455078125,192.0,-31.47373962402344,-31427.158203125,1864.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2756042480469,314.2577819824219,278.1499938964844,0.0,18000.0,316.19000244140625,35798.6328125,36000.0,0.0,0.0,0.7152832746505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2485861778259275,1.2486037015914917,-1.7562657376402058e-05,0.0,0.0007259215926751,0.0,0.0,269.4823913574219,0.0,0.0,0.0,0.737227737903595,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801573187112808,-3668.83203125,304.1662902832031,0.6943492889404297,0.2519621253013611,0.2326114624738693,293.4560241699219,297.1499938964844,293.1499938964844,0.2585976123809814,-5141.3212890625,304.1835632324219,0.7617231011390686,0.3365594148635864,0.3255398273468017,293.2367858886719,297.1499938964844,293.1499938964844,0.5582996606826782,-6961.13330078125,304.154052734375,0.9360077381134032,0.628517210483551,0.4417637288570404,293.25701904296875,297.1499938964844,293.1499938964844,0.7122119665145874,-11407.9453125,304.1293640136719,0.9963218569755554,0.7638830542564392,0.7253390550613403,293.19696044921875,297.1499938964844,293.1499938964844,0.0524685345590114,-7165.0244140625,304.1531677246094,0.4917165338993072,0.0948946177959442,0.4547349810600281,291.1135559082031,291.1499938964844,255.63040161132807,254.6593780517578,279.1686706542969,293.3299255371094,291.1131286621094,1.0,0.545383632183075,0.519349992275238,0.519349992275238,1.0,1.0,-2.6171422004699707,0.9832420945167542,1.633900165557861,0.38665971159935,0.0,0.0,0.7172181606292725,189.491455078125,192.0,-31.47373962402344,-31427.158203125,1864.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2756042480469,314.2577819824219,278.1499938964844,0.0,18000.0,316.19000244140625,35798.6328125,36000.0,0.0,0.0,0.7152832746505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2485861778259275,1.2486037015914917,-1.7562657376402058e-05,0.0,0.0007259215926751,0.0,0.0,269.4823913574219,0.0,0.0,0.0,0.737227737903595,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769806444644928,-3617.538330078125,304.1661682128906,0.6868098378181458,0.2477919459342956,0.2290390282869339,293.45721435546875,297.1499938964844,293.1499938964844,0.251699149608612,-5032.7353515625,304.183837890625,0.7523467540740967,0.3285670876502991,0.3182090520858764,293.2375183105469,297.1499938964844,293.1499938964844,0.5569904446601868,-6948.04296875,304.1548767089844,0.9293010234832764,0.6261681318283081,0.4402847588062286,293.2644348144531,297.1499938964844,293.1499938964844,0.7097483277320862,-11368.1708984375,304.14013671875,0.9910386204719543,0.7596558928489685,0.7211893796920776,293.1963806152344,297.1499938964844,293.1499938964844,0.0518294461071491,-7112.865234375,304.1531677246094,0.4875335395336151,0.0938247069716453,0.4507879614830017,291.09527587890625,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311767578125,291.09442138671875,1.0,0.544816792011261,0.5214046239852905,0.5214046239852905,1.0,1.0,-2.592549085617065,0.9759284257888794,1.6166207790374756,0.3847096562385559,0.0,0.0,0.7256097197532654,193.1154022216797,195.0,-28.101869583129883,-31077.537109375,1843.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758483886719,313.9315490722656,278.1499938964844,0.0,18000.0,316.19000244140625,35735.44140625,36000.0,0.0,0.0,0.7049303650856018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2714450359344482,1.2714629173278809,-1.7898173609864898e-05,0.0,0.0007154147024266,0.0,0.0,280.9436340332031,0.0,0.0,0.0,0.7473526000976562,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769806444644928,-3617.538330078125,304.1661682128906,0.6868098378181458,0.2477919459342956,0.2290390282869339,293.45721435546875,297.1499938964844,293.1499938964844,0.251699149608612,-5032.7353515625,304.183837890625,0.7523467540740967,0.3285670876502991,0.3182090520858764,293.2375183105469,297.1499938964844,293.1499938964844,0.5569904446601868,-6948.04296875,304.1548767089844,0.9293010234832764,0.6261681318283081,0.4402847588062286,293.2644348144531,297.1499938964844,293.1499938964844,0.7097483277320862,-11368.1708984375,304.14013671875,0.9910386204719543,0.7596558928489685,0.7211893796920776,293.1963806152344,297.1499938964844,293.1499938964844,0.0518294461071491,-7112.865234375,304.1531677246094,0.4875335395336151,0.0938247069716453,0.4507879614830017,291.09527587890625,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311767578125,291.09442138671875,1.0,0.544816792011261,0.5214046239852905,0.5214046239852905,1.0,1.0,-2.592549085617065,0.9759284257888794,1.6166207790374756,0.3847096562385559,0.0,0.0,0.7256097197532654,193.1154022216797,195.0,-28.101869583129883,-31077.537109375,1843.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758483886719,313.9315490722656,278.1499938964844,0.0,18000.0,316.19000244140625,35735.44140625,36000.0,0.0,0.0,0.7049303650856018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2714450359344482,1.2714629173278809,-1.7898173609864898e-05,0.0,0.0007154147024266,0.0,0.0,280.9436340332031,0.0,0.0,0.0,0.7473526000976562,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737625449895858,-3565.2373046875,304.1661376953125,0.6797990798950195,0.2436980903148651,0.2255061864852905,293.45831298828125,297.1499938964844,293.1499938964844,0.2446601390838623,-4921.095703125,304.1842956542969,0.7435963153839111,0.320559561252594,0.3108343183994293,293.23828125,297.1499938964844,293.1499938964844,0.5553498268127441,-6931.55908203125,304.1559753417969,0.923264741897583,0.6237987279891968,0.4387707412242889,293.2673034667969,297.1499938964844,293.1499938964844,0.7075303792953491,-11334.8046875,304.14703369140625,0.9862896203994752,0.7561707496643066,0.7179862260818481,293.1957397460937,297.1499938964844,293.1499938964844,0.0511501096189022,-7057.10546875,304.1532287597656,0.4835891127586365,0.0927776470780372,0.4468115270137787,291.0822448730469,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.33135986328125,291.0816650390625,1.0,0.5441533327102661,0.5234529972076416,0.5234529972076416,1.0,1.0,-2.5689966678619385,0.968973994255066,1.600022554397583,0.3828922212123871,0.0,0.0,0.7355669140815735,196.3407745361328,198.0,-20.288328170776367,-30771.78125,1823.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2669982910156,313.612060546875,278.1499938964844,0.0,18000.0,316.19000244140625,35679.3515625,36000.0,0.0,0.0,0.6967021822929382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.301107406616211,1.3011257648468018,-1.8348870071349666e-05,0.0,0.0007070641149766,0.0,0.0,296.4202880859375,0.0,0.0,0.0,0.7604668140411377,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737625449895858,-3565.2373046875,304.1661376953125,0.6797990798950195,0.2436980903148651,0.2255061864852905,293.45831298828125,297.1499938964844,293.1499938964844,0.2446601390838623,-4921.095703125,304.1842956542969,0.7435963153839111,0.320559561252594,0.3108343183994293,293.23828125,297.1499938964844,293.1499938964844,0.5553498268127441,-6931.55908203125,304.1559753417969,0.923264741897583,0.6237987279891968,0.4387707412242889,293.2673034667969,297.1499938964844,293.1499938964844,0.7075303792953491,-11334.8046875,304.14703369140625,0.9862896203994752,0.7561707496643066,0.7179862260818481,293.1957397460937,297.1499938964844,293.1499938964844,0.0511501096189022,-7057.10546875,304.1532287597656,0.4835891127586365,0.0927776470780372,0.4468115270137787,291.0822448730469,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.33135986328125,291.0816650390625,1.0,0.5441533327102661,0.5234529972076416,0.5234529972076416,1.0,1.0,-2.5689966678619385,0.968973994255066,1.600022554397583,0.3828922212123871,0.0,0.0,0.7355669140815735,196.3407745361328,198.0,-20.288328170776367,-30771.78125,1823.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2669982910156,313.612060546875,278.1499938964844,0.0,18000.0,316.19000244140625,35679.3515625,36000.0,0.0,0.0,0.6967021822929382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.301107406616211,1.3011257648468018,-1.8348870071349666e-05,0.0,0.0007070641149766,0.0,0.0,296.4202880859375,0.0,0.0,0.0,0.7604668140411377,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721542477607727,-3538.9873046875,304.1661376953125,0.6764357089996338,0.241686999797821,0.2237675338983535,293.45880126953125,297.1499938964844,293.1499938964844,0.2411079257726669,-4864.45263671875,304.1845092773437,0.7393732070922852,0.3165582120418548,0.3071438074111938,293.2386169433594,297.1499938964844,293.1499938964844,0.5544235706329346,-6922.2626953125,304.1565856933594,0.9204084873199464,0.6226114630699158,0.4380086362361908,293.26812744140625,297.1499938964844,293.1499938964844,0.7063373923301697,-11317.724609375,304.1497497558594,0.9839802980422974,0.7545230388641357,0.7165055274963379,293.1954040527344,297.1499938964844,293.1499938964844,0.0508065968751907,-7028.84228515625,304.1532897949219,0.4816514849662781,0.0922673195600509,0.4448647499084472,291.0775756835937,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312683105469,291.0771179199219,1.0,0.5438107848167419,0.5244781374931335,0.5244781374931335,1.0,1.0,-2.557439088821411,0.965563714504242,1.591875433921814,0.3820045292377472,0.0,0.0,0.7408756613731384,197.8812561035156,198.0,-16.604337692260742,-30626.96484375,1813.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.01617431640625,313.4564208984375,278.1499938964844,0.0,18000.0,315.7099914550781,35660.921875,36000.0,0.0,0.0,0.6885185837745667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317154049873352,1.317172646522522,-1.859983240137808e-05,0.0,0.0006987588130868,0.0,0.0,305.0827941894531,0.0,0.0,0.0,0.7676114439964294,4.0,0.0,1.0
552360,293.3279724121094,297.1499938964844,293.1499938964844,0.1705993711948394,-3513.621826171875,304.166015625,0.673151433467865,0.2397000193595886,0.2220487296581268,293.4592590332031,297.1499938964844,293.1499938964844,0.2376094609498977,-4808.57080078125,304.1846008300781,0.735220193862915,0.3125604689121246,0.3034541606903076,293.23895263671875,297.1499938964844,293.1499938964844,0.5535882115364075,-6913.998046875,304.1568908691406,0.9176397919654846,0.6214249134063721,0.437245100736618,293.26873779296875,297.1499938964844,293.1499938964844,0.7052523493766785,-11302.5458984375,304.1517333984375,0.9816822409629822,0.7529047131538391,0.7150588631629944,293.1950378417969,297.1499938964844,293.1499938964844,0.0504810474812984,-7002.263671875,304.1532592773437,0.4797124564647674,0.0917650833725929,0.442949503660202,291.0709228515625,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310852050781,291.06988525390625,1.0,0.5434685349464417,0.5255047678947449,0.5255047678947449,1.0,1.0,-2.5459837913513184,0.962181031703949,1.5838027000427246,0.3811229765415191,0.0,0.0,0.7467772364616394,199.39454650878903,201.0,-19.2876091003418,-30460.373046875,1803.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.73492431640625,313.2748718261719,278.1499938964844,0.0,18000.0,315.7099914550781,35639.48046875,36000.0,0.0,0.0,0.684999942779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3339580297470093,1.3339768648147583,-1.8865508536691777e-05,0.0,0.0006951878312975,0.0,0.0,314.3463134765625,0.0,0.0,0.0,0.7751568555831909,4.0,0.0,1.0
