time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675302386283874,-3463.367431640625,304.1658020019531,0.6668065190315247,0.2358005791902542,0.218675285577774,293.4599609375,297.1499938964844,293.1499938964844,0.2306085526943206,-4696.142578125,304.18475341796875,0.7270364761352539,0.3045791387557983,0.2960839569568634,293.239501953125,297.1499938964844,293.1499938964844,0.5518321394920349,-6896.59423828125,304.15753173828125,0.9123541116714478,0.6190602779388428,0.4357214868068695,293.2695617675781,297.1499938964844,293.1499938964844,0.7029407620429993,-11271.0078125,304.155029296875,0.9770888686180116,0.7497270107269287,0.7122296690940857,293.1942443847656,297.1499938964844,293.1499938964844,0.0498357824981212,-6949.5546875,304.1532592773437,0.4757733941078186,0.0907831341028213,0.4392112791538238,291.0585632324219,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305969238281,291.0581359863281,1.0,0.5427989363670349,0.5275625586509705,0.5275625586509705,1.0,1.0,-2.523353576660156,0.9554885625839232,1.567865014076233,0.3793733716011047,0.0,0.0,0.759941816329956,202.36795043945312,204.0,-15.564742088317873,-30171.52734375,1783.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19439697265625,312.93927001953125,278.1499938964844,0.0,18000.0,315.7099914550781,35576.55859375,36000.0,0.0,0.0,0.6794041991233826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728342056274414,1.3728537559509275,-1.949028592207469e-05,0.0,0.0006895088590681,0.0,0.0,336.5303649902344,0.0,0.0,0.0,0.7926260232925415,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675302386283874,-3463.367431640625,304.1658020019531,0.6668065190315247,0.2358005791902542,0.218675285577774,293.4599609375,297.1499938964844,293.1499938964844,0.2306085526943206,-4696.142578125,304.18475341796875,0.7270364761352539,0.3045791387557983,0.2960839569568634,293.239501953125,297.1499938964844,293.1499938964844,0.5518321394920349,-6896.59423828125,304.15753173828125,0.9123541116714478,0.6190602779388428,0.4357214868068695,293.2695617675781,297.1499938964844,293.1499938964844,0.7029407620429993,-11271.0078125,304.155029296875,0.9770888686180116,0.7497270107269287,0.7122296690940857,293.1942443847656,297.1499938964844,293.1499938964844,0.0498357824981212,-6949.5546875,304.1532592773437,0.4757733941078186,0.0907831341028213,0.4392112791538238,291.0585632324219,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305969238281,291.0581359863281,1.0,0.5427989363670349,0.5275625586509705,0.5275625586509705,1.0,1.0,-2.523353576660156,0.9554885625839232,1.567865014076233,0.3793733716011047,0.0,0.0,0.759941816329956,202.36795043945312,204.0,-15.564742088317873,-30171.52734375,1783.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19439697265625,312.93927001953125,278.1499938964844,0.0,18000.0,315.7099914550781,35576.55859375,36000.0,0.0,0.0,0.6794041991233826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728342056274414,1.3728537559509275,-1.949028592207469e-05,0.0,0.0006895088590681,0.0,0.0,336.5303649902344,0.0,0.0,0.0,0.7926260232925415,4.0,0.0,1.0
552540,293.3218688964844,297.1499938964844,293.1499938964844,0.1644333899021148,-3412.29248046875,304.16571044921875,0.6607365012168884,0.2319978177547454,0.2153865694999694,293.46051025390625,297.1499938964844,293.1499938964844,0.2234960198402404,-4580.95458984375,304.1850280761719,0.7188119888305664,0.2966165244579315,0.2887277603149414,293.239990234375,297.1499938964844,293.1499938964844,0.5496799945831299,-6875.10791015625,304.1586303710937,0.9073889255523682,0.6166924238204956,0.4341960251331329,293.2701416015625,297.1499938964844,293.1499938964844,0.7000813484191895,-11232.8916015625,304.1580810546875,0.9724584221839904,0.746581494808197,0.7094383239746094,293.19342041015625,297.1499938964844,293.1499938964844,0.0491643324494361,-6894.28857421875,304.1532897949219,0.4716567397117615,0.0898270532488823,0.4355846047401428,291.05438232421875,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3299560546875,291.05426025390625,1.0,0.5421609878540039,0.5296293497085571,0.5296293497085571,1.0,1.0,-2.5010199546813965,0.9488653540611268,1.552154541015625,0.3776310086250305,0.0,0.0,0.7730361819267273,205.3059844970703,207.0,-7.6088666915893555,-29906.693359375,1764.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.698486328125,312.6368103027344,278.1499938964844,0.0,18000.0,315.2300109863281,35567.11328125,36000.0,0.0,0.0,0.6706463098526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41274094581604,1.4127612113952637,-2.0163188310107216e-05,0.0,0.0006806207238696,0.0,0.0,360.63519287109375,0.0,0.0,0.0,0.8106929063796997,4.0,0.0,1.0
552600,293.3218688964844,297.1499938964844,293.1499938964844,0.1644333899021148,-3412.29248046875,304.16571044921875,0.6607365012168884,0.2319978177547454,0.2153865694999694,293.46051025390625,297.1499938964844,293.1499938964844,0.2234960198402404,-4580.95458984375,304.1850280761719,0.7188119888305664,0.2966165244579315,0.2887277603149414,293.239990234375,297.1499938964844,293.1499938964844,0.5496799945831299,-6875.10791015625,304.1586303710937,0.9073889255523682,0.6166924238204956,0.4341960251331329,293.2701416015625,297.1499938964844,293.1499938964844,0.7000813484191895,-11232.8916015625,304.1580810546875,0.9724584221839904,0.746581494808197,0.7094383239746094,293.19342041015625,297.1499938964844,293.1499938964844,0.0491643324494361,-6894.28857421875,304.1532897949219,0.4716567397117615,0.0898270532488823,0.4355846047401428,291.05438232421875,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3299560546875,291.05426025390625,1.0,0.5421609878540039,0.5296293497085571,0.5296293497085571,1.0,1.0,-2.5010199546813965,0.9488653540611268,1.552154541015625,0.3776310086250305,0.0,0.0,0.7730361819267273,205.3059844970703,207.0,-7.6088666915893555,-29906.693359375,1764.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.698486328125,312.6368103027344,278.1499938964844,0.0,18000.0,315.2300109863281,35567.11328125,36000.0,0.0,0.0,0.6706463098526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41274094581604,1.4127612113952637,-2.0163188310107216e-05,0.0,0.0006806207238696,0.0,0.0,360.63519287109375,0.0,0.0,0.0,0.8106929063796997,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614773869514465,-3363.451416015625,304.1653747558594,0.6549318432807922,0.2282915413379669,0.212182268500328,293.4608764648437,297.1499938964844,293.1499938964844,0.2165095806121826,-4467.15771484375,304.1849670410156,0.7102018594741821,0.2886762320995331,0.2813887298107147,293.24041748046875,297.1499938964844,293.1499938964844,0.5476662516593933,-6855.263671875,304.1590881347656,0.9027674794197084,0.6143280267715454,0.4326694011688232,293.2705078125,297.1499938964844,293.1499938964844,0.6973439455032349,-11197.2705078125,304.1599426269531,0.9677795171737672,0.7434630393981934,0.7066687941551208,293.1925964355469,297.1499938964844,293.1499938964844,0.0485301613807678,-6842.4775390625,304.1532592773437,0.4672543406486511,0.0888932943344116,0.4320548176765442,291.046630859375,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291931152344,291.0462951660156,1.0,0.5415613055229187,0.5317060947418213,0.5317060947418213,1.0,1.0,-2.478950023651123,0.9423000812530518,1.5366498231887815,0.3758906126022339,0.0,0.0,0.7872703671455383,208.2273864746093,210.0,-9.985369682312012,-29617.921875,1745.4600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1866760253906,312.3147277832031,278.1499938964844,0.0,18000.0,315.2300109863281,35541.09375,36000.0,0.0,0.0,0.6669331192970276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4536035060882568,1.4536243677139282,-2.086854874505661e-05,0.0,0.0006768523599021,0.0,0.0,386.54541015625,0.0,0.0,0.0,0.8293859362602234,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614773869514465,-3363.451416015625,304.1653747558594,0.6549318432807922,0.2282915413379669,0.212182268500328,293.4608764648437,297.1499938964844,293.1499938964844,0.2165095806121826,-4467.15771484375,304.1849670410156,0.7102018594741821,0.2886762320995331,0.2813887298107147,293.24041748046875,297.1499938964844,293.1499938964844,0.5476662516593933,-6855.263671875,304.1590881347656,0.9027674794197084,0.6143280267715454,0.4326694011688232,293.2705078125,297.1499938964844,293.1499938964844,0.6973439455032349,-11197.2705078125,304.1599426269531,0.9677795171737672,0.7434630393981934,0.7066687941551208,293.1925964355469,297.1499938964844,293.1499938964844,0.0485301613807678,-6842.4775390625,304.1532592773437,0.4672543406486511,0.0888932943344116,0.4320548176765442,291.046630859375,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291931152344,291.0462951660156,1.0,0.5415613055229187,0.5317060947418213,0.5317060947418213,1.0,1.0,-2.478950023651123,0.9423000812530518,1.5366498231887815,0.3758906126022339,0.0,0.0,0.7872703671455383,208.2273864746093,210.0,-9.985369682312012,-29617.921875,1745.4600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1866760253906,312.3147277832031,278.1499938964844,0.0,18000.0,315.2300109863281,35541.09375,36000.0,0.0,0.0,0.6669331192970276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4536035060882568,1.4536243677139282,-2.086854874505661e-05,0.0,0.0006768523599021,0.0,0.0,386.54541015625,0.0,0.0,0.0,0.8293859362602234,4.0,0.0,1.0
552780,293.3153991699219,297.1499938964844,293.1499938964844,0.1585101932287216,-3314.071533203125,304.1651916503906,0.6493886709213257,0.2246821820735931,0.209064096212387,293.4610595703125,297.1499938964844,293.1499938964844,0.2094494104385376,-4351.1396484375,304.1850891113281,0.7010379433631897,0.2807605862617492,0.274070680141449,293.2407531738281,297.1499938964844,293.1499938964844,0.5453073978424072,-6831.802734375,304.1600036621094,0.8983858227729797,0.611967146396637,0.4311464130878448,293.2707214355469,297.1499938964844,293.1499938964844,0.6941466331481934,-11155.7978515625,304.1619567871094,0.963059425354004,0.7403666377067566,0.7039230465888977,293.1918029785156,297.1499938964844,293.1499938964844,0.0478708334267139,-6788.21875,304.1532592773437,0.4624636471271515,0.0879804268479347,0.4286159873008728,291.0460205078125,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3283386230469,291.04608154296875,1.0,0.5410047769546509,0.533793032169342,0.533793032169342,1.0,1.0,-2.457151412963867,0.935797154903412,1.5213541984558103,0.3741552233695984,0.0,0.0,0.8012552261352539,211.1404571533203,213.0,-2.1801016330718994,-29369.73828125,1727.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7401123046875,312.0440673828125,278.1499938964844,0.0,18000.0,315.2300109863281,35546.125,36000.0,0.0,0.0,0.664495587348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4953399896621704,1.495361566543579,-2.161708107450977e-05,0.0,0.0006743785343132,0.0,0.0,414.4761657714844,0.0,0.0,0.0,0.8485153913497925,4.0,0.0,1.0
552840,293.3153991699219,297.1499938964844,293.1499938964844,0.1585101932287216,-3314.071533203125,304.1651916503906,0.6493886709213257,0.2246821820735931,0.209064096212387,293.4610595703125,297.1499938964844,293.1499938964844,0.2094494104385376,-4351.1396484375,304.1850891113281,0.7010379433631897,0.2807605862617492,0.274070680141449,293.2407531738281,297.1499938964844,293.1499938964844,0.5453073978424072,-6831.802734375,304.1600036621094,0.8983858227729797,0.611967146396637,0.4311464130878448,293.2707214355469,297.1499938964844,293.1499938964844,0.6941466331481934,-11155.7978515625,304.1619567871094,0.963059425354004,0.7403666377067566,0.7039230465888977,293.1918029785156,297.1499938964844,293.1499938964844,0.0478708334267139,-6788.21875,304.1532592773437,0.4624636471271515,0.0879804268479347,0.4286159873008728,291.0460205078125,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3283386230469,291.04608154296875,1.0,0.5410047769546509,0.533793032169342,0.533793032169342,1.0,1.0,-2.457151412963867,0.935797154903412,1.5213541984558103,0.3741552233695984,0.0,0.0,0.8012552261352539,211.1404571533203,213.0,-2.1801016330718994,-29369.73828125,1727.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7401123046875,312.0440673828125,278.1499938964844,0.0,18000.0,315.2300109863281,35546.125,36000.0,0.0,0.0,0.664495587348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4953399896621704,1.495361566543579,-2.161708107450977e-05,0.0,0.0006743785343132,0.0,0.0,414.4761657714844,0.0,0.0,0.0,0.8485153913497925,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570239663124084,-3289.21044921875,304.1651306152344,0.6467108726501465,0.2229133248329162,0.207536906003952,293.46112060546875,297.1499938964844,293.1499938964844,0.205896571278572,-4292.37109375,304.1851806640625,0.6964206099510193,0.2768119573593139,0.27041956782341,293.2409362792969,297.1499938964844,293.1499938964844,0.5439936518669128,-6818.6923828125,304.1605529785156,0.8962313532829285,0.6107848286628723,0.4303836524486542,293.27081298828125,297.1499938964844,293.1499938964844,0.6923710107803345,-11132.83203125,304.1629943847656,0.9606826305389404,0.7388216853141785,0.7025535702705383,293.1913757324219,297.1499938964844,293.1499938964844,0.0475319661200046,-6760.201171875,304.1532897949219,0.4600106477737427,0.0875312834978103,0.4269289076328277,291.0484619140625,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.327880859375,291.0487060546875,1.0,0.5407426357269287,0.5348409414291382,0.5348409414291382,1.0,1.0,-2.4463415145874023,0.932564914226532,1.5137766599655151,0.373287945985794,0.0,0.0,0.8077859878540039,212.59669494628903,213.0,2.3880503177642822,-29253.859375,1718.2833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5437316894531,311.9268493652344,278.1499938964844,0.0,18000.0,314.75,35563.703125,36000.0,0.0,0.0,0.6588467955589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5149458646774292,1.514967918395996,-2.197945104853716e-05,0.0,0.0006686457199975,0.0,0.0,428.1348571777344,0.0,0.0,0.0,0.8575469255447388,4.0,0.0,1.0
552960,293.31207275390625,297.1499938964844,293.1499938964844,0.1555876284837722,-3265.1875,304.1650085449219,0.6440923810005188,0.2211669534444809,0.2060300558805465,293.46112060546875,297.1499938964844,293.1499938964844,0.2023979425430297,-4234.34765625,304.18511962890625,0.6917945146560669,0.2728687226772308,0.2667734324932098,293.2410888671875,297.1499938964844,293.1499938964844,0.5427635908126831,-6806.5341796875,304.1608581542969,0.8941006660461426,0.609602689743042,0.4296201467514038,293.2708740234375,297.1499938964844,293.1499938964844,0.6906925439834595,-11111.37109375,304.1636657714844,0.9582962989807128,0.7372800707817078,0.701185941696167,293.19097900390625,297.1499938964844,293.1499938964844,0.0472079887986183,-6733.580078125,304.1532897949219,0.457608550786972,0.0870866328477859,0.4252617061138153,291.0491027832031,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3274230957031,291.0487670898437,1.0,0.5404909253120422,0.5358920097351074,0.5358920097351074,1.0,1.0,-2.435587406158448,0.9293441772460938,1.5062432289123535,0.3724204301834106,0.0,0.0,0.8144068717956543,214.05311584472656,216.0,0.1858427673578262,-29114.435546875,1709.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3287658691406,311.7898254394531,278.1499938964844,0.0,18000.0,314.75,35580.16796875,36000.0,0.0,0.0,0.6576256155967712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5336085557937622,1.5336309671401978,-2.232866427220869e-05,0.0,0.000667406420689,0.0,0.0,441.4334716796875,0.0,0.0,0.0,0.8662009835243225,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527443528175354,-3217.467041015625,304.1647644042969,0.6389776468276978,0.2176723480224609,0.2030395418405532,293.4615173339844,297.1499938964844,293.1499938964844,0.19540436565876,-4117.6513671875,304.1850891113281,0.6824856400489807,0.2649064660072326,0.259443461894989,293.24139404296875,297.1499938964844,293.1499938964844,0.5402852296829224,-6782.037109375,304.1614074707031,0.8898972868919373,0.6072320938110352,0.4280920028686523,293.2709350585937,297.1499938964844,293.1499938964844,0.6873055100440979,-11068.19921875,304.164794921875,0.953489065170288,0.7342031598091125,0.6984602808952332,293.190185546875,297.1499938964844,293.1499938964844,0.0465693995356559,-6681.1494140625,304.1532592773437,0.4529463052749634,0.0862092897295951,0.4219862222671509,291.0498962402344,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32666015625,291.0501403808594,1.0,0.5400145053863525,0.5380123257637024,0.5380123257637024,1.0,1.0,-2.4141433238983154,0.9229034185409546,1.4912399053573608,0.3706766068935394,0.0,0.0,0.8278346061706543,216.9793701171875,219.0,3.155754327774048,-28872.6171875,1692.1282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9541931152344,311.5609436035156,278.1499938964844,0.0,18000.0,314.75,35586.046875,36000.0,0.0,0.0,0.6558350920677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5712509155273438,1.571273922920227,-2.303971086803358e-05,0.0,0.000665589235723,0.0,0.0,469.0669250488281,0.0,0.0,0.0,0.8836697936058044,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527443528175354,-3217.467041015625,304.1647644042969,0.6389776468276978,0.2176723480224609,0.2030395418405532,293.4615173339844,297.1499938964844,293.1499938964844,0.19540436565876,-4117.6513671875,304.1850891113281,0.6824856400489807,0.2649064660072326,0.259443461894989,293.24139404296875,297.1499938964844,293.1499938964844,0.5402852296829224,-6782.037109375,304.1614074707031,0.8898972868919373,0.6072320938110352,0.4280920028686523,293.2709350585937,297.1499938964844,293.1499938964844,0.6873055100440979,-11068.19921875,304.164794921875,0.953489065170288,0.7342031598091125,0.6984602808952332,293.190185546875,297.1499938964844,293.1499938964844,0.0465693995356559,-6681.1494140625,304.1532592773437,0.4529463052749634,0.0862092897295951,0.4219862222671509,291.0498962402344,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.32666015625,291.0501403808594,1.0,0.5400145053863525,0.5380123257637024,0.5380123257637024,1.0,1.0,-2.4141433238983154,0.9229034185409546,1.4912399053573608,0.3706766068935394,0.0,0.0,0.8278346061706543,216.9793701171875,219.0,3.155754327774048,-28872.6171875,1692.1282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9541931152344,311.5609436035156,278.1499938964844,0.0,18000.0,314.75,35586.046875,36000.0,0.0,0.0,0.6558350920677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5712509155273438,1.571273922920227,-2.303971086803358e-05,0.0,0.000665589235723,0.0,0.0,469.0669250488281,0.0,0.0,0.0,0.8836697936058044,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497979313135147,-3167.6083984375,304.16473388671875,0.6339738368988037,0.2142006903886795,0.2000526785850525,293.4622802734375,297.1499938964844,293.1499938964844,0.1882262676954269,-3996.66015625,304.18536376953125,0.673102617263794,0.2568621039390564,0.252015471458435,293.24176025390625,297.1499938964844,293.1499938964844,0.5373545289039612,-6752.80029296875,304.1625061035156,0.8857545852661133,0.6048424243927002,0.4265510737895965,293.27105712890625,297.1499938964844,293.1499938964844,0.6833518743515015,-11017.5322265625,304.1664428710937,0.9486289620399476,0.7311180830001831,0.6957290768623352,293.189453125,297.1499938964844,293.1499938964844,0.0458903796970844,-6624.89990234375,304.1532897949219,0.4484540820121765,0.0853420048952102,0.4187659025192261,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3261108398437,291.0607604980469,1.0,0.5395610928535461,0.5401618480682373,0.5401618480682373,1.0,1.0,-2.3926303386688232,0.9164044857025146,1.4762258529663086,0.3688915073871612,0.0,0.0,0.8392062187194824,219.92970275878903,222.0,12.343144416809082,-28654.677734375,1674.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65447998046875,311.3846435546875,278.1499938964844,0.0,18000.0,314.2699890136719,35641.97265625,36000.0,0.0,0.0,0.6498441696166992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6043728590011597,1.6043965816497805,-2.369108005950693e-05,0.0,0.0006595092127099,0.0,0.0,494.5582275390625,0.0,0.0,0.0,0.8990702629089355,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497979313135147,-3167.6083984375,304.16473388671875,0.6339738368988037,0.2142006903886795,0.2000526785850525,293.4622802734375,297.1499938964844,293.1499938964844,0.1882262676954269,-3996.66015625,304.18536376953125,0.673102617263794,0.2568621039390564,0.252015471458435,293.24176025390625,297.1499938964844,293.1499938964844,0.5373545289039612,-6752.80029296875,304.1625061035156,0.8857545852661133,0.6048424243927002,0.4265510737895965,293.27105712890625,297.1499938964844,293.1499938964844,0.6833518743515015,-11017.5322265625,304.1664428710937,0.9486289620399476,0.7311180830001831,0.6957290768623352,293.189453125,297.1499938964844,293.1499938964844,0.0458903796970844,-6624.89990234375,304.1532897949219,0.4484540820121765,0.0853420048952102,0.4187659025192261,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3261108398437,291.0607604980469,1.0,0.5395610928535461,0.5401618480682373,0.5401618480682373,1.0,1.0,-2.3926303386688232,0.9164044857025146,1.4762258529663086,0.3688915073871612,0.0,0.0,0.8392062187194824,219.92970275878903,222.0,12.343144416809082,-28654.677734375,1674.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65447998046875,311.3846435546875,278.1499938964844,0.0,18000.0,314.2699890136719,35641.97265625,36000.0,0.0,0.0,0.6498441696166992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6043728590011597,1.6043965816497805,-2.369108005950693e-05,0.0,0.0006595092127099,0.0,0.0,494.5582275390625,0.0,0.0,0.0,0.8990702629089355,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469866186380386,-3119.945556640625,304.1645202636719,0.6291349530220032,0.2108222395181656,0.1971383094787597,293.4628601074219,297.1499938964844,293.1499938964844,0.1811740696430206,-3876.937255859375,304.185302734375,0.6638237237930298,0.2488306015729904,0.244581252336502,293.2420654296875,297.1499938964844,293.1499938964844,0.5345824956893921,-6725.41552734375,304.1629333496094,0.8817090392112732,0.6024541258811951,0.4250061213970184,293.2710876464844,297.1499938964844,293.1499938964844,0.6795846819877625,-10969.837890625,304.1672058105469,0.9437716007232666,0.7280445098876953,0.6930012106895447,293.1887512207031,297.1499938964844,293.1499938964844,0.0452417880296707,-6571.51904296875,304.1532897949219,0.4441509246826172,0.0844854041934013,0.4155868887901306,291.0663757324219,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32550048828125,291.066650390625,1.0,0.5391337871551514,0.5423300862312317,0.5423300862312317,1.0,1.0,-2.371246099472046,0.909919023513794,1.4613271951675415,0.3670916855335235,0.0,0.0,0.8498356342315674,222.8744506835937,225.0,9.02874755859375,-28404.37890625,1658.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3533630371094,311.19439697265625,278.1499938964844,0.0,18000.0,314.2699890136719,35680.80078125,36000.0,0.0,0.0,0.6479421854019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6327383518218994,1.6327625513076782,-2.4257449695141983e-05,0.0,0.0006575789302587,0.0,0.0,517.1307983398438,0.0,0.0,0.0,0.9123705625534058,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469866186380386,-3119.945556640625,304.1645202636719,0.6291349530220032,0.2108222395181656,0.1971383094787597,293.4628601074219,297.1499938964844,293.1499938964844,0.1811740696430206,-3876.937255859375,304.185302734375,0.6638237237930298,0.2488306015729904,0.244581252336502,293.2420654296875,297.1499938964844,293.1499938964844,0.5345824956893921,-6725.41552734375,304.1629333496094,0.8817090392112732,0.6024541258811951,0.4250061213970184,293.2710876464844,297.1499938964844,293.1499938964844,0.6795846819877625,-10969.837890625,304.1672058105469,0.9437716007232666,0.7280445098876953,0.6930012106895447,293.1887512207031,297.1499938964844,293.1499938964844,0.0452417880296707,-6571.51904296875,304.1532897949219,0.4441509246826172,0.0844854041934013,0.4155868887901306,291.0663757324219,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.32550048828125,291.066650390625,1.0,0.5391337871551514,0.5423300862312317,0.5423300862312317,1.0,1.0,-2.371246099472046,0.909919023513794,1.4613271951675415,0.3670916855335235,0.0,0.0,0.8498356342315674,222.8744506835937,225.0,9.02874755859375,-28404.37890625,1658.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3533630371094,311.19439697265625,278.1499938964844,0.0,18000.0,314.2699890136719,35680.80078125,36000.0,0.0,0.0,0.6479421854019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6327383518218994,1.6327625513076782,-2.4257449695141983e-05,0.0,0.0006575789302587,0.0,0.0,517.1307983398438,0.0,0.0,0.0,0.9123705625534058,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1442096084356308,-3072.571533203125,304.164306640625,0.6244365572929382,0.2075505554676056,0.1943172365427017,293.46319580078125,297.1499938964844,293.1499938964844,0.1741357743740081,-3756.312255859375,304.1852722167969,0.654754102230072,0.2408391833305359,0.2371785342693328,293.2423095703125,297.1499938964844,293.1499938964844,0.5315805673599243,-6695.5888671875,304.16363525390625,0.8777749538421631,0.6000744700431824,0.4234673678874969,293.27099609375,297.1499938964844,293.1499938964844,0.6755311489105225,-10918.3037109375,304.1682434082031,0.9389533996582032,0.7249909043312073,0.6902925372123718,293.18804931640625,297.1499938964844,293.1499938964844,0.0445760488510131,-6516.46875,304.1532897949219,0.4400515556335449,0.0836433917284011,0.4124644696712494,291.0775756835937,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3247375488281,291.0782470703125,1.0,0.538739800453186,0.5445112586021423,0.5445112586021423,1.0,1.0,-2.3501107692718506,0.9034914970397948,1.4466193914413452,0.3652966320514679,0.0,0.0,0.8588207364082336,225.8067321777344,228.0,15.065308570861816,-28189.681640625,1641.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1217041015625,311.0570068359375,278.1499938964844,0.0,18000.0,314.2699890136719,35728.98828125,36000.0,0.0,0.0,0.6464149355888367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6579029560089111,1.6579277515411377,-2.477119596733246e-05,0.0,0.0006560289766639,0.0,0.0,537.8092041015625,0.0,0.0,0.0,0.9241272211074828,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1442096084356308,-3072.571533203125,304.164306640625,0.6244365572929382,0.2075505554676056,0.1943172365427017,293.46319580078125,297.1499938964844,293.1499938964844,0.1741357743740081,-3756.312255859375,304.1852722167969,0.654754102230072,0.2408391833305359,0.2371785342693328,293.2423095703125,297.1499938964844,293.1499938964844,0.5315805673599243,-6695.5888671875,304.16363525390625,0.8777749538421631,0.6000744700431824,0.4234673678874969,293.27099609375,297.1499938964844,293.1499938964844,0.6755311489105225,-10918.3037109375,304.1682434082031,0.9389533996582032,0.7249909043312073,0.6902925372123718,293.18804931640625,297.1499938964844,293.1499938964844,0.0445760488510131,-6516.46875,304.1532897949219,0.4400515556335449,0.0836433917284011,0.4124644696712494,291.0775756835937,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3247375488281,291.0782470703125,1.0,0.538739800453186,0.5445112586021423,0.5445112586021423,1.0,1.0,-2.3501107692718506,0.9034914970397948,1.4466193914413452,0.3652966320514679,0.0,0.0,0.8588207364082336,225.8067321777344,228.0,15.065308570861816,-28189.681640625,1641.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1217041015625,311.0570068359375,278.1499938964844,0.0,18000.0,314.2699890136719,35728.98828125,36000.0,0.0,0.0,0.6464149355888367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6579029560089111,1.6579277515411377,-2.477119596733246e-05,0.0,0.0006560289766639,0.0,0.0,537.8092041015625,0.0,0.0,0.0,0.9241272211074828,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428283601999282,-3048.890625,304.1642150878906,0.6221199035644531,0.2059544622898101,0.192942127585411,293.4632568359375,297.1499938964844,293.1499938964844,0.1706194579601287,-3695.60009765625,304.18524169921875,0.6503138542175293,0.2368604391813278,0.2334919273853302,293.2424011230469,297.1499938964844,293.1499938964844,0.5299636125564575,-6679.4638671875,304.1640930175781,0.8758457899093628,0.5988847613334656,0.4226981103420257,293.2709655761719,297.1499938964844,293.1499938964844,0.6733594536781311,-10890.6162109375,304.1688842773437,0.936560869216919,0.7234671711921692,0.688941478729248,293.1877136230469,297.1499938964844,293.1499938964844,0.0442347154021263,-6488.1201171875,304.1533203125,0.4380778968334198,0.0832282900810241,0.4109278321266174,291.085693359375,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3243408203125,291.0865478515625,1.0,0.5385562777519226,0.5456064939498901,0.5456064939498901,1.0,1.0,-2.339637041091919,0.9002996683120728,1.4393374919891355,0.3644011616706848,0.0,0.0,0.8622976541519165,227.2702178955078,228.0,18.98468589782715,-28089.46875,1633.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0299987792969,311.0047302246094,278.1499938964844,0.0,18000.0,313.7900085449219,35764.3203125,36000.0,0.0,0.0,0.6409238576889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.668143630027771,1.6681686639785769,-2.498602225387004e-05,0.0,0.0006504562334157,0.0,0.0,546.4437255859375,0.0,0.0,0.0,0.9289155006408693,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1415001600980758,-3026.124267578125,304.1640319824219,0.6198115944862366,0.2043837755918502,0.191589742898941,293.4632568359375,297.1499938964844,293.1499938964844,0.1671647429466247,-3635.74853515625,304.18511962890625,0.6459400057792664,0.2328936457633972,0.2298155575990677,293.24249267578125,297.1499938964844,293.1499938964844,0.5284433364868164,-6664.41943359375,304.1642761230469,0.8739410042762756,0.5976965427398682,0.4219288825988769,293.2709045410156,297.1499938964844,293.1499938964844,0.6713059544563293,-10864.66015625,304.1691589355469,0.9341817498207092,0.721947193145752,0.6875922679901123,293.1873779296875,297.1499938964844,293.1499938964844,0.0439089834690094,-6461.2216796875,304.1533203125,0.4361539781093597,0.0828171744942665,0.4094080626964569,291.0918273925781,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238830566406,291.0920104980469,1.0,0.5383819937705994,0.5467047095298767,0.5467047095298767,1.0,1.0,-2.329225778579712,0.8971223831176758,1.432103395462036,0.3635069727897644,0.0,0.0,0.8655243515968323,228.7326812744141,231.0,15.866601943969728,-27963.97265625,1625.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.9296569824219,278.1499938964844,0.0,18000.0,313.7900085449219,35797.03125,36000.0,0.0,0.0,0.6396965980529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6768144369125366,1.6768395900726318,-2.516954191378317e-05,0.0,0.0006492107058875,0.0,0.0,553.8402709960938,0.0,0.0,0.0,0.9329994320869446,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389564722776413,-2982.44775390625,304.1636047363281,0.6151798367500305,0.2013193070888519,0.1889534294605255,293.4630432128906,297.1499938964844,293.1499938964844,0.1603859812021255,-3517.576171875,304.1847229003906,0.637384831905365,0.2249985337257385,0.2224969267845153,293.2425842285156,297.1499938964844,293.1499938964844,0.5255582332611084,-6635.9677734375,304.1643371582031,0.8702105283737183,0.5953341126441956,0.4203982949256897,293.2706604003906,297.1499938964844,293.1499938964844,0.6673941612243652,-10815.42578125,304.1693115234375,0.9294831156730652,0.7189309000968933,0.6849126219749451,293.18670654296875,297.1499938964844,293.1499938964844,0.0432848744094371,-6409.88671875,304.1532592773437,0.4324550330638885,0.0820074900984764,0.4064210951328277,291.10009765625,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228759765625,291.1006774902344,1.0,0.5380629897117615,0.5489085912704468,0.5489085912704468,1.0,1.0,-2.308621406555176,0.8908236026763916,1.4177979230880735,0.3617275655269623,0.0,0.0,0.8717136383056641,231.6530914306641,234.0,14.516450881958008,-27741.634765625,1610.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7313537597656,310.8141784667969,278.1499938964844,0.0,18000.0,313.7900085449219,35824.2578125,36000.0,0.0,0.0,0.6374307870864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6929088830947876,1.6929343938827517,-2.550503450038377e-05,0.0,0.0006469112122431,0.0,0.0,567.6399536132812,0.0,0.0,0.0,0.9405745267868042,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389564722776413,-2982.44775390625,304.1636047363281,0.6151798367500305,0.2013193070888519,0.1889534294605255,293.4630432128906,297.1499938964844,293.1499938964844,0.1603859812021255,-3517.576171875,304.1847229003906,0.637384831905365,0.2249985337257385,0.2224969267845153,293.2425842285156,297.1499938964844,293.1499938964844,0.5255582332611084,-6635.9677734375,304.1643371582031,0.8702105283737183,0.5953341126441956,0.4203982949256897,293.2706604003906,297.1499938964844,293.1499938964844,0.6673941612243652,-10815.42578125,304.1693115234375,0.9294831156730652,0.7189309000968933,0.6849126219749451,293.18670654296875,297.1499938964844,293.1499938964844,0.0432848744094371,-6409.88671875,304.1532592773437,0.4324550330638885,0.0820074900984764,0.4064210951328277,291.10009765625,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228759765625,291.1006774902344,1.0,0.5380629897117615,0.5489085912704468,0.5489085912704468,1.0,1.0,-2.308621406555176,0.8908236026763916,1.4177979230880735,0.3617275655269623,0.0,0.0,0.8717136383056641,231.6530914306641,234.0,14.516450881958008,-27741.634765625,1610.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7313537597656,310.8141784667969,278.1499938964844,0.0,18000.0,313.7900085449219,35824.2578125,36000.0,0.0,0.0,0.6374307870864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6929088830947876,1.6929343938827517,-2.550503450038377e-05,0.0,0.0006469112122431,0.0,0.0,567.6399536132812,0.0,0.0,0.0,0.9405745267868042,4.0,0.0,1.0
553740,293.29058837890625,297.1499938964844,293.1499938964844,0.1364321261644363,-2938.8056640625,304.16326904296875,0.6104474067687988,0.198355033993721,0.1864066272974014,293.4626159667969,297.1499938964844,293.1499938964844,0.1536341160535812,-3398.63525390625,304.18438720703125,0.629006564617157,0.2171554863452911,0.215224951505661,293.2426452636719,297.1499938964844,293.1499938964844,0.5223997831344604,-6604.56787109375,304.1648254394531,0.8665761947631836,0.5929771065711975,0.4188731610774994,293.2703857421875,297.1499938964844,293.1499938964844,0.6631487607955933,-10761.57421875,304.1699523925781,0.9248723983764648,0.7159290909767151,0.6822497844696045,293.18603515625,297.1499938964844,293.1499938964844,0.0426414161920547,-6356.59912109375,304.1532287597656,0.4289464652538299,0.0812141746282577,0.4035052061080932,291.1148986816406,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3218078613281,291.1157531738281,1.0,0.5377838015556335,0.5511234998703003,0.5511234998703003,1.0,1.0,-2.288293600082397,0.8845945000648499,1.4036990404129028,0.3599596619606018,0.0,0.0,0.8754457831382751,234.5723114013672,237.0,19.76016426086425,-27540.734375,1595.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5987548828125,310.7365417480469,278.1499938964844,0.0,18000.0,313.3099975585937,35880.53515625,36000.0,0.0,0.0,0.6304746866226196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7045000791549685,1.7045258283615112,-2.575689541117754e-05,0.0,0.0006398516707122,0.0,0.0,577.8563842773438,0.0,0.0,0.0,0.9459924697875975,4.0,0.0,1.0
553800,293.29058837890625,297.1499938964844,293.1499938964844,0.1364321261644363,-2938.8056640625,304.16326904296875,0.6104474067687988,0.198355033993721,0.1864066272974014,293.4626159667969,297.1499938964844,293.1499938964844,0.1536341160535812,-3398.63525390625,304.18438720703125,0.629006564617157,0.2171554863452911,0.215224951505661,293.2426452636719,297.1499938964844,293.1499938964844,0.5223997831344604,-6604.56787109375,304.1648254394531,0.8665761947631836,0.5929771065711975,0.4188731610774994,293.2703857421875,297.1499938964844,293.1499938964844,0.6631487607955933,-10761.57421875,304.1699523925781,0.9248723983764648,0.7159290909767151,0.6822497844696045,293.18603515625,297.1499938964844,293.1499938964844,0.0426414161920547,-6356.59912109375,304.1532287597656,0.4289464652538299,0.0812141746282577,0.4035052061080932,291.1148986816406,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3218078613281,291.1157531738281,1.0,0.5377838015556335,0.5511234998703003,0.5511234998703003,1.0,1.0,-2.288293600082397,0.8845945000648499,1.4036990404129028,0.3599596619606018,0.0,0.0,0.8754457831382751,234.5723114013672,237.0,19.76016426086425,-27540.734375,1595.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5987548828125,310.7365417480469,278.1499938964844,0.0,18000.0,313.3099975585937,35880.53515625,36000.0,0.0,0.0,0.6304746866226196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7045000791549685,1.7045258283615112,-2.575689541117754e-05,0.0,0.0006398516707122,0.0,0.0,577.8563842773438,0.0,0.0,0.0,0.9459924697875975,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340860575437545,-2898.2294921875,304.1627502441406,0.6056715250015259,0.1954894363880157,0.1839474737644195,293.46197509765625,297.1499938964844,293.1499938964844,0.1470954865217209,-3282.52099609375,304.1838073730469,0.6205846667289734,0.2093674540519714,0.2080020308494568,293.2426452636719,297.1499938964844,293.1499938964844,0.5195590257644653,-6576.62548828125,304.1645812988281,0.8630329966545105,0.5906299352645874,0.4173519015312195,293.2700500488281,297.1499938964844,293.1499938964844,0.6592991948127747,-10713.3125,304.169677734375,0.9203681349754332,0.7129467725753784,0.6796003580093384,293.18536376953125,297.1499938964844,293.1499938964844,0.0420492701232433,-6308.00341796875,304.15313720703125,0.42561736702919,0.0804364383220672,0.4006569981575012,291.12274169921875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3206481933594,291.1229858398437,1.0,0.5375433564186096,0.5533496141433716,0.5533496141433716,1.0,1.0,-2.2682318687438965,0.8784319758415222,1.389799952507019,0.3582020998001098,0.0,0.0,0.8784046173095703,237.4920654296875,240.0,11.813583374023438,-27300.158203125,1580.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4368896484375,310.6251525878906,278.1499938964844,0.0,18000.0,313.3099975585937,35913.33984375,36000.0,0.0,0.0,0.6272749900817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7119888067245483,1.7120146751403809,-2.5919680410879664e-05,0.0,0.0006366043817251,0.0,0.0,584.5126342773438,0.0,0.0,0.0,0.9495535492897034,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340860575437545,-2898.2294921875,304.1627502441406,0.6056715250015259,0.1954894363880157,0.1839474737644195,293.46197509765625,297.1499938964844,293.1499938964844,0.1470954865217209,-3282.52099609375,304.1838073730469,0.6205846667289734,0.2093674540519714,0.2080020308494568,293.2426452636719,297.1499938964844,293.1499938964844,0.5195590257644653,-6576.62548828125,304.1645812988281,0.8630329966545105,0.5906299352645874,0.4173519015312195,293.2700500488281,297.1499938964844,293.1499938964844,0.6592991948127747,-10713.3125,304.169677734375,0.9203681349754332,0.7129467725753784,0.6796003580093384,293.18536376953125,297.1499938964844,293.1499938964844,0.0420492701232433,-6308.00341796875,304.15313720703125,0.42561736702919,0.0804364383220672,0.4006569981575012,291.12274169921875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3206481933594,291.1229858398437,1.0,0.5375433564186096,0.5533496141433716,0.5533496141433716,1.0,1.0,-2.2682318687438965,0.8784319758415222,1.389799952507019,0.3582020998001098,0.0,0.0,0.8784046173095703,237.4920654296875,240.0,11.813583374023438,-27300.158203125,1580.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4368896484375,310.6251525878906,278.1499938964844,0.0,18000.0,313.3099975585937,35913.33984375,36000.0,0.0,0.0,0.6272749900817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7119888067245483,1.7120146751403809,-2.5919680410879664e-05,0.0,0.0006366043817251,0.0,0.0,584.5126342773438,0.0,0.0,0.0,0.9495535492897034,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318172067403793,-2858.8037109375,304.16229248046875,0.6009344458580017,0.1927228271961212,0.1815767884254455,293.46112060546875,297.1499938964844,293.1499938964844,0.1406561583280563,-3167.013427734375,304.18328857421875,0.6116650700569153,0.2016339898109436,0.200829192996025,293.2425842285156,297.1499938964844,293.1499938964844,0.5166894197463989,-6548.267578125,304.1645202636719,0.8595841526985168,0.5882967114448547,0.4158411026000976,293.2696533203125,297.1499938964844,293.1499938964844,0.6554248332977295,-10664.5126953125,304.1695861816406,0.9160010814666748,0.7099895477294922,0.6769757270812988,293.1846923828125,297.1499938964844,293.1499938964844,0.041463878005743,-6259.87060546875,304.153076171875,0.4224589467048645,0.0796743109822273,0.3978763818740845,291.1315612792969,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.31939697265625,291.1321105957031,1.0,0.5373426079750061,0.5555863380432129,0.5555863380432129,1.0,1.0,-2.2484607696533203,0.8723464012145996,1.3761143684387207,0.3564605414867401,0.0,0.0,0.8803226947784424,240.4115447998047,243.0,13.134289741516112,-27087.75390625,1566.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3164978027344,310.5478210449219,278.1499938964844,0.0,18000.0,313.3099975585937,35939.1953125,36000.0,0.0,0.0,0.6242266297340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718029499053955,1.7180554866790771,-2.6051346139865927e-05,0.0,0.0006335107027553,0.0,0.0,589.918701171875,0.0,0.0,0.0,0.9523667097091676,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318172067403793,-2858.8037109375,304.16229248046875,0.6009344458580017,0.1927228271961212,0.1815767884254455,293.46112060546875,297.1499938964844,293.1499938964844,0.1406561583280563,-3167.013427734375,304.18328857421875,0.6116650700569153,0.2016339898109436,0.200829192996025,293.2425842285156,297.1499938964844,293.1499938964844,0.5166894197463989,-6548.267578125,304.1645202636719,0.8595841526985168,0.5882967114448547,0.4158411026000976,293.2696533203125,297.1499938964844,293.1499938964844,0.6554248332977295,-10664.5126953125,304.1695861816406,0.9160010814666748,0.7099895477294922,0.6769757270812988,293.1846923828125,297.1499938964844,293.1499938964844,0.041463878005743,-6259.87060546875,304.153076171875,0.4224589467048645,0.0796743109822273,0.3978763818740845,291.1315612792969,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.31939697265625,291.1321105957031,1.0,0.5373426079750061,0.5555863380432129,0.5555863380432129,1.0,1.0,-2.2484607696533203,0.8723464012145996,1.3761143684387207,0.3564605414867401,0.0,0.0,0.8803226947784424,240.4115447998047,243.0,13.134289741516112,-27087.75390625,1566.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3164978027344,310.5478210449219,278.1499938964844,0.0,18000.0,313.3099975585937,35939.1953125,36000.0,0.0,0.0,0.6242266297340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718029499053955,1.7180554866790771,-2.6051346139865927e-05,0.0,0.0006335107027553,0.0,0.0,589.918701171875,0.0,0.0,0.0,0.9523667097091676,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306985914707183,-2839.278564453125,304.1620788574219,0.5985830426216125,0.1913761049509048,0.1804242134094238,293.46063232421875,297.1499938964844,293.1499938964844,0.1374609172344207,-3109.234619140625,304.1830444335937,0.6068769693374634,0.1977878808975219,0.1972614824771881,293.2425537109375,297.1499938964844,293.1499938964844,0.5151892304420471,-6533.365234375,304.16461181640625,0.8578912615776062,0.5871314406394958,0.4150869846343994,293.2694396972656,297.1499938964844,293.1499938964844,0.6534099578857422,-10638.9990234375,304.1697082519531,0.9138728976249696,0.7085152864456177,0.6756681799888611,293.18438720703125,297.1499938964844,293.1499938964844,0.0411680042743682,-6235.4423828125,304.1530456542969,0.4209392666816711,0.0792988240718841,0.3965108096599579,291.1376342773437,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187561035156,291.1382751464844,1.0,0.53725665807724,0.556709349155426,0.556709349155426,1.0,1.0,-2.23867416381836,0.8693291544914246,1.3693451881408691,0.3555947542190552,0.0,0.0,0.880534827709198,241.87257385253903,243.0,15.11586570739746,-26986.9609375,1559.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2701110839844,310.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.8515625,35280.0,0.0,0.0,0.6211278438568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7196245193481443,1.7196505069732666,-2.608953946037218e-05,0.0,0.0006303658010438,0.0,0.0,591.4042358398438,0.0,0.0,0.0,0.9430996179580688,4.0,0.0,1.0
