time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297277361154556,-2822.51904296875,304.1616516113281,0.5962439179420471,0.1900532841682434,0.1792925000190735,293.4601135253906,297.1499938964844,293.1499938964844,0.1344257295131683,-3054.3154296875,304.1825561523437,0.601965069770813,0.1939560025930404,0.1937060803174972,293.2424621582031,297.1499938964844,293.1499938964844,0.5141763091087341,-6523.7451171875,304.1637878417969,0.8562194108963013,0.5859718918800354,0.4143342077732086,293.2691955566406,297.1499938964844,293.1499938964844,0.6519988179206848,-10621.931640625,304.1686706542969,0.9117863774299622,0.7070499062538147,0.6743645071983337,293.1840515136719,297.1499938964844,293.1499938964844,0.0409324131906032,-6216.66796875,304.1529235839844,0.4194567501544952,0.0789268687367439,0.395160436630249,291.1328125,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.318115234375,291.1324157714844,1.0,0.5371796488761902,0.5578351616859436,0.5578351616859436,1.0,1.0,-2.228951930999756,0.8663280606269836,1.362623929977417,0.3547316491603851,0.0,0.0,0.8820796012878418,243.33413696289065,246.0,0.5901359915733337,-26834.818359375,1553.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2267761230469,310.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,35392.625,35280.0,0.0,0.0,0.6193659901618958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7075611352920532,1.7075867652893066,-2.570997821749188e-05,0.0,0.0006285777199082,0.0,0.0,578.8158569335938,0.0,0.0,0.0,0.9461863040924072,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276268661022186,-2785.711181640625,304.1612854003906,0.5916134119033813,0.1874796599149704,0.1770941913127899,293.4589538574219,297.1499938964844,293.1499938964844,0.1282083839178085,-2940.496826171875,304.1820678710937,0.5917930006980896,0.1863371729850769,0.1866362988948822,293.2423095703125,297.1499938964844,293.1499938964844,0.5113247036933899,-6495.357421875,304.1639709472656,0.8529435992240906,0.5836604833602905,0.4128389954566955,293.2686767578125,297.1499938964844,293.1499938964844,0.6481710076332092,-10573.3447265625,304.1688537597656,0.9077596068382264,0.7041344046592712,0.671779990196228,293.18341064453125,297.1499938964844,293.1499938964844,0.0403684638440609,-6170.2041015625,304.15289306640625,0.4165986776351928,0.0781937539577484,0.3925066590309143,291.14215087890625,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3167419433594,291.1429138183594,1.0,0.5370543003082275,0.5600951313972473,0.5600951313972473,1.0,1.0,-2.2097318172454834,0.860387921333313,1.3493437767028809,0.3530212640762329,0.0,0.0,0.8826957941055298,246.2569732666016,249.0,12.231993675231934,-26647.1328125,1539.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1596069335937,310.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,35282.8125,35280.0,0.0,0.0,0.6158716678619385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7086011171340942,1.7086268663406372,-2.570672040747013e-05,0.0,0.0006250314763747,0.0,0.0,579.3384399414062,0.0,0.0,0.0,0.9464848637580872,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276268661022186,-2785.711181640625,304.1612854003906,0.5916134119033813,0.1874796599149704,0.1770941913127899,293.4589538574219,297.1499938964844,293.1499938964844,0.1282083839178085,-2940.496826171875,304.1820678710937,0.5917930006980896,0.1863371729850769,0.1866362988948822,293.2423095703125,297.1499938964844,293.1499938964844,0.5113247036933899,-6495.357421875,304.1639709472656,0.8529435992240906,0.5836604833602905,0.4128389954566955,293.2686767578125,297.1499938964844,293.1499938964844,0.6481710076332092,-10573.3447265625,304.1688537597656,0.9077596068382264,0.7041344046592712,0.671779990196228,293.18341064453125,297.1499938964844,293.1499938964844,0.0403684638440609,-6170.2041015625,304.15289306640625,0.4165986776351928,0.0781937539577484,0.3925066590309143,291.14215087890625,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3167419433594,291.1429138183594,1.0,0.5370543003082275,0.5600951313972473,0.5600951313972473,1.0,1.0,-2.2097318172454834,0.860387921333313,1.3493437767028809,0.3530212640762329,0.0,0.0,0.8826957941055298,246.2569732666016,249.0,12.231993675231934,-26647.1328125,1539.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1596069335937,310.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,35282.8125,35280.0,0.0,0.0,0.6158716678619385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7086011171340942,1.7086268663406372,-2.570672040747013e-05,0.0,0.0006250314763747,0.0,0.0,579.3384399414062,0.0,0.0,0.0,0.9464848637580872,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.125545397400856,-2749.004150390625,304.1609802246094,0.5870484113693237,0.1850001364946365,0.1749800145626068,293.4576110839844,297.1499938964844,293.1499938964844,0.1220484599471092,-2826.427490234375,304.181640625,0.5811874270439148,0.1787807047367096,0.1796228885650634,293.2422180175781,297.1499938964844,293.1499938964844,0.5082017779350281,-6464.064453125,304.1645202636719,0.8497376441955566,0.581342339515686,0.4113392531871795,293.26824951171875,297.1499938964844,293.1499938964844,0.6440123915672302,-10520.1962890625,304.16949462890625,0.9039284586906432,0.701216459274292,0.6691938042640686,293.18280029296875,297.1499938964844,293.1499938964844,0.039786372333765,-6121.85888671875,304.15289306640625,0.4138656556606293,0.0774735882878303,0.3899115920066833,291.1581115722656,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153991699219,291.1589660644531,1.0,0.5369635224342346,0.5623698830604553,0.5623698830604553,1.0,1.0,-2.1907436847686768,0.854505717754364,1.336237907409668,0.3513221442699432,0.0,0.0,0.8805643320083618,249.18618774414065,237.0,19.59984397888184,-26461.654296875,1527.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1116943359375,310.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.796875,34200.0,0.0,0.0,0.6124152541160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7061113119125366,1.70613694190979,-2.5663228370831348e-05,0.0,0.0006215235916897,0.0,0.0,577.294677734375,0.0,0.0,0.0,0.9302444458007812,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.125545397400856,-2749.004150390625,304.1609802246094,0.5870484113693237,0.1850001364946365,0.1749800145626068,293.4576110839844,297.1499938964844,293.1499938964844,0.1220484599471092,-2826.427490234375,304.181640625,0.5811874270439148,0.1787807047367096,0.1796228885650634,293.2422180175781,297.1499938964844,293.1499938964844,0.5082017779350281,-6464.064453125,304.1645202636719,0.8497376441955566,0.581342339515686,0.4113392531871795,293.26824951171875,297.1499938964844,293.1499938964844,0.6440123915672302,-10520.1962890625,304.16949462890625,0.9039284586906432,0.701216459274292,0.6691938042640686,293.18280029296875,297.1499938964844,293.1499938964844,0.039786372333765,-6121.85888671875,304.15289306640625,0.4138656556606293,0.0774735882878303,0.3899115920066833,291.1581115722656,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153991699219,291.1589660644531,1.0,0.5369635224342346,0.5623698830604553,0.5623698830604553,1.0,1.0,-2.1907436847686768,0.854505717754364,1.336237907409668,0.3513221442699432,0.0,0.0,0.8805643320083618,249.18618774414065,237.0,19.59984397888184,-26461.654296875,1527.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1116943359375,310.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.796875,34200.0,0.0,0.0,0.6124152541160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7061113119125366,1.70613694190979,-2.5663228370831348e-05,0.0,0.0006215235916897,0.0,0.0,577.294677734375,0.0,0.0,0.0,0.9302444458007812,4.0,0.0,1.0
554460,293.2690734863281,297.1499938964844,293.1499938964844,0.1235566064715385,-2714.06298828125,304.1606750488281,0.5855227708816528,0.1826758831739425,0.1727521568536758,293.45587158203125,297.1499938964844,293.1499938964844,0.1160092800855636,-2713.64697265625,304.1811828613281,0.5731819272041321,0.1713373661041259,0.1724535822868347,293.2417907714844,297.1499938964844,293.1499938964844,0.5055856704711914,-6438.23486328125,304.1641540527344,0.8503220677375793,0.5790895223617554,0.4096884727478027,293.2675170898437,297.1499938964844,293.1499938964844,0.6405330896377563,-10476.4326171875,304.1689453125,0.9045568108558656,0.6983695030212402,0.6664086580276489,293.18194580078125,297.1499938964844,293.1499938964844,0.0391031950712204,-6066.236328125,304.153076171875,0.4133081138134002,0.0768124163150787,0.3863446712493896,291.1573486328125,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.3137512207031,291.15850830078125,1.0,0.532412588596344,0.5647345185279846,0.5647345185279846,1.0,1.0,-2.169846296310425,0.8478080630302429,1.3220382928848269,0.3492620885372162,0.0,0.0,0.8800339698791504,245.9320068359375,225.0,11.94667148590088,-26204.96484375,1489.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1073913574219,310.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,34324.80078125,34200.0,0.0,0.0,0.6086289286613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6805599927902222,1.6805849075317385,-2.4912962544476613e-05,0.0,0.0006176809547469,0.0,0.0,551.9365234375,0.0,0.0,0.0,0.9311090111732484,4.0,0.0,1.0
554520,293.2690734863281,297.1499938964844,293.1499938964844,0.1235566064715385,-2714.06298828125,304.1606750488281,0.5855227708816528,0.1826758831739425,0.1727521568536758,293.45587158203125,297.1499938964844,293.1499938964844,0.1160092800855636,-2713.64697265625,304.1811828613281,0.5731819272041321,0.1713373661041259,0.1724535822868347,293.2417907714844,297.1499938964844,293.1499938964844,0.5055856704711914,-6438.23486328125,304.1641540527344,0.8503220677375793,0.5790895223617554,0.4096884727478027,293.2675170898437,297.1499938964844,293.1499938964844,0.6405330896377563,-10476.4326171875,304.1689453125,0.9045568108558656,0.6983695030212402,0.6664086580276489,293.18194580078125,297.1499938964844,293.1499938964844,0.0391031950712204,-6066.236328125,304.153076171875,0.4133081138134002,0.0768124163150787,0.3863446712493896,291.1573486328125,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.3137512207031,291.15850830078125,1.0,0.532412588596344,0.5647345185279846,0.5647345185279846,1.0,1.0,-2.169846296310425,0.8478080630302429,1.3220382928848269,0.3492620885372162,0.0,0.0,0.8800339698791504,245.9320068359375,225.0,11.94667148590088,-26204.96484375,1489.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1073913574219,310.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,34324.80078125,34200.0,0.0,0.0,0.6086289286613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6805599927902222,1.6805849075317385,-2.4912962544476613e-05,0.0,0.0006176809547469,0.0,0.0,551.9365234375,0.0,0.0,0.0,0.9311090111732484,4.0,0.0,1.0
554580,293.2646484375,297.1499938964844,293.1499938964844,0.1213481202721595,-2674.653564453125,304.1607971191406,0.5861245393753052,0.1805553883314132,0.1705614924430847,293.4535522460937,297.1499938964844,293.1499938964844,0.1097999587655067,-2595.890380859375,304.18115234375,0.5668847560882568,0.164057046175003,0.1652797758579254,293.2410888671875,297.1499938964844,293.1499938964844,0.5018365979194641,-6400.14697265625,304.1656799316406,0.8534111380577087,0.5769081711769104,0.4079805612564087,293.2665405273437,297.1499938964844,293.1499938964844,0.6356678009033203,-10413.296875,304.17071533203125,0.9081523418426514,0.6955878138542175,0.6635426878929138,293.1806945800781,297.1499938964844,293.1499938964844,0.0382489077746868,-5994.98828125,304.1534729003906,0.4143054783344269,0.0762572512030601,0.3825122714042663,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3117370605469,291.1828918457031,1.0,0.5255779027938843,0.5671470165252686,0.5671470165252686,1.0,1.0,-2.148502349853516,0.8409031629562378,1.3075993061065674,0.3470788300037384,0.0,0.0,0.8742359280586243,238.81201171875,213.0,27.58873748779297,-26014.859375,1437.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1170959472656,310.3946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34334.03515625,34200.0,0.0,0.0,0.6046867966651917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6703269481658936,1.67035174369812,-2.4706827389309183e-05,0.0,0.0006136802257969,0.0,0.0,543.3739624023438,0.0,0.0,0.0,0.9261140823364258,4.0,0.0,1.0
554640,293.2646484375,297.1499938964844,293.1499938964844,0.1213481202721595,-2674.653564453125,304.1607971191406,0.5861245393753052,0.1805553883314132,0.1705614924430847,293.4535522460937,297.1499938964844,293.1499938964844,0.1097999587655067,-2595.890380859375,304.18115234375,0.5668847560882568,0.164057046175003,0.1652797758579254,293.2410888671875,297.1499938964844,293.1499938964844,0.5018365979194641,-6400.14697265625,304.1656799316406,0.8534111380577087,0.5769081711769104,0.4079805612564087,293.2665405273437,297.1499938964844,293.1499938964844,0.6356678009033203,-10413.296875,304.17071533203125,0.9081523418426514,0.6955878138542175,0.6635426878929138,293.1806945800781,297.1499938964844,293.1499938964844,0.0382489077746868,-5994.98828125,304.1534729003906,0.4143054783344269,0.0762572512030601,0.3825122714042663,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3117370605469,291.1828918457031,1.0,0.5255779027938843,0.5671470165252686,0.5671470165252686,1.0,1.0,-2.148502349853516,0.8409031629562378,1.3075993061065674,0.3470788300037384,0.0,0.0,0.8742359280586243,238.81201171875,213.0,27.58873748779297,-26014.859375,1437.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1170959472656,310.3946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34334.03515625,34200.0,0.0,0.0,0.6046867966651917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6703269481658936,1.67035174369812,-2.4706827389309183e-05,0.0,0.0006136802257969,0.0,0.0,543.3739624023438,0.0,0.0,0.0,0.9261140823364258,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202758997678756,-2655.471435546875,304.1607666015625,0.586965024471283,0.1795636415481567,0.1694982349872589,293.45220947265625,297.1499938964844,293.1499938964844,0.1067487671971321,-2537.51904296875,304.1810302734375,0.5641272068023682,0.1604774594306945,0.1617169678211212,293.2406311035156,297.1499938964844,293.1499938964844,0.4999368786811828,-6380.900390625,304.1662902832031,0.855582594871521,0.575842022895813,0.4071184992790222,293.2659912109375,297.1499938964844,293.1499938964844,0.6332011818885803,-10381.3916015625,304.17144775390625,0.910743772983551,0.6942206621170044,0.6620970368385315,293.179931640625,297.1499938964844,293.1499938964844,0.0378247275948524,-5959.5712890625,304.15362548828125,0.4152213037014007,0.076015867292881,0.3806076049804687,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.31060791015625,291.1950988769531,1.0,0.521617591381073,0.5683639645576477,0.5683639645576477,1.0,1.0,-2.1378867626190186,0.8374620079994202,1.3004248142242432,0.3459873497486114,0.0,0.0,0.8700854778289795,234.4156188964844,213.0,30.394428253173828,-25913.876953125,1408.5941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1268920898437,310.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.5390625,33120.0,0.0,0.0,0.602645218372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662675380706787,1.6626999378204346,-2.455998765071854e-05,0.0,0.0006116082658991,0.0,0.0,537.1312866210938,0.0,0.0,0.0,0.9074631333351136,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1194054260849952,-2640.170166015625,304.160400390625,0.5880910754203796,0.178614005446434,0.1684592813253402,293.45074462890625,297.1499938964844,293.1499938964844,0.1038919240236282,-2482.860107421875,304.1805725097656,0.5615586042404175,0.1569370478391647,0.158175989985466,293.2401123046875,297.1499938964844,293.1499938964844,0.4987572133541107,-6369.5439453125,304.1654357910156,0.8580937385559082,0.5747990608215332,0.4062581360340118,293.2653503417969,297.1499938964844,293.1499938964844,0.6316223740577698,-10362.056640625,304.1703796386719,0.9137855172157288,0.6928791999816895,0.6606543064117432,293.1791381835937,297.1499938964844,293.1499938964844,0.0374893024563789,-5932.54052734375,304.153564453125,0.4163714051246643,0.0757957175374031,0.3787315785884857,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.30938720703125,291.1890869140625,1.0,0.5174063444137573,0.5695849061012268,0.5695849061012268,1.0,1.0,-2.127366542816162,0.8340508341789246,1.2933157682418823,0.3449057340621948,0.0,0.0,0.8677836656570435,229.6432037353516,201.0,8.710902214050293,-25742.466796875,1378.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1516418457031,310.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,33524.98828125,33120.0,0.0,0.0,0.6004211902618408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.634175181388855,1.6341990232467651,-2.379841862421017e-05,0.0,0.0006093512056395,0.0,0.0,511.0648193359375,0.0,0.0,0.0,0.907118022441864,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174562945961952,-2605.250244140625,304.1601867675781,0.5910589098930359,0.1768292337656021,0.1664592772722244,293.4475402832031,297.1499938964844,293.1499938964844,0.098053477704525,-2369.61767578125,304.1801147460937,0.5568529963493347,0.1499694585800171,0.151171401143074,293.2388916015625,297.1499938964844,293.1499938964844,0.4952965080738067,-6334.6201171875,304.1661071777344,0.8639988303184509,0.572762131690979,0.4045577347278595,293.2638854980469,297.1499938964844,293.1499938964844,0.6271147727966309,-10304.0029296875,304.171142578125,0.9210485816001892,0.6902517676353455,0.6578043103218079,293.1773986816406,297.1499938964844,293.1499938964844,0.0367105267941951,-5867.689453125,304.1536865234375,0.4193053543567657,0.0754109248518943,0.375096708536148,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067932128906,291.20733642578125,1.0,0.5084367990493774,0.5720342993736267,0.5720342993736267,1.0,1.0,-2.1067206859588623,0.8273612260818481,1.2793594598770142,0.3427938222885132,0.0,0.0,0.8593889474868774,219.3284454345703,189.0,22.16998672485352,-25552.53125,1318.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074279785156,310.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,33366.0859375,33120.0,0.0,0.0,0.5957443118095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6144071817398071,1.614430546760559,-2.3372520445263945e-05,0.0,0.0006046047783456,0.0,0.0,494.8838195800781,0.0,0.0,0.0,0.8975021839141846,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174562945961952,-2605.250244140625,304.1601867675781,0.5910589098930359,0.1768292337656021,0.1664592772722244,293.4475402832031,297.1499938964844,293.1499938964844,0.098053477704525,-2369.61767578125,304.1801147460937,0.5568529963493347,0.1499694585800171,0.151171401143074,293.2388916015625,297.1499938964844,293.1499938964844,0.4952965080738067,-6334.6201171875,304.1661071777344,0.8639988303184509,0.572762131690979,0.4045577347278595,293.2638854980469,297.1499938964844,293.1499938964844,0.6271147727966309,-10304.0029296875,304.171142578125,0.9210485816001892,0.6902517676353455,0.6578043103218079,293.1773986816406,297.1499938964844,293.1499938964844,0.0367105267941951,-5867.689453125,304.1536865234375,0.4193053543567657,0.0754109248518943,0.375096708536148,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067932128906,291.20733642578125,1.0,0.5084367990493774,0.5720342993736267,0.5720342993736267,1.0,1.0,-2.1067206859588623,0.8273612260818481,1.2793594598770142,0.3427938222885132,0.0,0.0,0.8593889474868774,219.3284454345703,189.0,22.16998672485352,-25552.53125,1318.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074279785156,310.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,33366.0859375,33120.0,0.0,0.0,0.5957443118095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6144071817398071,1.614430546760559,-2.3372520445263945e-05,0.0,0.0006046047783456,0.0,0.0,494.8838195800781,0.0,0.0,0.0,0.8975021839141846,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155923828482627,-2571.725830078125,304.1598815917969,0.5948165655136108,0.1751822829246521,0.1645621508359909,293.4440002441406,297.1499938964844,293.1499938964844,0.0923614725470542,-2258.186767578125,304.1795654296875,0.5525686740875244,0.1431484073400497,0.1442798823118209,293.2376708984375,297.1499938964844,293.1499938964844,0.4917752146720886,-6299.111328125,304.1665954589844,0.8709183931350708,0.5707607865333557,0.4028649032115936,293.2624206542969,297.1499938964844,293.1499938964844,0.6225283741950989,-10244.998046875,304.1717224121094,0.92959725856781,0.6876630187034607,0.6549673676490784,293.1755676269531,297.1499938964844,293.1499938964844,0.0359602868556976,-5804.93603515625,304.1536865234375,0.4230268895626068,0.0750862807035446,0.3716295063495636,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3041076660156,291.22613525390625,1.0,0.4989615976810455,0.5744946002960205,0.5744946002960205,1.0,1.0,-2.0865607261657715,0.8208329677581787,1.2657276391983032,0.3407441973686218,0.0,0.0,0.8480221033096313,208.3910217285156,177.0,24.22640609741211,-25345.33984375,1256.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.263671875,310.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,33410.6640625,32040.0,0.0,0.0,0.5908390879631042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589674711227417,1.5896975994110107,-2.290138763783034e-05,0.0,0.000599626568146,0.0,0.0,475.93695068359375,0.0,0.0,0.0,0.870806872844696,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155923828482627,-2571.725830078125,304.1598815917969,0.5948165655136108,0.1751822829246521,0.1645621508359909,293.4440002441406,297.1499938964844,293.1499938964844,0.0923614725470542,-2258.186767578125,304.1795654296875,0.5525686740875244,0.1431484073400497,0.1442798823118209,293.2376708984375,297.1499938964844,293.1499938964844,0.4917752146720886,-6299.111328125,304.1665954589844,0.8709183931350708,0.5707607865333557,0.4028649032115936,293.2624206542969,297.1499938964844,293.1499938964844,0.6225283741950989,-10244.998046875,304.1717224121094,0.92959725856781,0.6876630187034607,0.6549673676490784,293.1755676269531,297.1499938964844,293.1499938964844,0.0359602868556976,-5804.93603515625,304.1536865234375,0.4230268895626068,0.0750862807035446,0.3716295063495636,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3041076660156,291.22613525390625,1.0,0.4989615976810455,0.5744946002960205,0.5744946002960205,1.0,1.0,-2.0865607261657715,0.8208329677581787,1.2657276391983032,0.3407441973686218,0.0,0.0,0.8480221033096313,208.3910217285156,177.0,24.22640609741211,-25345.33984375,1256.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.263671875,310.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,33410.6640625,32040.0,0.0,0.0,0.5908390879631042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589674711227417,1.5896975994110107,-2.290138763783034e-05,0.0,0.000599626568146,0.0,0.0,475.93695068359375,0.0,0.0,0.0,0.870806872844696,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.114090159535408,-2545.060302734375,304.1591186523437,0.5992655158042908,0.1736634373664856,0.1627679765224456,293.4401550292969,297.1499938964844,293.1499938964844,0.0869978740811348,-2153.39501953125,304.1786804199219,0.5486202836036682,0.1364755630493164,0.137511670589447,293.2362670898437,297.1499938964844,293.1499938964844,0.489408403635025,-6276.10205078125,304.1650695800781,0.8788016438484192,0.5688208341598511,0.4011993408203125,293.2607727050781,297.1499938964844,293.1499938964844,0.6193745732307434,-10205.9736328125,304.1698303222656,0.9391910433769226,0.6851484775543213,0.652176558971405,293.1737365722656,297.1499938964844,293.1499938964844,0.0353661254048347,-5756.63623046875,304.1534729003906,0.427550345659256,0.0748102068901062,0.3683230876922607,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.2182006835937,1.0,0.4891423285007477,0.5769593119621277,0.5769593119621277,1.0,1.0,-2.0669538974761963,0.8144912123680115,1.2524627447128296,0.3387668430805206,0.0,0.0,0.8398010730743408,197.1135406494141,165.0,4.9601569175720215,-25071.224609375,1195.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3455810546875,310.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,32386.84765625,32040.0,0.0,0.0,0.5854028463363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5436915159225464,1.5437133312225342,-2.179491457354743e-05,0.0,0.0005941094714216,0.0,0.0,438.6069946289063,0.0,0.0,0.0,0.8620830774307251,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.114090159535408,-2545.060302734375,304.1591186523437,0.5992655158042908,0.1736634373664856,0.1627679765224456,293.4401550292969,297.1499938964844,293.1499938964844,0.0869978740811348,-2153.39501953125,304.1786804199219,0.5486202836036682,0.1364755630493164,0.137511670589447,293.2362670898437,297.1499938964844,293.1499938964844,0.489408403635025,-6276.10205078125,304.1650695800781,0.8788016438484192,0.5688208341598511,0.4011993408203125,293.2607727050781,297.1499938964844,293.1499938964844,0.6193745732307434,-10205.9736328125,304.1698303222656,0.9391910433769226,0.6851484775543213,0.652176558971405,293.1737365722656,297.1499938964844,293.1499938964844,0.0353661254048347,-5756.63623046875,304.1534729003906,0.427550345659256,0.0748102068901062,0.3683230876922607,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.2182006835937,1.0,0.4891423285007477,0.5769593119621277,0.5769593119621277,1.0,1.0,-2.0669538974761963,0.8144912123680115,1.2524627447128296,0.3387668430805206,0.0,0.0,0.8398010730743408,197.1135406494141,165.0,4.9601569175720215,-25071.224609375,1195.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3455810546875,310.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,32386.84765625,32040.0,0.0,0.0,0.5854028463363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5436915159225464,1.5437133312225342,-2.179491457354743e-05,0.0,0.0005941094714216,0.0,0.0,438.6069946289063,0.0,0.0,0.0,0.8620830774307251,4.0,0.0,1.0
555180,293.2400207519531,297.1499938964844,293.1499938964844,0.112494021654129,-2516.270751953125,304.15875244140625,0.6043602228164673,0.1722628027200698,0.1610747575759887,293.4360656738281,297.1499938964844,293.1499938964844,0.0815813094377517,-2047.6539306640625,304.1781311035156,0.5449921488761902,0.1299562752246856,0.1308807730674743,293.23492431640625,297.1499938964844,293.1499938964844,0.4863059222698211,-6244.87744140625,304.16522216796875,0.8876450061798096,0.5669068694114685,0.3995544016361236,293.2591857910156,297.1499938964844,293.1499938964844,0.6153224110603333,-10153.9404296875,304.16998291015625,0.9495893120765686,0.6826662421226501,0.6494222283363342,293.17193603515625,297.1499938964844,293.1499938964844,0.0347161032259464,-5702.27490234375,304.15338134765625,0.4329541027545929,0.0745750293135643,0.3651719987392425,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2984313964844,291.2295837402344,1.0,0.4790627062320709,0.579429030418396,0.579429030418396,1.0,1.0,-2.04788875579834,0.8083321452140808,1.2395566701889038,0.3368630111217499,0.0,0.0,0.8284450173377991,185.65635681152344,153.0,11.830952644348145,-24866.5390625,1135.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41766357421875,310.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,32360.2578125,32040.0,0.0,0.0,0.5797513127326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5160549879074097,1.5160763263702393,-2.1275407561915927e-05,0.0,0.0005883738631382,0.0,0.0,418.9581604003906,0.0,0.0,0.0,0.8490291833877563,4.0,0.0,1.0
555240,293.2400207519531,297.1499938964844,293.1499938964844,0.112494021654129,-2516.270751953125,304.15875244140625,0.6043602228164673,0.1722628027200698,0.1610747575759887,293.4360656738281,297.1499938964844,293.1499938964844,0.0815813094377517,-2047.6539306640625,304.1781311035156,0.5449921488761902,0.1299562752246856,0.1308807730674743,293.23492431640625,297.1499938964844,293.1499938964844,0.4863059222698211,-6244.87744140625,304.16522216796875,0.8876450061798096,0.5669068694114685,0.3995544016361236,293.2591857910156,297.1499938964844,293.1499938964844,0.6153224110603333,-10153.9404296875,304.16998291015625,0.9495893120765686,0.6826662421226501,0.6494222283363342,293.17193603515625,297.1499938964844,293.1499938964844,0.0347161032259464,-5702.27490234375,304.15338134765625,0.4329541027545929,0.0745750293135643,0.3651719987392425,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746520996094,293.2984313964844,291.2295837402344,1.0,0.4790627062320709,0.579429030418396,0.579429030418396,1.0,1.0,-2.04788875579834,0.8083321452140808,1.2395566701889038,0.3368630111217499,0.0,0.0,0.8284450173377991,185.65635681152344,153.0,11.830952644348145,-24866.5390625,1135.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41766357421875,310.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,32360.2578125,32040.0,0.0,0.0,0.5797513127326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5160549879074097,1.5160763263702393,-2.1275407561915927e-05,0.0,0.0005883738631382,0.0,0.0,418.9581604003906,0.0,0.0,0.0,0.8490291833877563,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117482259869575,-2502.8193359375,304.15850830078125,0.6071431040763855,0.1716052293777465,0.160265177488327,293.4339599609375,297.1499938964844,293.1499938964844,0.0789107978343963,-1995.8841552734373,304.1778869628906,0.5432896018028259,0.1267466843128204,0.1276129782199859,293.2342834472656,297.1499938964844,293.1499938964844,0.4848367273807525,-6230.15087890625,304.1651306152344,0.8924339413642883,0.5659592747688293,0.3987360298633575,293.2583923339844,297.1499938964844,293.1499938964844,0.6133983731269836,-10129.3427734375,304.1698303222656,0.9550139307975768,0.6814364790916443,0.6480520963668823,293.1710510253906,297.1499938964844,293.1499938964844,0.0344105698168277,-5676.7568359375,304.1533203125,0.4360204041004181,0.0744704976677894,0.3636499047279358,291.23309326171875,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969970703125,291.2333984375,1.0,0.4739383459091186,0.580666720867157,0.580666720867157,1.0,1.0,-2.0385358333587646,0.8053120374679565,1.2332236766815186,0.3359347283840179,0.0,0.0,0.8224992752075195,179.89230346679688,153.0,10.980669021606444,-24757.759765625,1105.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44989013671875,310.5087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32370.42578125,30960.0,0.0,0.0,0.5768604874610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5012391805648804,1.5012601613998413,-2.100624260492623e-05,0.0,0.0005854400224052,0.0,0.0,408.7629699707031,0.0,0.0,0.0,0.827110230922699,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1112086176872253,-2493.41796875,304.1579284667969,0.6100844740867615,0.1709759980440139,0.1594799757003784,293.43182373046875,297.1499938964844,293.1499938964844,0.0763837322592735,-1947.481201171875,304.1773986816406,0.5416615605354309,0.1235697045922279,0.124374583363533,293.23358154296875,297.1499938964844,293.1499938964844,0.484161227941513,-6224.12353515625,304.16357421875,0.8974816203117371,0.5650263428688049,0.3979235887527466,293.257568359375,297.1499938964844,293.1499938964844,0.6124560832977295,-10118.6240234375,304.1679077148437,0.9605563879013062,0.680225133895874,0.6466920375823975,293.170166015625,297.1499938964844,293.1499938964844,0.0341972522437572,-5660.15869140625,304.1531066894531,0.4393543899059295,0.0743739157915115,0.3621606528759002,291.21856689453125,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955627441406,291.21697998046875,1.0,0.4687623381614685,0.5819053649902344,0.5819053649902344,1.0,1.0,-2.0293056964874268,0.8023326992988586,1.226973056793213,0.3350222706794739,0.0,0.0,0.8192316889762878,174.1136932373047,141.0,-15.50283908843994,-24575.5078125,1076.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4921264648437,310.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,31481.244140625,30960.0,0.0,0.0,0.5737972259521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4678664207458496,1.4678865671157837,-2.02034498215653e-05,0.0,0.0005823312676511,0.0,0.0,383.7106323242188,0.0,0.0,0.0,0.8245479464530945,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1099018976092338,-2469.87939453125,304.157470703125,0.616347074508667,0.1697995066642761,0.1579833626747131,293.42742919921875,297.1499938964844,293.1499938964844,0.0711336806416511,-1847.455078125,304.1770324707031,0.5386645197868347,0.1173201277852058,0.1179923489689827,293.23223876953125,297.1499938964844,293.1499938964844,0.4816377162933349,-6198.85205078125,304.1632995605469,0.9086029529571532,0.5631864070892334,0.3963243663311004,293.25592041015625,297.1499938964844,293.1499938964844,0.6091420650482178,-10076.2607421875,304.16754150390625,0.9718961119651794,0.6778367161750793,0.6440170407295227,293.1684875488281,297.1499938964844,293.1499938964844,0.0336528941988945,-5614.94580078125,304.1529846191406,0.4469185173511505,0.0742033123970031,0.3592788577079773,291.21795654296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2181701660156,1.0,0.4582608044147491,0.584384560585022,0.584384560585022,1.0,1.0,-2.0112497806549072,0.7965105772018433,1.2147390842437744,0.3332533240318298,0.0,0.0,0.8104944229125977,162.52972412109375,129.0,-1.364694356918335,-24383.19140625,1018.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56396484375,310.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,31258.08984375,30960.0,0.0,0.0,0.5675575137138367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442759394645691,1.4427790641784668,-1.970922312466428e-05,0.0,0.0005759986815974,0.0,0.0,366.8538208007813,0.0,0.0,0.0,0.8125406503677368,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1099018976092338,-2469.87939453125,304.157470703125,0.616347074508667,0.1697995066642761,0.1579833626747131,293.42742919921875,297.1499938964844,293.1499938964844,0.0711336806416511,-1847.455078125,304.1770324707031,0.5386645197868347,0.1173201277852058,0.1179923489689827,293.23223876953125,297.1499938964844,293.1499938964844,0.4816377162933349,-6198.85205078125,304.1632995605469,0.9086029529571532,0.5631864070892334,0.3963243663311004,293.25592041015625,297.1499938964844,293.1499938964844,0.6091420650482178,-10076.2607421875,304.16754150390625,0.9718961119651794,0.6778367161750793,0.6440170407295227,293.1684875488281,297.1499938964844,293.1499938964844,0.0336528941988945,-5614.94580078125,304.1529846191406,0.4469185173511505,0.0742033123970031,0.3592788577079773,291.21795654296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2181701660156,1.0,0.4582608044147491,0.584384560585022,0.584384560585022,1.0,1.0,-2.0112497806549072,0.7965105772018433,1.2147390842437744,0.3332533240318298,0.0,0.0,0.8104944229125977,162.52972412109375,129.0,-1.364694356918335,-24383.19140625,1018.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56396484375,310.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,31258.08984375,30960.0,0.0,0.0,0.5675575137138367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442759394645691,1.4427790641784668,-1.970922312466428e-05,0.0,0.0005759986815974,0.0,0.0,366.8538208007813,0.0,0.0,0.0,0.8125406503677368,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091417223215103,-2456.12939453125,304.1572265625,0.6203160285949707,0.1691445708274841,0.1571309715509414,293.4246826171875,297.1499938964844,293.1499938964844,0.067984715104103,-1788.2506103515625,304.1768493652344,0.5370610356330872,0.1136451438069343,0.1142300963401794,293.2314758300781,297.1499938964844,293.1499938964844,0.4800545275211334,-6182.919921875,304.16326904296875,0.9163877367973328,0.5620854496955872,0.3953672349452972,293.2550048828125,297.1499938964844,293.1499938964844,0.60707026720047,-10049.63671875,304.16748046875,0.9787693619728088,0.6764078736305237,0.6424168348312378,293.16754150390625,297.1499938964844,293.1499938964844,0.0333302579820156,-5587.94921875,304.1529235839844,0.4520925283432007,0.0741139650344848,0.3576081395149231,291.2200012207031,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.291015625,291.2200622558594,1.0,0.4518637657165527,0.5858754515647888,0.5858754515647888,1.0,1.0,-2.000630140304565,0.7930874824523926,1.2075426578521729,0.3322203457355499,0.0,0.0,0.8046945333480835,155.57496643066406,129.0,1.2614493370056152,-24258.728515625,984.7578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5954284667969,310.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,31248.623046875,30960.0,0.0,0.0,0.5638092160224915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4273154735565186,1.427334904670715,-1.9437917217146605e-05,0.0,0.0005721946945413,0.0,0.0,357.1183166503906,0.0,0.0,0.0,0.8053653240203857,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086590811610221,-2447.403564453125,304.15704345703125,0.6230857372283936,0.1687285453081131,0.1565810590982437,293.4227905273437,297.1499938964844,293.1499938964844,0.0658972263336181,-1749.3919677734375,304.1767578125,0.5360905528068542,0.1112314984202385,0.1117532551288604,293.2309875488281,297.1499938964844,293.1499938964844,0.4790355861186981,-6172.6904296875,304.1632080078125,0.9220287203788756,0.5613555908203125,0.3947311639785766,293.25439453125,297.1499938964844,293.1499938964844,0.6057348251342773,-10032.5166015625,304.1673583984375,0.9833505749702454,0.6754603981971741,0.6413534879684448,293.1669006347656,297.1499938964844,293.1499938964844,0.0331232845783233,-5570.64794921875,304.1528625488281,0.4558348059654236,0.0740593373775482,0.3565163612365722,291.2205505371094,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898864746094,291.2204895019531,1.0,0.4475595355033874,0.5868699550628662,0.5868699550628662,1.0,1.0,-1.993643283843994,0.7908358573913574,1.2028074264526367,0.3315437734127044,0.0,0.0,0.8008739948272705,150.93911743164062,117.0,1.214346408843994,-24173.470703125,962.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61260986328125,310.5357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,31246.431640625,29880.0,0.0,0.0,0.5613109469413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4170198440551758,1.417039155960083,-1.925959440995939e-05,0.0,0.0005696592270396,0.0,0.0,350.744384765625,0.0,0.0,0.0,0.785602867603302,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077425330877304,-2431.250244140625,304.15625,0.6306241750717163,0.1677628308534622,0.1552722752094268,293.41766357421875,297.1499938964844,293.1499938964844,0.0608793720602989,-1657.6522216796875,304.1762084960937,0.5341387987136841,0.1053574681282043,0.1057035401463508,293.22967529296875,297.1499938964844,293.1499938964844,0.477544218301773,-6158.55712890625,304.161376953125,0.9374793171882628,0.5595674514770508,0.3931612372398376,293.2528076171875,297.1499938964844,293.1499938964844,0.6037116646766663,-10008.037109375,304.1650695800781,0.9947085976600648,0.6731387972831726,0.6387301683425903,293.1653747558594,297.1499938964844,293.1499938964844,0.0327282808721065,-5539.2421875,304.152587890625,0.4661915600299835,0.0739409923553466,0.3538647890090942,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.28692626953125,291.1968078613281,1.0,0.4366593360900879,0.5893512964248657,0.5893512964248657,1.0,1.0,-1.976586103439331,0.7853459715843201,1.1912401914596558,0.3299078345298767,0.0,0.0,0.7965752482414246,139.3487091064453,105.0,-15.779189109802246,-23906.556640625,907.5408935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66717529296875,310.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,30143.900390625,29880.0,0.0,0.0,0.5547996759414673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377602219581604,1.3776205778121948,-1.8341328541282564e-05,0.0,0.0005630511441268,0.0,0.0,324.00799560546875,0.0,0.0,0.0,0.7800085544586182,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077425330877304,-2431.250244140625,304.15625,0.6306241750717163,0.1677628308534622,0.1552722752094268,293.41766357421875,297.1499938964844,293.1499938964844,0.0608793720602989,-1657.6522216796875,304.1762084960937,0.5341387987136841,0.1053574681282043,0.1057035401463508,293.22967529296875,297.1499938964844,293.1499938964844,0.477544218301773,-6158.55712890625,304.161376953125,0.9374793171882628,0.5595674514770508,0.3931612372398376,293.2528076171875,297.1499938964844,293.1499938964844,0.6037116646766663,-10008.037109375,304.1650695800781,0.9947085976600648,0.6731387972831726,0.6387301683425903,293.1653747558594,297.1499938964844,293.1499938964844,0.0327282808721065,-5539.2421875,304.152587890625,0.4661915600299835,0.0739409923553466,0.3538647890090942,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.28692626953125,291.1968078613281,1.0,0.4366593360900879,0.5893512964248657,0.5893512964248657,1.0,1.0,-1.976586103439331,0.7853459715843201,1.1912401914596558,0.3299078345298767,0.0,0.0,0.7965752482414246,139.3487091064453,105.0,-15.779189109802246,-23906.556640625,907.5408935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66717529296875,310.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,30143.900390625,29880.0,0.0,0.0,0.5547996759414673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377602219581604,1.3776205778121948,-1.8341328541282564e-05,0.0,0.0005630511441268,0.0,0.0,324.00799560546875,0.0,0.0,0.0,0.7800085544586182,4.0,0.0,1.0
555780,293.21612548828125,297.1499938964844,293.1499938964844,0.1066434606909751,-2411.12060546875,304.156005859375,0.637941300868988,0.1669290363788604,0.1541309207677841,293.4122009277344,297.1499938964844,293.1499938964844,0.0557521246373653,-1565.335693359375,304.176025390625,0.5314512848854065,0.0996836572885513,0.099909670650959,293.2283630371094,297.1499938964844,293.1499938964844,0.4747521877288818,-6129.9228515625,304.16229248046875,0.9517656564712524,0.5578162670135498,0.3916642069816589,293.24578857421875,297.1499938964844,293.1499938964844,0.5886536240577698,-9797.54296875,304.18670654296875,0.9990000128746032,0.6719147562980652,0.6247902512550354,293.1636962890625,297.1499938964844,293.1499938964844,0.0322772152721881,-5500.599609375,304.1524658203125,0.4747485518455505,0.0738897025585174,0.3517220914363861,291.2076416015625,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.209716796875,1.0,0.4250750541687011,0.5923398733139038,0.5923398733139038,1.0,1.0,-1.947189211845398,0.7746313810348511,1.1725578308105469,0.3260608613491058,0.0,0.0,0.7885072231292725,129.03775024414062,108.0,14.466450691223145,-23625.470703125,847.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6992492675781,310.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,30109.87890625,29880.0,0.0,0.0,0.5483470559120178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584963083267212,1.3585143089294434,-1.801618964236696e-05,0.0,0.0005565025494433,0.0,0.0,312.9306030273437,0.0,0.0,0.0,0.7709967494010925,4.0,0.0,1.0
555840,293.21612548828125,297.1499938964844,293.1499938964844,0.1066434606909751,-2411.12060546875,304.156005859375,0.637941300868988,0.1669290363788604,0.1541309207677841,293.4122009277344,297.1499938964844,293.1499938964844,0.0557521246373653,-1565.335693359375,304.176025390625,0.5314512848854065,0.0996836572885513,0.099909670650959,293.2283630371094,297.1499938964844,293.1499938964844,0.4747521877288818,-6129.9228515625,304.16229248046875,0.9517656564712524,0.5578162670135498,0.3916642069816589,293.24578857421875,297.1499938964844,293.1499938964844,0.5886536240577698,-9797.54296875,304.18670654296875,0.9990000128746032,0.6719147562980652,0.6247902512550354,293.1636962890625,297.1499938964844,293.1499938964844,0.0322772152721881,-5500.599609375,304.1524658203125,0.4747485518455505,0.0738897025585174,0.3517220914363861,291.2076416015625,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.209716796875,1.0,0.4250750541687011,0.5923398733139038,0.5923398733139038,1.0,1.0,-1.947189211845398,0.7746313810348511,1.1725578308105469,0.3260608613491058,0.0,0.0,0.7885072231292725,129.03775024414062,108.0,14.466450691223145,-23625.470703125,847.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6992492675781,310.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,30109.87890625,29880.0,0.0,0.0,0.5483470559120178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584963083267212,1.3585143089294434,-1.801618964236696e-05,0.0,0.0005565025494433,0.0,0.0,312.9306030273437,0.0,0.0,0.0,0.7709967494010925,4.0,0.0,1.0
