time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060767099261283,-2400.54443359375,304.15594482421875,0.6401761174201965,0.1665162444114685,0.1536641120910644,293.4096069335937,297.1499938964844,293.1499938964844,0.0531966350972652,-1519.8836669921875,304.1759338378906,0.5284218788146973,0.0968708172440528,0.0971409380435943,293.2279357910156,297.1499938964844,293.1499938964844,0.472953736782074,-6111.236328125,304.163330078125,0.955981433391571,0.5569081902503967,0.3909696638584137,293.23388671875,297.1499938964844,293.1499938964844,0.5783984065055847,-9656.658203125,304.1985168457031,0.9990000128746032,0.6730348467826843,0.6161054372787476,293.16290283203125,297.1499938964844,293.1499938964844,0.0320938155055046,-5484.017578125,304.15234375,0.4772325158119201,0.073873221874237,0.3511418998241424,291.2253723144531,291.1499938964844,257.85369873046875,256.59454345703125,279.1792907714844,293.277587890625,291.2269287109375,1.0,0.4209496974945068,0.5938563942909241,0.5938563942909241,1.0,1.0,-1.9313092231750488,0.7687921524047852,1.1625170707702637,0.3237185180187225,0.0,0.0,0.781676709651947,125.77129364013672,108.0,27.40205383300781,-23460.8125,822.6431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72412109375,310.55328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,30187.998046875,28800.0,0.0,0.0,0.5449758172035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3442261219024658,1.3442438840866089,-1.7799651686800644e-05,0.0,0.0005530811613425,0.0,0.0,305.1215515136719,0.0,0.0,0.0,0.7493601441383362,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057799309492111,-2395.38427734375,304.1553955078125,0.6416844129562378,0.1660918593406677,0.1532101184129715,293.4072265625,297.1499938964844,293.1499938964844,0.0508065596222877,-1478.1439208984375,304.1755676269531,0.5245396494865417,0.0940540432929992,0.0943958312273025,293.2276306152344,297.1499938964844,293.1499938964844,0.4722732901573181,-6104.95703125,304.162109375,0.9588702917099,0.5559825301170349,0.3902737498283386,293.220703125,297.1499938964844,293.1499938964844,0.5717516541481018,-9568.11328125,304.20166015625,0.9990000128746032,0.6745615005493164,0.6097973585128784,293.1622009277344,297.1499938964844,293.1499938964844,0.0320484898984432,-5481.033203125,304.1520080566406,0.4789634943008423,0.0738490968942642,0.3506622612476349,291.2158203125,291.1499938964844,257.88397216796875,256.619384765625,279.178955078125,293.2726745605469,291.2142639160156,1.0,0.4176669418811798,0.5952808260917664,0.5952808260917664,1.0,1.0,-1.9184777736663816,0.7642002701759338,1.1542775630950928,0.3220194578170776,0.0,0.0,0.7780325412750244,123.39737701416016,111.0,-3.253702402114868,-23232.51171875,804.0293579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.765380859375,310.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,29330.953125,28800.0,0.0,0.0,0.5413755774497986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3098198175430298,1.3098368644714355,-1.7051313989213668e-05,0.0,0.0005494273500517,0.0,0.0,284.0816955566406,0.0,0.0,0.0,0.7464463710784912,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050277352333068,-2381.7099609375,304.15484619140625,0.6432144045829773,0.1652506440877914,0.1523575037717819,293.4027709960937,297.1499938964844,293.1499938964844,0.0459011755883693,-1393.1134033203125,304.1752319335937,0.5151376128196716,0.0884389728307724,0.08897715061903,293.22711181640625,297.1499938964844,293.1499938964844,0.4700822532176971,-6082.92333984375,304.1617431640625,0.9620380997657776,0.5541164875030518,0.3889155685901642,293.1966552734375,297.1499938964844,293.1499938964844,0.5620800852775574,-9442.8359375,304.2003173828125,0.9990000128746032,0.6776579022407532,0.6019445657730103,293.1610412597656,297.1499938964844,293.1499938964844,0.0318980999290943,-5468.34765625,304.1515808105469,0.480995774269104,0.073774017393589,0.3498977124691009,291.2164001464844,291.1499938964844,257.9439392089844,256.6684265136719,279.17724609375,293.2647399902344,291.2164001464844,1.0,0.4131501913070678,0.5979247689247131,0.5979247689247131,1.0,1.0,-1.8989633321762085,0.7575533986091614,1.141409993171692,0.3197985291481018,0.0,0.0,0.7693662047386169,120.39270782470705,114.0,2.086827039718628,-23012.978515625,778.0847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8368225097656,310.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,29105.056640625,28800.0,0.0,0.0,0.5340447425842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835983037948608,1.283614993095398,-1.6587280697422102e-05,0.0,0.000541987537872,0.0,0.0,269.8244323730469,0.0,0.0,0.0,0.7340987324714661,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050277352333068,-2381.7099609375,304.15484619140625,0.6432144045829773,0.1652506440877914,0.1523575037717819,293.4027709960937,297.1499938964844,293.1499938964844,0.0459011755883693,-1393.1134033203125,304.1752319335937,0.5151376128196716,0.0884389728307724,0.08897715061903,293.22711181640625,297.1499938964844,293.1499938964844,0.4700822532176971,-6082.92333984375,304.1617431640625,0.9620380997657776,0.5541164875030518,0.3889155685901642,293.1966552734375,297.1499938964844,293.1499938964844,0.5620800852775574,-9442.8359375,304.2003173828125,0.9990000128746032,0.6776579022407532,0.6019445657730103,293.1610412597656,297.1499938964844,293.1499938964844,0.0318980999290943,-5468.34765625,304.1515808105469,0.480995774269104,0.073774017393589,0.3498977124691009,291.2164001464844,291.1499938964844,257.9439392089844,256.6684265136719,279.17724609375,293.2647399902344,291.2164001464844,1.0,0.4131501913070678,0.5979247689247131,0.5979247689247131,1.0,1.0,-1.8989633321762085,0.7575533986091614,1.141409993171692,0.3197985291481018,0.0,0.0,0.7693662047386169,120.39270782470705,114.0,2.086827039718628,-23012.978515625,778.0847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8368225097656,310.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,29105.056640625,28800.0,0.0,0.0,0.5340447425842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835983037948608,1.283614993095398,-1.6587280697422102e-05,0.0,0.000541987537872,0.0,0.0,269.8244323730469,0.0,0.0,0.0,0.7340987324714661,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044217571616172,-2370.828369140625,304.1542358398437,0.6431987881660461,0.1644413769245147,0.15158711373806,293.3986511230469,297.1499938964844,293.1499938964844,0.0410770997405052,-1310.501220703125,304.17486572265625,0.5043193697929382,0.082870028913021,0.083658292889595,293.2268371582031,297.1499938964844,293.1499938964844,0.468257337808609,-6064.8681640625,304.1608581542969,0.9625526666641236,0.5522208213806152,0.3875800371170044,293.18017578125,297.1499938964844,293.1499938964844,0.5578191876411438,-9393.6669921875,304.19049072265625,0.9990000128746032,0.679833173751831,0.5989457368850708,293.16033935546875,297.1499938964844,293.1499938964844,0.0317930653691291,-5460.02783203125,304.1512451171875,0.481544554233551,0.0736380741000175,0.3491869270801544,291.2098388671875,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.259765625,291.2089538574219,1.0,0.4107009172439575,0.6003475189208984,0.6003475189208984,1.0,1.0,-1.8855897188186648,0.7534303665161133,1.1321593523025513,0.3187377750873565,0.0,0.0,0.7616790533065796,119.11807250976562,117.0,-8.737159729003906,-22820.83984375,763.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86968994140625,310.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,29050.28515625,27720.0,0.0,0.0,0.5268892645835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2595642805099487,1.2595804929733276,-1.6203728591790423e-05,0.0,0.0005347256083041,0.0,0.0,257.5962829589844,0.0,0.0,0.0,0.7081989645957947,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044217571616172,-2370.828369140625,304.1542358398437,0.6431987881660461,0.1644413769245147,0.15158711373806,293.3986511230469,297.1499938964844,293.1499938964844,0.0410770997405052,-1310.501220703125,304.17486572265625,0.5043193697929382,0.082870028913021,0.083658292889595,293.2268371582031,297.1499938964844,293.1499938964844,0.468257337808609,-6064.8681640625,304.1608581542969,0.9625526666641236,0.5522208213806152,0.3875800371170044,293.18017578125,297.1499938964844,293.1499938964844,0.5578191876411438,-9393.6669921875,304.19049072265625,0.9990000128746032,0.679833173751831,0.5989457368850708,293.16033935546875,297.1499938964844,293.1499938964844,0.0317930653691291,-5460.02783203125,304.1512451171875,0.481544554233551,0.0736380741000175,0.3491869270801544,291.2098388671875,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.259765625,291.2089538574219,1.0,0.4107009172439575,0.6003475189208984,0.6003475189208984,1.0,1.0,-1.8855897188186648,0.7534303665161133,1.1321593523025513,0.3187377750873565,0.0,0.0,0.7616790533065796,119.11807250976562,117.0,-8.737159729003906,-22820.83984375,763.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86968994140625,310.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,29050.28515625,27720.0,0.0,0.0,0.5268892645835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2595642805099487,1.2595804929733276,-1.6203728591790423e-05,0.0,0.0005347256083041,0.0,0.0,257.5962829589844,0.0,0.0,0.0,0.7081989645957947,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041901037096977,-2367.348388671875,304.1532592773437,0.6420857310295105,0.1636791378259658,0.1508978307247162,293.3947448730469,297.1499938964844,293.1499938964844,0.0364995039999485,-1232.5765380859375,304.1742248535156,0.4926739931106567,0.0773652195930481,0.0784394666552543,293.2265319824219,297.1499938964844,293.1499938964844,0.4678637981414795,-6062.30615234375,304.15802001953125,0.9611676335334778,0.550334095954895,0.3862771093845367,293.1724853515625,297.1499938964844,293.1499938964844,0.5590180158615112,-9419.796875,304.1750793457031,0.9990000128746032,0.6806501150131226,0.5994290709495544,293.1600646972656,297.1499938964844,293.1499938964844,0.0318095237016677,-5464.27734375,304.1508178710937,0.4809580743312835,0.0734308660030365,0.3483650088310241,291.1688232421875,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567138671875,291.1679382324219,1.0,0.4097258746623993,0.6025826930999756,0.6025826930999756,1.0,1.0,-1.8765218257904053,0.7510535717010498,1.1254682540893557,0.3184611201286316,0.0,0.0,0.7622342705726624,119.0633544921875,120.0,-35.144081115722656,-22615.955078125,755.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8810119628906,310.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,27862.2421875,27720.0,0.0,0.0,0.5198565721511841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23019540309906,1.2302109003067017,-1.5491023077629507e-05,0.0,0.0005275883013382,0.0,0.0,240.3746337890625,0.0,0.0,0.0,0.7071836590766907,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041901037096977,-2367.348388671875,304.1532592773437,0.6420857310295105,0.1636791378259658,0.1508978307247162,293.3947448730469,297.1499938964844,293.1499938964844,0.0364995039999485,-1232.5765380859375,304.1742248535156,0.4926739931106567,0.0773652195930481,0.0784394666552543,293.2265319824219,297.1499938964844,293.1499938964844,0.4678637981414795,-6062.30615234375,304.15802001953125,0.9611676335334778,0.550334095954895,0.3862771093845367,293.1724853515625,297.1499938964844,293.1499938964844,0.5590180158615112,-9419.796875,304.1750793457031,0.9990000128746032,0.6806501150131226,0.5994290709495544,293.1600646972656,297.1499938964844,293.1499938964844,0.0318095237016677,-5464.27734375,304.1508178710937,0.4809580743312835,0.0734308660030365,0.3483650088310241,291.1688232421875,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567138671875,291.1679382324219,1.0,0.4097258746623993,0.6025826930999756,0.6025826930999756,1.0,1.0,-1.8765218257904053,0.7510535717010498,1.1254682540893557,0.3184611201286316,0.0,0.0,0.7622342705726624,119.0633544921875,120.0,-35.144081115722656,-22615.955078125,755.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8810119628906,310.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,27862.2421875,27720.0,0.0,0.0,0.5198565721511841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23019540309906,1.2302109003067017,-1.5491023077629507e-05,0.0,0.0005275883013382,0.0,0.0,240.3746337890625,0.0,0.0,0.0,0.7071836590766907,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037843525409698,-2360.18994140625,304.15283203125,0.640224814414978,0.162967175245285,0.1502833515405655,293.3908996582031,297.1499938964844,293.1499938964844,0.0319523327052593,-1153.4149169921875,304.1737060546875,0.4797368943691253,0.0719428211450576,0.0733253732323646,293.2264404296875,297.1499938964844,293.1499938964844,0.4664702713489532,-6048.41162109375,304.1576538085937,0.9583806991577148,0.548416256904602,0.3849852085113525,293.17364501953125,297.1499938964844,293.1499938964844,0.5619502067565918,-9467.2001953125,304.1618347167969,0.9990000128746032,0.6798631548881531,0.6024072766304016,293.1601257324219,297.1499938964844,293.1499938964844,0.0316911190748214,-5455.228515625,304.1507263183594,0.479513019323349,0.0731641203165054,0.3474132716655731,291.1548767089844,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2550354003906,291.1537170410156,1.0,0.4098066091537475,0.6046658158302307,0.6046658158302307,1.0,1.0,-1.870523452758789,0.7499080300331116,1.1206154823303225,0.3187256753444671,0.0,0.0,0.7624531984329224,119.8825454711914,123.0,-25.733549118041992,-22523.599609375,753.391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82244873046875,310.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,27743.966796875,27720.0,0.0,0.0,0.5136139392852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2275148630142212,1.2275303602218628,-1.542426980449818e-05,0.0,0.0005212528631091,0.0,0.0,238.81434631347656,0.0,0.0,0.0,0.7058167457580566,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037843525409698,-2360.18994140625,304.15283203125,0.640224814414978,0.162967175245285,0.1502833515405655,293.3908996582031,297.1499938964844,293.1499938964844,0.0319523327052593,-1153.4149169921875,304.1737060546875,0.4797368943691253,0.0719428211450576,0.0733253732323646,293.2264404296875,297.1499938964844,293.1499938964844,0.4664702713489532,-6048.41162109375,304.1576538085937,0.9583806991577148,0.548416256904602,0.3849852085113525,293.17364501953125,297.1499938964844,293.1499938964844,0.5619502067565918,-9467.2001953125,304.1618347167969,0.9990000128746032,0.6798631548881531,0.6024072766304016,293.1601257324219,297.1499938964844,293.1499938964844,0.0316911190748214,-5455.228515625,304.1507263183594,0.479513019323349,0.0731641203165054,0.3474132716655731,291.1548767089844,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2550354003906,291.1537170410156,1.0,0.4098066091537475,0.6046658158302307,0.6046658158302307,1.0,1.0,-1.870523452758789,0.7499080300331116,1.1206154823303225,0.3187256753444671,0.0,0.0,0.7624531984329224,119.8825454711914,123.0,-25.733549118041992,-22523.599609375,753.391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82244873046875,310.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,27743.966796875,27720.0,0.0,0.0,0.5136139392852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2275148630142212,1.2275303602218628,-1.542426980449818e-05,0.0,0.0005212528631091,0.0,0.0,238.81434631347656,0.0,0.0,0.0,0.7058167457580566,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036208122968673,-2357.359375,304.1526184082031,0.6391012072563171,0.1626316308975219,0.1500024646520614,293.38897705078125,297.1499938964844,293.1499938964844,0.0297901816666126,-1114.67822265625,304.17333984375,0.4719551801681518,0.0692692175507545,0.0708108395338058,293.2264404296875,297.1499938964844,293.1499938964844,0.4658484160900116,-6042.265625,304.1573791503906,0.956578493118286,0.5474480986595154,0.3843374252319336,293.1771850585937,297.1499938964844,293.1499938964844,0.5643693804740906,-9503.3525390625,304.1553039550781,0.9990000128746032,0.678864598274231,0.6045956015586853,293.1602478027344,297.1499938964844,293.1499938964844,0.0316303670406341,-5450.6943359375,304.1507263183594,0.4785297513008117,0.073010616004467,0.3468864560127258,291.1459655761719,291.1499938964844,258.14666748046875,256.8334655761719,279.1709899902344,293.2547302246094,291.1447448730469,1.0,0.41014564037323,0.6056638956069946,0.6056638956069946,1.0,1.0,-1.8683834075927728,0.7496790289878845,1.118704319000244,0.3190073370933532,0.0,0.0,0.7636170387268066,120.5397491455078,123.0,-25.545351028442383,-22481.5859375,753.7683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7693176269531,310.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,27701.087890625,26640.0,0.0,0.0,0.5108523368835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2287474870681765,1.2287628650665283,-1.5432957297889516e-05,0.0,0.0005184501642361,0.0,0.0,239.2860565185547,0.0,0.0,0.0,0.6913719177246094,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036576181650161,-2358.56689453125,304.1520690917969,0.6378878355026245,0.1623108088970184,0.1497385948896408,293.38702392578125,297.1499938964844,293.1499938964844,0.0273907668888568,-1074.081298828125,304.1734924316406,0.4622306227684021,0.0666240006685257,0.0683263018727302,293.2264099121094,297.1499938964844,293.1499938964844,0.4660544395446777,-6045.27392578125,304.1556396484375,0.9545616507530212,0.5464835166931152,0.3836916089057922,293.18243408203125,297.1499938964844,293.1499938964844,0.5682442784309387,-9559.6474609375,304.1472473144531,0.9990000128746032,0.6774923205375671,0.6071452498435974,293.1604309082031,297.1499938964844,293.1499938964844,0.0316501073539257,-5454.447265625,304.1505432128906,0.4773980379104614,0.0728456676006317,0.3463269770145416,291.11700439453125,291.1499938964844,258.1746520996094,256.8561706542969,279.17041015625,293.2547607421875,291.11328125,1.0,0.4106404185295105,0.6066408753395081,0.6066408753395081,1.0,1.0,-1.8666969537734983,0.7496325373649597,1.117064356803894,0.3193686902523041,0.0,0.0,0.7685233950614929,121.32723999023438,126.0,-54.96192169189453,-22363.3359375,754.9207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71612548828125,310.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,26756.201171875,26640.0,0.0,0.0,0.5081984996795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214501142501831,1.2145161628723145,-1.5007904949015938e-05,0.0,0.0005157568957656,0.0,0.0,230.296630859375,0.0,0.0,0.0,0.6974771022796631,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034160181879997,-2354.459228515625,304.1517944335937,0.6352787017822266,0.1617128103971481,0.1492618024349212,293.38299560546875,297.1499938964844,293.1499938964844,0.0238859038800001,-1002.5540161132812,304.1716003417969,0.4409472644329071,0.061439286917448,0.0634611845016479,293.2264099121094,297.1499938964844,293.1499938964844,0.4649374186992645,-6034.0078125,304.1557006835937,0.9500161409378052,0.5445483326911926,0.3824133574962616,293.1973571777344,297.1499938964844,293.1499938964844,0.5753250122070312,-9659.62109375,304.1365051269531,0.9990000128746032,0.6736618876457214,0.613098680973053,293.1609191894531,297.1499938964844,293.1499938964844,0.0315062887966632,-5443.5322265625,304.1506042480469,0.4747394919395447,0.0724869668483734,0.3451255261898041,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.1695861816406,293.2562561035156,291.0957336425781,1.0,0.4120088517665863,0.6085551381111145,0.6085551381111145,1.0,1.0,-1.8644527196884155,0.7500025629997253,1.114450216293335,0.3202963769435882,0.0,0.0,0.7774943113327026,123.21833801269533,129.0,-29.722909927368164,-22346.6796875,759.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.563720703125,310.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,26453.3828125,26640.0,0.0,0.0,0.5037399530410767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2330857515335083,1.2331010103225708,-1.5215645362331998e-05,0.0,0.0005112320068292,0.0,0.0,238.18032836914065,0.0,0.0,0.0,0.7054346203804016,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034160181879997,-2354.459228515625,304.1517944335937,0.6352787017822266,0.1617128103971481,0.1492618024349212,293.38299560546875,297.1499938964844,293.1499938964844,0.0238859038800001,-1002.5540161132812,304.1716003417969,0.4409472644329071,0.061439286917448,0.0634611845016479,293.2264099121094,297.1499938964844,293.1499938964844,0.4649374186992645,-6034.0078125,304.1557006835937,0.9500161409378052,0.5445483326911926,0.3824133574962616,293.1973571777344,297.1499938964844,293.1499938964844,0.5753250122070312,-9659.62109375,304.1365051269531,0.9990000128746032,0.6736618876457214,0.613098680973053,293.1609191894531,297.1499938964844,293.1499938964844,0.0315062887966632,-5443.5322265625,304.1506042480469,0.4747394919395447,0.0724869668483734,0.3451255261898041,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.1695861816406,293.2562561035156,291.0957336425781,1.0,0.4120088517665863,0.6085551381111145,0.6085551381111145,1.0,1.0,-1.8644527196884155,0.7500025629997253,1.114450216293335,0.3202963769435882,0.0,0.0,0.7774943113327026,123.21833801269533,129.0,-29.722909927368164,-22346.6796875,759.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.563720703125,310.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,26453.3828125,26640.0,0.0,0.0,0.5037399530410767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2330857515335083,1.2331010103225708,-1.5215645362331998e-05,0.0,0.0005112320068292,0.0,0.0,238.18032836914065,0.0,0.0,0.0,0.7054346203804016,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031678095459938,-2350.121826171875,304.151611328125,0.6325253844261169,0.161172404885292,0.1488473862409591,293.3785095214844,297.1499938964844,293.1499938964844,0.0204498060047626,-929.2098999023438,304.17010498046875,0.4217288196086883,0.0564451478421688,0.0587702058255672,293.2265930175781,297.1499938964844,293.1499938964844,0.46352219581604,-6019.52978515625,304.1561584472656,0.9449259638786316,0.5425801873207092,0.3811202347278595,293.2167358398437,297.1499938964844,293.1499938964844,0.5832839012145996,-9769.5419921875,304.1277770996094,0.9990000128746032,0.6685362458229065,0.6198991537094116,293.1615600585937,297.1499938964844,293.1499938964844,0.031307965517044,-5427.52197265625,304.1507263183594,0.4715613126754761,0.0720806047320365,0.3437800407409668,291.0840759277344,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.25994873046875,291.0832214355469,1.0,0.4137563109397888,0.6104552745819092,0.6104552745819092,1.0,1.0,-1.8633192777633667,0.7508431077003479,1.112476110458374,0.3214396834373474,0.0,0.0,0.7870931625366211,125.43431854248048,132.0,-21.141849517822266,-22317.359375,765.2439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3573913574219,310.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,26390.51171875,25560.0,0.0,0.0,0.5005494356155396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2550625801086426,1.2550780773162842,-1.553348010929767e-05,0.0,0.0005079940892755,0.0,0.0,248.5343475341797,0.0,0.0,0.0,0.700461745262146,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031678095459938,-2350.121826171875,304.151611328125,0.6325253844261169,0.161172404885292,0.1488473862409591,293.3785095214844,297.1499938964844,293.1499938964844,0.0204498060047626,-929.2098999023438,304.17010498046875,0.4217288196086883,0.0564451478421688,0.0587702058255672,293.2265930175781,297.1499938964844,293.1499938964844,0.46352219581604,-6019.52978515625,304.1561584472656,0.9449259638786316,0.5425801873207092,0.3811202347278595,293.2167358398437,297.1499938964844,293.1499938964844,0.5832839012145996,-9769.5419921875,304.1277770996094,0.9990000128746032,0.6685362458229065,0.6198991537094116,293.1615600585937,297.1499938964844,293.1499938964844,0.031307965517044,-5427.52197265625,304.1507263183594,0.4715613126754761,0.0720806047320365,0.3437800407409668,291.0840759277344,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.25994873046875,291.0832214355469,1.0,0.4137563109397888,0.6104552745819092,0.6104552745819092,1.0,1.0,-1.8633192777633667,0.7508431077003479,1.112476110458374,0.3214396834373474,0.0,0.0,0.7870931625366211,125.43431854248048,132.0,-21.141849517822266,-22317.359375,765.2439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3573913574219,310.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,26390.51171875,25560.0,0.0,0.0,0.5005494356155396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2550625801086426,1.2550780773162842,-1.553348010929767e-05,0.0,0.0005079940892755,0.0,0.0,248.5343475341797,0.0,0.0,0.0,0.700461745262146,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1032054647803306,-2351.47412109375,304.1510314941406,0.6296875476837158,0.1606955379247665,0.1484977453947067,293.3734130859375,297.1499938964844,293.1499938964844,0.0175833404064178,-861.281005859375,304.1681823730469,0.4049907326698303,0.0516862384974956,0.054320354014635,293.2266540527344,297.1499938964844,293.1499938964844,0.463144451379776,-6016.46533203125,304.15484619140625,0.9394168853759766,0.5406232476234436,0.3798346221446991,293.2388000488281,297.1499938964844,293.1499938964844,0.5931395888328552,-9903.8603515625,304.1190185546875,0.9990000128746032,0.6623810529708862,0.6269702315330505,293.162353515625,297.1499938964844,293.1499938964844,0.0311833899468183,-5419.58056640625,304.1507263183594,0.4677846431732178,0.0716259106993675,0.3422592580318451,291.0450744628906,291.1499938964844,258.3365478515625,256.9874267578125,279.1693420410156,293.2658996582031,291.0445251464844,1.0,0.4157619178295135,0.6123875379562378,0.6123875379562378,1.0,1.0,-1.8626786470413208,0.7519025206565857,1.1107760667800903,0.3227088451385498,0.0,0.0,0.8040454387664795,127.9179458618164,135.0,-35.66920471191406,-22230.630859375,772.6011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1464538574219,309.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.451171875,25560.0,0.0,0.0,0.4982435703277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2657378911972046,1.2657533884048462,-1.544178303447552e-05,0.0,0.0005056538502685,0.0,0.0,250.83364868164065,0.0,0.0,0.0,0.7176857590675354,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1032054647803306,-2351.47412109375,304.1510314941406,0.6296875476837158,0.1606955379247665,0.1484977453947067,293.3734130859375,297.1499938964844,293.1499938964844,0.0175833404064178,-861.281005859375,304.1681823730469,0.4049907326698303,0.0516862384974956,0.054320354014635,293.2266540527344,297.1499938964844,293.1499938964844,0.463144451379776,-6016.46533203125,304.15484619140625,0.9394168853759766,0.5406232476234436,0.3798346221446991,293.2388000488281,297.1499938964844,293.1499938964844,0.5931395888328552,-9903.8603515625,304.1190185546875,0.9990000128746032,0.6623810529708862,0.6269702315330505,293.162353515625,297.1499938964844,293.1499938964844,0.0311833899468183,-5419.58056640625,304.1507263183594,0.4677846431732178,0.0716259106993675,0.3422592580318451,291.0450744628906,291.1499938964844,258.3365478515625,256.9874267578125,279.1693420410156,293.2658996582031,291.0445251464844,1.0,0.4157619178295135,0.6123875379562378,0.6123875379562378,1.0,1.0,-1.8626786470413208,0.7519025206565857,1.1107760667800903,0.3227088451385498,0.0,0.0,0.8040454387664795,127.9179458618164,135.0,-35.66920471191406,-22230.630859375,772.6011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1464538574219,309.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.451171875,25560.0,0.0,0.0,0.4982435703277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2657378911972046,1.2657533884048462,-1.544178303447552e-05,0.0,0.0005056538502685,0.0,0.0,250.83364868164065,0.0,0.0,0.0,0.7176857590675354,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029353812336921,-2346.385986328125,304.1511535644531,0.62596195936203,0.1602916866540908,0.1482623368501663,293.3695678710937,297.1499938964844,293.1499938964844,0.0158280096948146,-816.2313232421875,304.1210021972656,0.3928865790367126,0.050000000745058,0.0517415218055248,293.226806640625,297.1499938964844,293.1499938964844,0.4610266089439392,-5994.08349609375,304.15679931640625,0.931945264339447,0.5386531949043274,0.3785875737667084,293.2546081542969,297.1499938964844,293.1499938964844,0.590690553188324,-9861.4375,304.1338195800781,0.994468867778778,0.6568908095359802,0.6239348649978638,293.16314697265625,297.1499938964844,293.1499938964844,0.0308921486139297,-5394.203125,304.1509704589844,0.4622788727283478,0.0711509585380554,0.3408505618572235,291.05206298828125,291.1499938964844,258.3881225585937,257.0292358398437,279.1722717285156,293.27166748046875,291.0530090332031,1.0,0.4175166487693786,0.6147792339324951,0.6147792339324951,1.0,1.0,-1.852474451065064,0.7489137649536133,1.1035605669021606,0.3221757411956787,0.0,0.0,0.8169466853141785,131.40879821777344,138.0,0.758033037185669,-22165.37890625,775.3768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91912841796875,309.8375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,25219.140625,25560.0,0.0,0.0,0.4969904124736786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2983582019805908,1.2983741760253906,-1.5939900549710728e-05,0.0,0.0005043820710852,0.0,0.0,267.10552978515625,0.0,0.0,0.0,0.732541561126709,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029353812336921,-2346.385986328125,304.1511535644531,0.62596195936203,0.1602916866540908,0.1482623368501663,293.3695678710937,297.1499938964844,293.1499938964844,0.0158280096948146,-816.2313232421875,304.1210021972656,0.3928865790367126,0.050000000745058,0.0517415218055248,293.226806640625,297.1499938964844,293.1499938964844,0.4610266089439392,-5994.08349609375,304.15679931640625,0.931945264339447,0.5386531949043274,0.3785875737667084,293.2546081542969,297.1499938964844,293.1499938964844,0.590690553188324,-9861.4375,304.1338195800781,0.994468867778778,0.6568908095359802,0.6239348649978638,293.16314697265625,297.1499938964844,293.1499938964844,0.0308921486139297,-5394.203125,304.1509704589844,0.4622788727283478,0.0711509585380554,0.3408505618572235,291.05206298828125,291.1499938964844,258.3881225585937,257.0292358398437,279.1722717285156,293.27166748046875,291.0530090332031,1.0,0.4175166487693786,0.6147792339324951,0.6147792339324951,1.0,1.0,-1.852474451065064,0.7489137649536133,1.1035605669021606,0.3221757411956787,0.0,0.0,0.8169466853141785,131.40879821777344,138.0,0.758033037185669,-22165.37890625,775.3768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91912841796875,309.8375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,25219.140625,25560.0,0.0,0.0,0.4969904124736786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2983582019805908,1.2983741760253906,-1.5939900549710728e-05,0.0,0.0005043820710852,0.0,0.0,267.10552978515625,0.0,0.0,0.0,0.732541561126709,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027839332818985,-2343.506591796875,304.1512145996094,0.6243152618408203,0.1600988209247589,0.1481482535600662,293.3701477050781,297.1499938964844,293.1499938964844,0.0157028958201408,-813.8080444335938,304.07867431640625,0.391514778137207,0.050000000745058,0.0517868511378765,293.2269897460937,297.1499938964844,293.1499938964844,0.4598326683044433,-5981.5244140625,304.15771484375,0.9285678267478944,0.5376449227333069,0.3779425323009491,293.2578430175781,297.1499938964844,293.1499938964844,0.5886669754981995,-9830.587890625,304.1404113769531,0.9917225241661072,0.6549288630485535,0.6219626069068909,293.16357421875,297.1499938964844,293.1499938964844,0.0307205449789762,-5379.11279296875,304.1510925292969,0.4596124589443207,0.0708991289138794,0.3400509655475616,291.0582580566406,291.1499938964844,258.4134521484375,257.0497436523437,279.17266845703125,293.2736511230469,291.0589294433594,1.0,0.4183627367019653,0.615943968296051,0.615943968296051,1.0,1.0,-1.8482834100723269,0.7478047013282776,1.1004786491394043,0.3220548629760742,0.0,0.0,0.8224283456802368,132.98675537109375,138.0,7.555802345275879,-22129.111328125,776.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81103515625,309.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,25246.828125,24480.0,0.0,0.0,0.4966430068016052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121622800827026,1.3121784925460815,-1.6164989574463107e-05,0.0,0.0005040295072831,0.0,0.0,274.3404235839844,0.0,0.0,0.0,0.7239558100700378,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028240025043487,-2344.516845703125,304.1509094238281,0.6227487325668335,0.1599213480949401,0.1480422616004943,293.3724670410156,297.1499938964844,293.1499938964844,0.015611664392054,-812.7548828125,304.0317687988281,0.3902529776096344,0.050000000745058,0.0518506430089473,293.22711181640625,297.1499938964844,293.1499938964844,0.4594357907772064,-5977.8896484375,304.1570129394531,0.9253268241882324,0.5366418957710266,0.3772924244403839,293.25958251953125,297.1499938964844,293.1499938964844,0.5878875851631165,-9818.3251953125,304.1434936523437,0.9891212582588196,0.6532238721847534,0.6203148365020752,293.1640014648437,297.1499938964844,293.1499938964844,0.0306268688291311,-5372.16796875,304.15106201171875,0.4570455253124237,0.0706439465284347,0.3392157852649688,291.0442199707031,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2755126953125,291.0422058105469,1.0,0.4192081689834595,0.6170977354049683,0.6170977354049683,1.0,1.0,-1.844470381736756,0.7468492388725281,1.0976210832595823,0.3220039904117584,0.0,0.0,0.830695390701294,134.51622009277344,141.0,-18.620737075805664,-22012.16796875,778.6795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218322753906,309.688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,24408.302734375,24480.0,0.0,0.0,0.4963051378726959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304784893989563,1.3048007488250732,-1.585812060511671e-05,0.0,0.0005036866059526,0.0,0.0,268.2534484863281,0.0,0.0,0.0,0.7332183718681335,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026407703757286,-2341.080322265625,304.15093994140625,0.6197741031646729,0.159617468714714,0.1478728502988815,293.3808288574219,297.1499938964844,293.1499938964844,0.0153450975194573,-807.8059692382812,303.9278564453125,0.3877480328083038,0.050000000745058,0.0519754476845264,293.2273254394531,297.1499938964844,293.1499938964844,0.4573495984077453,-5956.1123046875,304.158203125,0.9191341400146484,0.5346478819847107,0.3760044872760772,293.2609558105469,297.1499938964844,293.1499938964844,0.5849834084510803,-9775.66015625,304.1505126953125,0.9840722680091858,0.6501674652099609,0.6174890995025635,293.1648254394531,297.1499938964844,293.1499938964844,0.0302923191338777,-5343.1513671875,304.1512756347656,0.4521160721778869,0.070122942328453,0.3374872803688049,291.0470886230469,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.27960205078125,291.0480041503906,1.0,0.4209056198596954,0.6193992495536804,0.6193992495536804,1.0,1.0,-1.8374015092849727,0.7451583743095398,1.092243194580078,0.3219986855983734,0.0,0.0,0.8446778059005737,137.5171356201172,144.0,4.634618759155273,-21979.767578125,782.3596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55792236328125,309.614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24189.431640625,24480.0,0.0,0.0,0.4959879517555237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3325115442276,1.3325278759002686,-1.6252664863714017e-05,0.0,0.0005033647175878,0.0,0.0,282.25909423828125,0.0,0.0,0.0,0.7457849979400635,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026407703757286,-2341.080322265625,304.15093994140625,0.6197741031646729,0.159617468714714,0.1478728502988815,293.3808288574219,297.1499938964844,293.1499938964844,0.0153450975194573,-807.8059692382812,303.9278564453125,0.3877480328083038,0.050000000745058,0.0519754476845264,293.2273254394531,297.1499938964844,293.1499938964844,0.4573495984077453,-5956.1123046875,304.158203125,0.9191341400146484,0.5346478819847107,0.3760044872760772,293.2609558105469,297.1499938964844,293.1499938964844,0.5849834084510803,-9775.66015625,304.1505126953125,0.9840722680091858,0.6501674652099609,0.6174890995025635,293.1648254394531,297.1499938964844,293.1499938964844,0.0302923191338777,-5343.1513671875,304.1512756347656,0.4521160721778869,0.070122942328453,0.3374872803688049,291.0470886230469,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.27960205078125,291.0480041503906,1.0,0.4209056198596954,0.6193992495536804,0.6193992495536804,1.0,1.0,-1.8374015092849727,0.7451583743095398,1.092243194580078,0.3219986855983734,0.0,0.0,0.8446778059005737,137.5171356201172,144.0,4.634618759155273,-21979.767578125,782.3596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55792236328125,309.614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24189.431640625,24480.0,0.0,0.0,0.4959879517555237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3325115442276,1.3325278759002686,-1.6252664863714017e-05,0.0,0.0005033647175878,0.0,0.0,282.25909423828125,0.0,0.0,0.0,0.7457849979400635,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1024083420634269,-2336.566650390625,304.1510009765625,0.6169244647026062,0.1593804210424423,0.1477625221014022,293.39239501953125,297.1499938964844,293.1499938964844,0.0150364842265844,-801.4630126953125,303.8133850097656,0.3853077590465545,0.050000000745058,0.0520996414124965,293.2275695800781,297.1499938964844,293.1499938964844,0.4547806978225708,-5929.212890625,304.1597595214844,0.9132211208343506,0.5326399207115173,0.3747076988220215,293.2613525390625,297.1499938964844,293.1499938964844,0.5815276503562927,-9726.8681640625,304.1560363769531,0.9789891839027404,0.6472737193107605,0.6148794293403625,293.1656494140625,297.1499938964844,293.1499938964844,0.0298988837748765,-5308.16552734375,304.1514892578125,0.4473552107810974,0.0695810988545417,0.335670530796051,291.0625915527344,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.28448486328125,291.06365966796875,1.0,0.4226090312004089,0.6217206716537476,0.6217206716537476,1.0,1.0,-1.8305460214614868,0.7435413599014282,1.0870046615600586,0.3220208585262298,0.0,0.0,0.8553034067153931,140.50839233398438,147.0,17.08293914794922,-21938.7734375,786.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088439941406,309.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24216.263671875,23400.0,0.0,0.0,0.4961546063423157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3568181991577148,1.3568347692489624,-1.665568197495304e-05,0.0,0.0005035338690504,0.0,0.0,295.5865783691406,0.0,0.0,0.0,0.7421324849128723,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1024083420634269,-2336.566650390625,304.1510009765625,0.6169244647026062,0.1593804210424423,0.1477625221014022,293.39239501953125,297.1499938964844,293.1499938964844,0.0150364842265844,-801.4630126953125,303.8133850097656,0.3853077590465545,0.050000000745058,0.0520996414124965,293.2275695800781,297.1499938964844,293.1499938964844,0.4547806978225708,-5929.212890625,304.1597595214844,0.9132211208343506,0.5326399207115173,0.3747076988220215,293.2613525390625,297.1499938964844,293.1499938964844,0.5815276503562927,-9726.8681640625,304.1560363769531,0.9789891839027404,0.6472737193107605,0.6148794293403625,293.1656494140625,297.1499938964844,293.1499938964844,0.0298988837748765,-5308.16552734375,304.1514892578125,0.4473552107810974,0.0695810988545417,0.335670530796051,291.0625915527344,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.28448486328125,291.06365966796875,1.0,0.4226090312004089,0.6217206716537476,0.6217206716537476,1.0,1.0,-1.8305460214614868,0.7435413599014282,1.0870046615600586,0.3220208585262298,0.0,0.0,0.8553034067153931,140.50839233398438,147.0,17.08293914794922,-21938.7734375,786.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088439941406,309.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24216.263671875,23400.0,0.0,0.0,0.4961546063423157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3568181991577148,1.3568347692489624,-1.665568197495304e-05,0.0,0.0005035338690504,0.0,0.0,295.5865783691406,0.0,0.0,0.0,0.7421324849128723,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024639382958412,-2337.811767578125,304.1506042480469,0.614176332950592,0.1592186391353607,0.1477180868387222,293.4057922363281,297.1499938964844,293.1499938964844,0.0147520657628774,-796.2140502929688,303.689697265625,0.3829390704631805,0.050000000745058,0.0522238798439502,293.2276611328125,297.1499938964844,293.1499938964844,0.453226238489151,-5913.666015625,304.1591491699219,0.9076424837112428,0.5306534171104431,0.3734191060066223,293.2611999511719,297.1499938964844,293.1499938964844,0.5793096423149109,-9696.7900390625,304.15777587890625,0.9738229513168336,0.6444791555404663,0.612367570400238,293.1664733886719,297.1499938964844,293.1499938964844,0.0295913573354482,-5282.35009765625,304.1515197753906,0.4427345395088196,0.0690157115459442,0.3337487578392029,291.0514221191406,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2900390625,291.0522766113281,1.0,0.4243147671222687,0.6240624785423279,0.6240624785423279,1.0,1.0,-1.8237708806991573,0.7419393062591553,1.0818315744400024,0.322038859128952,0.0,0.0,0.8694206476211548,143.503173828125,150.0,0.4853605329990387,-21821.583984375,789.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,309.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23232.916015625,23400.0,0.0,0.0,0.4962966442108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3552740812301636,1.355290412902832,-1.640786649659276e-05,0.0,0.0005036779912188,0.0,0.0,291.9996032714844,0.0,0.0,0.0,0.7539251446723938,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024639382958412,-2337.811767578125,304.1506042480469,0.614176332950592,0.1592186391353607,0.1477180868387222,293.4057922363281,297.1499938964844,293.1499938964844,0.0147520657628774,-796.2140502929688,303.689697265625,0.3829390704631805,0.050000000745058,0.0522238798439502,293.2276611328125,297.1499938964844,293.1499938964844,0.453226238489151,-5913.666015625,304.1591491699219,0.9076424837112428,0.5306534171104431,0.3734191060066223,293.2611999511719,297.1499938964844,293.1499938964844,0.5793096423149109,-9696.7900390625,304.15777587890625,0.9738229513168336,0.6444791555404663,0.612367570400238,293.1664733886719,297.1499938964844,293.1499938964844,0.0295913573354482,-5282.35009765625,304.1515197753906,0.4427345395088196,0.0690157115459442,0.3337487578392029,291.0514221191406,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2900390625,291.0522766113281,1.0,0.4243147671222687,0.6240624785423279,0.6240624785423279,1.0,1.0,-1.8237708806991573,0.7419393062591553,1.0818315744400024,0.322038859128952,0.0,0.0,0.8694206476211548,143.503173828125,150.0,0.4853605329990387,-21821.583984375,789.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,309.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23232.916015625,23400.0,0.0,0.0,0.4962966442108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3552740812301636,1.355290412902832,-1.640786649659276e-05,0.0,0.0005036779912188,0.0,0.0,291.9996032714844,0.0,0.0,0.0,0.7539251446723938,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1023051440715789,-2334.59033203125,304.1506652832031,0.6115026473999023,0.1591193974018097,0.1477340012788772,293.4201965332031,297.1499938964844,293.1499938964844,0.0144137246534228,-788.6347045898438,303.5602111816406,0.3806356489658355,0.050000000745058,0.0523483715951442,293.227783203125,297.1499938964844,293.1499938964844,0.4505111277103424,-5885.21435546875,304.16064453125,0.9024562239646912,0.5286611914634705,0.3721350133419037,293.26092529296875,297.1499938964844,293.1499938964844,0.5756063461303711,-9646.056640625,304.1613464355469,0.9685644507408142,0.6417180895805359,0.6099069714546204,293.16729736328125,297.1499938964844,293.1499938964844,0.029169900342822,-5242.6845703125,304.1517028808594,0.4382596313953399,0.0684299543499946,0.3317324519157409,291.0706481933594,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.296142578125,291.0721435546875,1.0,0.4260198473930359,0.6264244914054871,0.6264244914054871,1.0,1.0,-1.8170219659805296,0.7403271198272705,1.0766949653625488,0.3220402896404266,0.0,0.0,0.8788001537322998,146.50564575195312,153.0,20.594646453857425,-21799.962890625,793.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,309.440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,23199.27734375,23400.0,0.0,0.0,0.4966098070144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3742603063583374,1.3742769956588743,-1.6714959201635793e-05,0.0,0.0005039958632551,0.0,0.0,302.5030212402344,0.0,0.0,0.0,0.7627167701721191,4.0,0.0,1.0
