time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1023051440715789,-2334.59033203125,304.1506652832031,0.6115026473999023,0.1591193974018097,0.1477340012788772,293.4201965332031,297.1499938964844,293.1499938964844,0.0144137246534228,-788.6347045898438,303.5602111816406,0.3806356489658355,0.050000000745058,0.0523483715951442,293.227783203125,297.1499938964844,293.1499938964844,0.4505111277103424,-5885.21435546875,304.16064453125,0.9024562239646912,0.5286611914634705,0.3721350133419037,293.26092529296875,297.1499938964844,293.1499938964844,0.5756063461303711,-9646.056640625,304.1613464355469,0.9685644507408142,0.6417180895805359,0.6099069714546204,293.16729736328125,297.1499938964844,293.1499938964844,0.029169900342822,-5242.6845703125,304.1517028808594,0.4382596313953399,0.0684299543499946,0.3317324519157409,291.0706481933594,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.296142578125,291.0721435546875,1.0,0.4260198473930359,0.6264244914054871,0.6264244914054871,1.0,1.0,-1.8170219659805296,0.7403271198272705,1.0766949653625488,0.3220402896404266,0.0,0.0,0.8788001537322998,146.50564575195312,153.0,20.594646453857425,-21799.962890625,793.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,309.440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,23199.27734375,23400.0,0.0,0.0,0.4966098070144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3742603063583374,1.3742769956588743,-1.6714959201635793e-05,0.0,0.0005039958632551,0.0,0.0,302.5030212402344,0.0,0.0,0.0,0.7627167701721191,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022278517484664,-2332.99658203125,304.15069580078125,0.6101880073547363,0.1590906381607055,0.1477612107992172,293.4275817871094,297.1499938964844,293.1499938964844,0.0142405852675437,-784.59912109375,303.49334716796875,0.379506915807724,0.050000000745058,0.0524107627570629,293.2278747558594,297.1499938964844,293.1499938964844,0.4490772485733032,-5870.21240234375,304.16131591796875,0.8999714255332947,0.5276618599891663,0.3714896440505981,293.2607727050781,297.1499938964844,293.1499938964844,0.5736449360847473,-9619.4306640625,304.162841796875,0.9658980369567872,0.6403443813323975,0.6086819767951965,293.167724609375,297.1499938964844,293.1499938964844,0.0288048274815082,-5222.97412109375,304.1520690917969,0.4360796809196472,0.0681300535798072,0.3306932747364044,291.0820007324219,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.29937744140625,291.0835266113281,1.0,0.4268704056739807,0.6276127099990845,0.6276127099990845,1.0,1.0,-1.813636064529419,0.7395073771476746,1.0741286277770996,0.3220293521881103,0.0,0.0,0.8821946978569031,148.01048278808594,153.0,25.81472396850586,-21785.119140625,795.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,309.4306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,23222.56640625,22320.0,0.0,0.0,0.4968139231204986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3819711208343506,1.3819879293441772,-1.6849282474140637e-05,0.0,0.0005042029661126,0.0,0.0,306.9499816894531,0.0,0.0,0.0,0.7513415217399597,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.102328211069107,-2335.008544921875,304.1503601074219,0.6089012622833252,0.159075915813446,0.1478006839752197,293.43505859375,297.1499938964844,293.1499938964844,0.0140915140509605,-781.6131591796875,303.4241638183594,0.3783945739269256,0.050000000745058,0.052473172545433,293.2279052734375,297.1499938964844,293.1499938964844,0.4483630657196045,-5863.294921875,304.1605224609375,0.8975164890289307,0.5266692638397217,0.3708451986312866,293.26055908203125,297.1499938964844,293.1499938964844,0.5725755095481873,-9605.7998046875,304.16241455078125,0.9632145166397096,0.638985276222229,0.6074646711349487,293.1681213378906,297.1499938964844,293.1499938964844,0.0286852493882179,-5213.1416015625,304.1520080566406,0.4339413642883301,0.0678264945745468,0.3296355009078979,291.0752258300781,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026733398437,291.073974609375,1.0,0.4277194440364837,0.6288034915924072,0.6288034915924072,1.0,1.0,-1.8102527856826784,0.7386820912361145,1.071570634841919,0.322011262178421,0.0,0.0,0.8876645565032959,149.51602172851562,156.0,-0.2208087593317031,-21684.392578125,797.5707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,309.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,22433.556640625,22320.0,0.0,0.0,0.4968850016593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3654377460479736,1.3654541969299316,-1.6395013517467305e-05,0.0,0.0005042750854045,0.0,0.0,295.4020080566406,0.0,0.0,0.0,0.7562633752822876,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023132503032684,-2334.546142578125,304.1502990722656,0.6064186096191406,0.1590870022773742,0.1479172259569168,293.4501037597656,297.1499938964844,293.1499938964844,0.0137548530474305,-773.6758422851562,303.2832336425781,0.376220554113388,0.050000000745058,0.0525978915393352,293.2278747558594,297.1499938964844,293.1499938964844,0.4459035694599151,-5837.75,304.1611633300781,0.8927116990089417,0.524698793888092,0.3695723116397857,293.25994873046875,297.1499938964844,293.1499938964844,0.569148600101471,-9559.853515625,304.1640625,0.9578246474266052,0.6363040804862976,0.6050747632980347,293.1689147949219,297.1499938964844,293.1499938964844,0.0279952157288789,-5169.11572265625,304.1523742675781,0.4297895133495331,0.0672062337398529,0.3274606168270111,291.08673095703125,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094787597656,291.0883178710937,1.0,0.4294142425060272,0.6311875581741333,0.6311875581741333,1.0,1.0,-1.8035330772399905,0.7370292544364929,1.0665037631988523,0.3219597339630127,0.0,0.0,0.8957610130310059,152.52606201171875,159.0,18.45429992675781,-21667.115234375,801.3582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,309.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.9453125,22320.0,0.0,0.0,0.4969256818294525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3755173683166504,1.3755338191986084,-1.6514020899194293e-05,0.0,0.0005043164128437,0.0,0.0,300.447021484375,0.0,0.0,0.0,0.7607251405715942,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023132503032684,-2334.546142578125,304.1502990722656,0.6064186096191406,0.1590870022773742,0.1479172259569168,293.4501037597656,297.1499938964844,293.1499938964844,0.0137548530474305,-773.6758422851562,303.2832336425781,0.376220554113388,0.050000000745058,0.0525978915393352,293.2278747558594,297.1499938964844,293.1499938964844,0.4459035694599151,-5837.75,304.1611633300781,0.8927116990089417,0.524698793888092,0.3695723116397857,293.25994873046875,297.1499938964844,293.1499938964844,0.569148600101471,-9559.853515625,304.1640625,0.9578246474266052,0.6363040804862976,0.6050747632980347,293.1689147949219,297.1499938964844,293.1499938964844,0.0279952157288789,-5169.11572265625,304.1523742675781,0.4297895133495331,0.0672062337398529,0.3274606168270111,291.08673095703125,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094787597656,291.0883178710937,1.0,0.4294142425060272,0.6311875581741333,0.6311875581741333,1.0,1.0,-1.8035330772399905,0.7370292544364929,1.0665037631988523,0.3219597339630127,0.0,0.0,0.8957610130310059,152.52606201171875,159.0,18.45429992675781,-21667.115234375,801.3582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,309.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.9453125,22320.0,0.0,0.0,0.4969256818294525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3755173683166504,1.3755338191986084,-1.6514020899194293e-05,0.0,0.0005043164128437,0.0,0.0,300.447021484375,0.0,0.0,0.0,0.7607251405715942,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022133082151413,-2332.314208984375,304.1503601074219,0.6040225028991699,0.1591231524944305,0.1480651944875717,293.46514892578125,297.1499938964844,293.1499938964844,0.0134014459326863,-764.6290283203125,303.1385192871094,0.3741061687469482,0.050000000745058,0.0527228377759456,293.2279357910156,297.1499938964844,293.1499938964844,0.4429387152194977,-5806.70166015625,304.1623840332031,0.888014018535614,0.5227174758911133,0.3682939708232879,293.2593994140625,297.1499938964844,293.1499938964844,0.565077543258667,-9505.1298828125,304.1661376953125,0.952384114265442,0.6336292624473572,0.6026952862739563,293.169677734375,297.1499938964844,293.1499938964844,0.0276389643549919,-5123.73828125,304.1521911621094,0.425809770822525,0.0665749311447143,0.3252323567867279,291.1122436523437,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3160095214844,291.1140441894531,1.0,0.4311014115810394,0.6335570216178894,0.6335570216178894,1.0,1.0,-1.7967932224273682,0.7353262901306152,1.061466932296753,0.321859061717987,0.0,0.0,0.8991061449050903,155.5419158935547,162.0,31.028818130493164,-21645.46484375,805.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,309.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,22240.078125,21240.0,0.0,0.0,0.49693363904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383510708808899,1.3835272789001465,-1.665294803387951e-05,0.0,0.0005043244455009,0.0,0.0,305.0436706542969,0.0,0.0,0.0,0.7494479417800903,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022133082151413,-2332.314208984375,304.1503601074219,0.6040225028991699,0.1591231524944305,0.1480651944875717,293.46514892578125,297.1499938964844,293.1499938964844,0.0134014459326863,-764.6290283203125,303.1385192871094,0.3741061687469482,0.050000000745058,0.0527228377759456,293.2279357910156,297.1499938964844,293.1499938964844,0.4429387152194977,-5806.70166015625,304.1623840332031,0.888014018535614,0.5227174758911133,0.3682939708232879,293.2593994140625,297.1499938964844,293.1499938964844,0.565077543258667,-9505.1298828125,304.1661376953125,0.952384114265442,0.6336292624473572,0.6026952862739563,293.169677734375,297.1499938964844,293.1499938964844,0.0276389643549919,-5123.73828125,304.1521911621094,0.425809770822525,0.0665749311447143,0.3252323567867279,291.1122436523437,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3160095214844,291.1140441894531,1.0,0.4311014115810394,0.6335570216178894,0.6335570216178894,1.0,1.0,-1.7967932224273682,0.7353262901306152,1.061466932296753,0.321859061717987,0.0,0.0,0.8991061449050903,155.5419158935547,162.0,31.028818130493164,-21645.46484375,805.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,309.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,22240.078125,21240.0,0.0,0.0,0.49693363904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383510708808899,1.3835272789001465,-1.665294803387951e-05,0.0,0.0005043244455009,0.0,0.0,305.0436706542969,0.0,0.0,0.0,0.7494479417800903,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023918315768241,-2335.717041015625,304.14996337890625,0.6017013788223267,0.1591875851154327,0.1482333838939666,293.4800720214844,297.1499938964844,293.1499938964844,0.0130837662145495,-757.0012817382812,302.98681640625,0.3720534145832062,0.050000000745058,0.0528477728366851,293.22784423828125,297.1499938964844,293.1499938964844,0.4411023259162903,-5788.28857421875,304.161376953125,0.8834424614906311,0.5207604765892029,0.3670251071453094,293.2586975097656,297.1499938964844,293.1499938964844,0.5624139904975891,-9470.8251953125,304.1652526855469,0.9469371438026428,0.6310030817985535,0.6003490090370178,293.1703796386719,297.1499938964844,293.1499938964844,0.0273466687649488,-5089.609375,304.1519470214844,0.4220024943351745,0.065933458507061,0.3229566812515259,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3227233886719,291.10906982421875,1.0,0.432780385017395,0.6358544230461121,0.6358544230461121,1.0,1.0,-1.790071964263916,0.73356693983078,1.0565049648284912,0.3216653764247894,0.0,0.0,0.9051098823547364,158.55752563476562,165.0,9.573403358459473,-21532.103515625,808.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,309.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,21288.466796875,21240.0,0.0,0.0,0.4965029060840606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3620949983596802,1.3621110916137695,-1.6080684872576967e-05,0.0,0.0005038873059675,0.0,0.0,290.3467102050781,0.0,0.0,0.0,0.751828670501709,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023918315768241,-2335.717041015625,304.14996337890625,0.6017013788223267,0.1591875851154327,0.1482333838939666,293.4800720214844,297.1499938964844,293.1499938964844,0.0130837662145495,-757.0012817382812,302.98681640625,0.3720534145832062,0.050000000745058,0.0528477728366851,293.22784423828125,297.1499938964844,293.1499938964844,0.4411023259162903,-5788.28857421875,304.161376953125,0.8834424614906311,0.5207604765892029,0.3670251071453094,293.2586975097656,297.1499938964844,293.1499938964844,0.5624139904975891,-9470.8251953125,304.1652526855469,0.9469371438026428,0.6310030817985535,0.6003490090370178,293.1703796386719,297.1499938964844,293.1499938964844,0.0273466687649488,-5089.609375,304.1519470214844,0.4220024943351745,0.065933458507061,0.3229566812515259,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3227233886719,291.10906982421875,1.0,0.432780385017395,0.6358544230461121,0.6358544230461121,1.0,1.0,-1.790071964263916,0.73356693983078,1.0565049648284912,0.3216653764247894,0.0,0.0,0.9051098823547364,158.55752563476562,165.0,9.573403358459473,-21532.103515625,808.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,309.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,21288.466796875,21240.0,0.0,0.0,0.4965029060840606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3620949983596802,1.3621110916137695,-1.6080684872576967e-05,0.0,0.0005038873059675,0.0,0.0,290.3467102050781,0.0,0.0,0.0,0.751828670501709,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023669689893722,-2334.913330078125,304.1500244140625,0.5994783043861389,0.159292846918106,0.148437038064003,293.4948425292969,297.1499938964844,293.1499938964844,0.0127365104854106,-747.4824829101562,302.83306884765625,0.3700605630874634,0.050000000745058,0.0529726594686508,293.2277526855469,297.1499938964844,293.1499938964844,0.4382944703102112,-5758.9169921875,304.1622619628906,0.8789970874786377,0.5188066959381104,0.3657661080360412,293.2579650878906,297.1499938964844,293.1499938964844,0.5585471987724304,-9419.11328125,304.1666259765625,0.9415104985237122,0.6283981800079346,0.5980360507965088,293.1710205078125,297.1499938964844,293.1499938964844,0.0269733499735593,-5044.4384765625,304.15191650390625,0.4183594882488251,0.0652831718325614,0.3206404745578766,291.1301574707031,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3296203613281,291.1318359375,1.0,0.4344528317451477,0.637991189956665,0.637991189956665,1.0,1.0,-1.7833964824676514,0.7317217588424683,1.051674723625183,0.3213137984275818,0.0,0.0,0.9063597321510316,161.5718994140625,168.0,26.049116134643555,-21514.41796875,812.5403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,309.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,21227.171875,21240.0,0.0,0.0,0.495899885892868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641003370285034,1.3641165494918823,-1.6100022548926063e-05,0.0,0.0005032753688283,0.0,0.0,291.2842102050781,0.0,0.0,0.0,0.7526167035102844,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023669689893722,-2334.913330078125,304.1500244140625,0.5994783043861389,0.159292846918106,0.148437038064003,293.4948425292969,297.1499938964844,293.1499938964844,0.0127365104854106,-747.4824829101562,302.83306884765625,0.3700605630874634,0.050000000745058,0.0529726594686508,293.2277526855469,297.1499938964844,293.1499938964844,0.4382944703102112,-5758.9169921875,304.1622619628906,0.8789970874786377,0.5188066959381104,0.3657661080360412,293.2579650878906,297.1499938964844,293.1499938964844,0.5585471987724304,-9419.11328125,304.1666259765625,0.9415104985237122,0.6283981800079346,0.5980360507965088,293.1710205078125,297.1499938964844,293.1499938964844,0.0269733499735593,-5044.4384765625,304.15191650390625,0.4183594882488251,0.0652831718325614,0.3206404745578766,291.1301574707031,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3296203613281,291.1318359375,1.0,0.4344528317451477,0.637991189956665,0.637991189956665,1.0,1.0,-1.7833964824676514,0.7317217588424683,1.051674723625183,0.3213137984275818,0.0,0.0,0.9063597321510316,161.5718994140625,168.0,26.049116134643555,-21514.41796875,812.5403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,309.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,21227.171875,21240.0,0.0,0.0,0.495899885892868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641003370285034,1.3641165494918823,-1.6100022548926063e-05,0.0,0.0005032753688283,0.0,0.0,291.2842102050781,0.0,0.0,0.0,0.7526167035102844,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023555770516395,-2334.5146484375,304.1500244140625,0.5984035134315491,0.1593616902828216,0.1485531777143478,293.5021667480469,297.1499938964844,293.1499938964844,0.0125627908855676,-742.5402221679688,302.7548217773437,0.3690848350524902,0.050000000745058,0.0530351586639881,293.22772216796875,297.1499938964844,293.1499938964844,0.4368386566638946,-5743.6865234375,304.1626892089844,0.8768150806427002,0.5178290009498596,0.3651351034641266,293.2575988769531,297.1499938964844,293.1499938964844,0.5565489530563354,-9392.423828125,304.167236328125,0.9388049840927124,0.6270999908447266,0.5968822240829468,293.1713562011719,297.1499938964844,293.1499938964844,0.0267291348427534,-5021.2158203125,304.1520080566406,0.4165929853916168,0.0649545714259147,0.3194673359394073,291.142578125,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331604003906,291.1442565917969,1.0,0.4352859854698181,0.6389934420585632,0.6389934420585632,1.0,1.0,-1.7800592184066772,0.7307581305503845,1.049301028251648,0.3210732340812683,0.0,0.0,0.9056057929992676,163.08006286621094,168.0,29.921119689941406,-21500.748046875,814.3849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24664306640625,309.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,21240.80859375,22320.0,0.0,0.0,0.495556503534317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364046931266785,1.3640631437301636,-1.610222170711495e-05,0.0,0.0005029268795624,0.0,0.0,291.29278564453125,0.0,0.0,0.0,0.7675679326057434,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021842285990715,-2330.841552734375,304.1503295898437,0.5973538160324097,0.1594409197568893,0.1486790180206298,293.5094299316406,297.1499938964844,293.1499938964844,0.0123709188774228,-736.4486083984375,302.6776428222656,0.368122786283493,0.050000000745058,0.0530976839363575,293.2276916503906,297.1499938964844,293.1499938964844,0.4346741437911987,-5720.50048828125,304.1643371582031,0.8746609687805176,0.5168476700782776,0.364503800868988,293.2572937011719,297.1499938964844,293.1499938964844,0.5536671280860901,-9352.9931640625,304.1693725585937,0.9361101984977722,0.6258004903793335,0.5957310795783997,293.1716613769531,297.1499938964844,293.1499938964844,0.0264014434069395,-4990.25634765625,304.1522521972656,0.4148596525192261,0.0646236091852188,0.3182838559150696,291.1730041503906,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367614746094,291.1775817871094,1.0,0.4361170530319214,0.6399497985839844,0.6399497985839844,1.0,1.0,-1.7767242193222046,0.729767918586731,1.0469563007354736,0.3207901418209076,0.0,0.0,0.9012252688407898,164.58863830566406,171.0,61.02134323120117,-21568.658203125,816.2222290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,309.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,22065.5,22320.0,0.0,0.0,0.495324432849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3868670463562012,1.3868837356567385,-1.666993193794042e-05,0.0,0.0005026913713663,0.0,0.0,306.4656982421875,0.0,0.0,0.0,0.7656448483467102,4.0,0.0,1.0
558420,293.156494140625,297.1499938964844,293.1499938964844,0.1021362170577049,-2329.49365234375,304.1502990722656,0.5953274369239807,0.1596322059631347,0.1489592492580413,293.5238342285156,297.1499938964844,293.1499938964844,0.0120208347216248,-725.7638549804688,302.5175476074219,0.3662381172180176,0.050000000745058,0.0532228536903858,293.2276611328125,297.1499938964844,293.1499938964844,0.4314489364624023,-5686.830078125,304.16485595703125,0.8704301714897156,0.5148870348930359,0.3632351756095886,293.25665283203125,297.1499938964844,293.1499938964844,0.549269437789917,-9294.5078125,304.1701354980469,0.9307599663734436,0.6232122778892517,0.5934264063835144,293.1722412109375,297.1499938964844,293.1499938964844,0.0258890986442565,-4940.76904296875,304.15234375,0.4114790856838226,0.0639550685882568,0.3158863484859466,291.2064514160156,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.3440856933594,291.20758056640625,1.0,0.4377716481685638,0.6417217254638672,0.6417217254638672,1.0,1.0,-1.7700417041778564,0.7277001738548279,1.0423414707183838,0.3200946450233459,0.0,0.0,0.8909568190574646,167.60780334472656,174.0,41.85376739501953,-21500.193359375,819.8617553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,309.536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22406.421875,22320.0,0.0,0.0,0.4948180317878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380159616470337,1.3801761865615845,-1.6634327039355412e-05,0.0,0.0005021773977205,0.0,0.0,303.6075134277344,0.0,0.0,0.0,0.7627290487289429,4.0,0.0,1.0
558480,293.156494140625,297.1499938964844,293.1499938964844,0.1021362170577049,-2329.49365234375,304.1502990722656,0.5953274369239807,0.1596322059631347,0.1489592492580413,293.5238342285156,297.1499938964844,293.1499938964844,0.0120208347216248,-725.7638549804688,302.5175476074219,0.3662381172180176,0.050000000745058,0.0532228536903858,293.2276611328125,297.1499938964844,293.1499938964844,0.4314489364624023,-5686.830078125,304.16485595703125,0.8704301714897156,0.5148870348930359,0.3632351756095886,293.25665283203125,297.1499938964844,293.1499938964844,0.549269437789917,-9294.5078125,304.1701354980469,0.9307599663734436,0.6232122778892517,0.5934264063835144,293.1722412109375,297.1499938964844,293.1499938964844,0.0258890986442565,-4940.76904296875,304.15234375,0.4114790856838226,0.0639550685882568,0.3158863484859466,291.2064514160156,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.3440856933594,291.20758056640625,1.0,0.4377716481685638,0.6417217254638672,0.6417217254638672,1.0,1.0,-1.7700417041778564,0.7277001738548279,1.0423414707183838,0.3200946450233459,0.0,0.0,0.8909568190574646,167.60780334472656,174.0,41.85376739501953,-21500.193359375,819.8617553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,309.536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22406.421875,22320.0,0.0,0.0,0.4948180317878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380159616470337,1.3801761865615845,-1.6634327039355412e-05,0.0,0.0005021773977205,0.0,0.0,303.6075134277344,0.0,0.0,0.0,0.7627290487289429,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023086309432983,-2332.554443359375,304.14990234375,0.5934136509895325,0.1598705649375915,0.1492810398340225,293.5379943847656,297.1499938964844,293.1499938964844,0.0116968341171741,-716.0090942382812,302.350830078125,0.3644122779369354,0.050000000745058,0.0533476546406745,293.2274169921875,297.1499938964844,293.1499938964844,0.4290481209754944,-5662.32421875,304.16387939453125,0.8663407564163208,0.5129678249359131,0.3619914054870605,293.2557678222656,297.1499938964844,293.1499938964844,0.5459125638008118,-9250.9130859375,304.16900634765625,0.9255393743515016,0.6206892132759094,0.5911757946014404,293.1727905273437,297.1499938964844,293.1499938964844,0.0254446119070053,-4898.75439453125,304.1523132324219,0.4081998467445373,0.0632806345820427,0.3134566247463226,291.21734619140625,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515319824219,291.2177429199219,1.0,0.4394207000732422,0.6432962417602539,0.6432962417602539,1.0,1.0,-1.7634645700454712,0.7255703210830688,1.0378942489624023,0.3192578852176666,0.0,0.0,0.8811379671096802,170.61891174316406,177.0,20.77530288696289,-21415.275390625,823.5221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,309.542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,22489.466796875,21240.0,0.0,0.0,0.4940146803855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656328916549685,1.3656493425369265,-1.641089329496026e-05,0.0,0.0005013620830141,0.0,0.0,295.667236328125,0.0,0.0,0.0,0.7409102916717529,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023086309432983,-2332.554443359375,304.14990234375,0.5934136509895325,0.1598705649375915,0.1492810398340225,293.5379943847656,297.1499938964844,293.1499938964844,0.0116968341171741,-716.0090942382812,302.350830078125,0.3644122779369354,0.050000000745058,0.0533476546406745,293.2274169921875,297.1499938964844,293.1499938964844,0.4290481209754944,-5662.32421875,304.16387939453125,0.8663407564163208,0.5129678249359131,0.3619914054870605,293.2557678222656,297.1499938964844,293.1499938964844,0.5459125638008118,-9250.9130859375,304.16900634765625,0.9255393743515016,0.6206892132759094,0.5911757946014404,293.1727905273437,297.1499938964844,293.1499938964844,0.0254446119070053,-4898.75439453125,304.1523132324219,0.4081998467445373,0.0632806345820427,0.3134566247463226,291.21734619140625,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515319824219,291.2177429199219,1.0,0.4394207000732422,0.6432962417602539,0.6432962417602539,1.0,1.0,-1.7634645700454712,0.7255703210830688,1.0378942489624023,0.3192578852176666,0.0,0.0,0.8811379671096802,170.61891174316406,177.0,20.77530288696289,-21415.275390625,823.5221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,309.542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,22489.466796875,21240.0,0.0,0.0,0.4940146803855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656328916549685,1.3656493425369265,-1.641089329496026e-05,0.0,0.0005013620830141,0.0,0.0,295.667236328125,0.0,0.0,0.0,0.7409102916717529,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028396561741828,-2342.81005859375,304.1490783691406,0.5916131734848022,0.1601558476686477,0.1496444344520568,293.5518798828125,297.1499938964844,293.1499938964844,0.0114074293524026,-707.9148559570312,302.1746520996094,0.3626441657543182,0.050000000745058,0.053471989929676,293.2269897460937,297.1499938964844,293.1499938964844,0.4280638694763183,-5653.46923828125,304.16094970703125,0.8623951077461243,0.5110956430435181,0.3607779741287231,293.254638671875,297.1499938964844,293.1499938964844,0.5443496704101562,-9232.716796875,304.16534423828125,0.9204887747764589,0.6182392239570618,0.5889896154403687,293.1732788085937,297.1499938964844,293.1499938964844,0.0251195039600133,-4870.2314453125,304.1520690917969,0.4049907624721527,0.062603160738945,0.3110079765319824,291.19158935546875,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1911926269531,1.0,0.441068559885025,0.6446751356124878,0.6446751356124878,1.0,1.0,-1.757028102874756,0.7233982086181641,1.0336298942565918,0.3183032870292663,0.0,0.0,0.8773967623710632,173.62086486816406,180.0,-15.046666145324709,-21256.2890625,827.2293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,21489.63671875,21240.0,0.0,0.0,0.4925422072410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3256758451461792,1.3256913423538208,-1.553176662127953e-05,0.0,0.0004998677177354,0.0,0.0,271.2732238769531,0.0,0.0,0.0,0.7345573306083679,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028396561741828,-2342.81005859375,304.1490783691406,0.5916131734848022,0.1601558476686477,0.1496444344520568,293.5518798828125,297.1499938964844,293.1499938964844,0.0114074293524026,-707.9148559570312,302.1746520996094,0.3626441657543182,0.050000000745058,0.053471989929676,293.2269897460937,297.1499938964844,293.1499938964844,0.4280638694763183,-5653.46923828125,304.16094970703125,0.8623951077461243,0.5110956430435181,0.3607779741287231,293.254638671875,297.1499938964844,293.1499938964844,0.5443496704101562,-9232.716796875,304.16534423828125,0.9204887747764589,0.6182392239570618,0.5889896154403687,293.1732788085937,297.1499938964844,293.1499938964844,0.0251195039600133,-4870.2314453125,304.1520690917969,0.4049907624721527,0.062603160738945,0.3110079765319824,291.19158935546875,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1911926269531,1.0,0.441068559885025,0.6446751356124878,0.6446751356124878,1.0,1.0,-1.757028102874756,0.7233982086181641,1.0336298942565918,0.3183032870292663,0.0,0.0,0.8773967623710632,173.62086486816406,180.0,-15.046666145324709,-21256.2890625,827.2293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,21489.63671875,21240.0,0.0,0.0,0.4925422072410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3256758451461792,1.3256913423538208,-1.553176662127953e-05,0.0,0.0004998677177354,0.0,0.0,271.2732238769531,0.0,0.0,0.0,0.7345573306083679,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031598150730133,-2348.677001953125,304.1488342285156,0.5899147391319275,0.1604828089475631,0.1500467956066131,293.5655212402344,297.1499938964844,293.1499938964844,0.0110960593447089,-697.9773559570312,301.9983215332031,0.3609271049499511,0.050000000745058,0.0535961873829364,293.2265625,297.1499938964844,293.1499938964844,0.4261293709278106,-5633.57666015625,304.1605529785156,0.8585695624351501,0.5092310309410095,0.3595797419548034,293.2535400390625,297.1499938964844,293.1499938964844,0.5416333675384521,-9197.1220703125,304.164794921875,0.9156151413917542,0.6158117055892944,0.5868421196937561,293.1737365722656,297.1499938964844,293.1499938964844,0.0247047077864408,-4830.904296875,304.1520690917969,0.4018029570579529,0.0619231276214122,0.308548241853714,291.19342041015625,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1937866210937,1.0,0.4427169859409332,0.6458714604377747,0.6458714604377747,1.0,1.0,-1.7506896257400513,0.7211719155311584,1.029517650604248,0.3172461092472076,0.0,0.0,0.8715952038764954,176.6212615966797,183.0,-0.9274229407310486,-21206.556640625,830.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,309.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,21384.76953125,21240.0,0.0,0.0,0.4907616376876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3132333755493164,1.313248634338379,-1.530866211396642e-05,0.0,0.0004980606609024,0.0,0.0,264.5048828125,0.0,0.0,0.0,0.728502094745636,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031598150730133,-2348.677001953125,304.1488342285156,0.5899147391319275,0.1604828089475631,0.1500467956066131,293.5655212402344,297.1499938964844,293.1499938964844,0.0110960593447089,-697.9773559570312,301.9983215332031,0.3609271049499511,0.050000000745058,0.0535961873829364,293.2265625,297.1499938964844,293.1499938964844,0.4261293709278106,-5633.57666015625,304.1605529785156,0.8585695624351501,0.5092310309410095,0.3595797419548034,293.2535400390625,297.1499938964844,293.1499938964844,0.5416333675384521,-9197.1220703125,304.164794921875,0.9156151413917542,0.6158117055892944,0.5868421196937561,293.1737365722656,297.1499938964844,293.1499938964844,0.0247047077864408,-4830.904296875,304.1520690917969,0.4018029570579529,0.0619231276214122,0.308548241853714,291.19342041015625,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1937866210937,1.0,0.4427169859409332,0.6458714604377747,0.6458714604377747,1.0,1.0,-1.7506896257400513,0.7211719155311584,1.029517650604248,0.3172461092472076,0.0,0.0,0.8715952038764954,176.6212615966797,183.0,-0.9274229407310486,-21206.556640625,830.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,309.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,21384.76953125,21240.0,0.0,0.0,0.4907616376876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3132333755493164,1.313248634338379,-1.530866211396642e-05,0.0,0.0004980606609024,0.0,0.0,264.5048828125,0.0,0.0,0.0,0.728502094745636,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033136919140815,-2351.460693359375,304.1487731933594,0.5890994071960449,0.1606609970331192,0.1502613127231598,293.572265625,297.1499938964844,293.1499938964844,0.0109400348737835,-692.7860107421875,301.9090270996094,0.3600856065750122,0.050000000745058,0.0536583438515663,293.22637939453125,297.1499938964844,293.1499938964844,0.4250912070274353,-5622.80712890625,304.1605224609375,0.8566921949386597,0.5082969665527344,0.3589788675308227,293.2530212402344,297.1499938964844,293.1499938964844,0.5401923060417175,-9178.0693359375,304.1647033691406,0.9132440686225892,0.6145995855331421,0.5857691764831543,293.1739501953125,297.1499938964844,293.1499938964844,0.0244916193187236,-4810.40625,304.152099609375,0.4001964330673218,0.0615815110504627,0.3073122203350067,291.1965026855469,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.1969299316406,1.0,0.4435403347015381,0.6464072465896606,0.6464072465896606,1.0,1.0,-1.7475279569625854,0.720028281211853,1.0274996757507324,0.3166813254356384,0.0,0.0,0.868183970451355,178.12330627441406,183.0,3.409881591796875,-21179.46875,832.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47625732421875,309.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,21380.072265625,20160.0,0.0,0.0,0.489804595708847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307176947593689,1.307192087173462,-1.5211227037070785e-05,0.0,0.0004970894078724,0.0,0.0,261.3768615722656,0.0,0.0,0.0,0.7106214165687561,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036573573946952,-2358.086181640625,304.1483764648437,0.5883069634437561,0.1608491986989975,0.1504844278097152,293.57891845703125,297.1499938964844,293.1499938964844,0.0107994899153709,-688.5540161132812,301.8153381347656,0.359255850315094,0.050000000745058,0.0537204965949058,293.2261657714844,297.1499938964844,293.1499938964844,0.4247963726520538,-5620.4423828125,304.1591186523437,0.854840874671936,0.5073699355125427,0.3583793044090271,293.25250244140625,297.1499938964844,293.1499938964844,0.5396799445152283,-9172.5224609375,304.1629333496094,0.9109265804290771,0.6133986115455627,0.5847005248069763,293.17413330078125,297.1499938964844,293.1499938964844,0.0243425406515598,-4797.46875,304.1519775390625,0.3985708057880401,0.0612389110028743,0.3060713112354278,291.180419921875,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1775207519531,1.0,0.4443630576133728,0.646904706954956,0.646904706954956,1.0,1.0,-1.7443774938583374,0.7188687324523926,1.0255087614059448,0.3160985708236694,0.0,0.0,0.8675521016120911,179.62559509277344,186.0,-25.806751251220703,-21059.87890625,834.7070922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211486816406,309.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,20569.837890625,20160.0,0.0,0.0,0.4886599779129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776919603347778,1.277706503868103,-1.456518020859221e-05,0.0,0.0004959277575835,0.0,0.0,244.4613037109375,0.0,0.0,0.0,0.7093480825424194,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041195094585418,-2366.66796875,304.1481628417969,0.586797833442688,0.1612569987773895,0.1509589254856109,293.592041015625,297.1499938964844,293.1499938964844,0.0105028459802269,-678.501220703125,301.62908935546875,0.3576336205005646,0.050000000745058,0.0538445562124252,293.2257080078125,297.1499938964844,293.1499938964844,0.4232486188411712,-5604.56005859375,304.1587219238281,0.8512299656867981,0.5055344700813293,0.3571979999542236,293.2513732910156,297.1499938964844,293.1499938964844,0.5374860167503357,-9143.7734375,304.1623840332031,0.906490921974182,0.6110278964042664,0.5826008915901184,293.17449951171875,297.1499938964844,293.1499938964844,0.023956200107932,-4760.77099609375,304.1519775390625,0.3952299952507019,0.0605518110096454,0.3035785257816314,291.1723937988281,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1728210449219,1.0,0.4460086822509765,0.6477896571159363,0.6477896571159363,1.0,1.0,-1.7381635904312134,0.71652752161026,1.0216360092163086,0.3149044513702392,0.0,0.0,0.8655831217765808,182.62657165527344,189.0,-7.195579528808594,-21019.203125,838.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026916503906,309.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,20285.11328125,20160.0,0.0,0.0,0.4861877560615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669920921325684,1.2670063972473145,-1.433544821338728e-05,0.0,0.0004934187745675,0.0,0.0,238.5224456787109,0.0,0.0,0.0,0.7039406299591064,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041195094585418,-2366.66796875,304.1481628417969,0.586797833442688,0.1612569987773895,0.1509589254856109,293.592041015625,297.1499938964844,293.1499938964844,0.0105028459802269,-678.501220703125,301.62908935546875,0.3576336205005646,0.050000000745058,0.0538445562124252,293.2257080078125,297.1499938964844,293.1499938964844,0.4232486188411712,-5604.56005859375,304.1587219238281,0.8512299656867981,0.5055344700813293,0.3571979999542236,293.2513732910156,297.1499938964844,293.1499938964844,0.5374860167503357,-9143.7734375,304.1623840332031,0.906490921974182,0.6110278964042664,0.5826008915901184,293.17449951171875,297.1499938964844,293.1499938964844,0.023956200107932,-4760.77099609375,304.1519775390625,0.3952299952507019,0.0605518110096454,0.3035785257816314,291.1723937988281,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1728210449219,1.0,0.4460086822509765,0.6477896571159363,0.6477896571159363,1.0,1.0,-1.7381635904312134,0.71652752161026,1.0216360092163086,0.3149044513702392,0.0,0.0,0.8655831217765808,182.62657165527344,189.0,-7.195579528808594,-21019.203125,838.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026916503906,309.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,20285.11328125,20160.0,0.0,0.0,0.4861877560615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669920921325684,1.2670063972473145,-1.433544821338728e-05,0.0,0.0004934187745675,0.0,0.0,238.5224456787109,0.0,0.0,0.0,0.7039406299591064,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044866740703582,-2373.267822265625,304.1481628417969,0.5853798389434814,0.1617058515548706,0.1514700055122375,293.6049194335937,297.1499938964844,293.1499938964844,0.0101974057033658,-667.3323974609375,301.4419860839844,0.3560545444488525,0.050000000745058,0.0539686791598796,293.225341796875,297.1499938964844,293.1499938964844,0.4211855232715606,-5582.88037109375,304.1592712402344,0.8477079272270203,0.5036910176277161,0.3560134768486023,293.2504272460937,297.1499938964844,293.1499938964844,0.5346603393554688,-9105.86328125,304.1629638671875,0.9023146033287048,0.6086556911468506,0.5805043578147888,293.17486572265625,297.1499938964844,293.1499938964844,0.023528978228569,-4718.6708984375,304.15203857421875,0.3916928768157959,0.0598612502217292,0.3010717034339905,291.1800537109375,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1806030273437,1.0,0.4476520121097564,0.6485508680343628,0.6485508680343628,1.0,1.0,-1.7319767475128174,0.71412593126297,1.0178508758544922,0.3136791884899139,0.0,0.0,0.8610778450965881,185.6314239501953,177.0,5.679684162139893,-20972.40234375,842.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6577453613281,309.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,20257.34765625,19080.0,0.0,0.0,0.483707845211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587041854858398,1.2587183713912964,-1.4202056263457052e-05,0.0,0.0004909019917249,0.0,0.0,234.48306274414065,0.0,0.0,0.0,0.6849618554115295,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044866740703582,-2373.267822265625,304.1481628417969,0.5853798389434814,0.1617058515548706,0.1514700055122375,293.6049194335937,297.1499938964844,293.1499938964844,0.0101974057033658,-667.3323974609375,301.4419860839844,0.3560545444488525,0.050000000745058,0.0539686791598796,293.225341796875,297.1499938964844,293.1499938964844,0.4211855232715606,-5582.88037109375,304.1592712402344,0.8477079272270203,0.5036910176277161,0.3560134768486023,293.2504272460937,297.1499938964844,293.1499938964844,0.5346603393554688,-9105.86328125,304.1629638671875,0.9023146033287048,0.6086556911468506,0.5805043578147888,293.17486572265625,297.1499938964844,293.1499938964844,0.023528978228569,-4718.6708984375,304.15203857421875,0.3916928768157959,0.0598612502217292,0.3010717034339905,291.1800537109375,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1806030273437,1.0,0.4476520121097564,0.6485508680343628,0.6485508680343628,1.0,1.0,-1.7319767475128174,0.71412593126297,1.0178508758544922,0.3136791884899139,0.0,0.0,0.8610778450965881,185.6314239501953,177.0,5.679684162139893,-20972.40234375,842.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6577453613281,309.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,20257.34765625,19080.0,0.0,0.0,0.483707845211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587041854858398,1.2587183713912964,-1.4202056263457052e-05,0.0,0.0004909019917249,0.0,0.0,234.48306274414065,0.0,0.0,0.0,0.6849618554115295,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050273552536964,-2383.558349609375,304.1478881835937,0.5876122117042542,0.1622541546821594,0.15184086561203,293.61737060546875,297.1499938964844,293.1499938964844,0.0098627703264355,-654.8779907226562,301.2447814941406,0.3572588562965393,0.050000000745058,0.0538738518953323,293.22467041015625,297.1499938964844,293.1499938964844,0.4201015532016754,-5572.26025390625,304.1580505371094,0.848684549331665,0.5019144415855408,0.3546948432922363,293.2491760253906,297.1499938964844,293.1499938964844,0.533106803894043,-9086.3564453125,304.16131591796875,0.9033662676811218,0.6063604354858398,0.578234851360321,293.1749572753906,297.1499938964844,293.1499938964844,0.0230511203408241,-4673.43115234375,304.15216064453125,0.3908104300498962,0.0592081099748611,0.2976153194904327,291.1556396484375,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1557006835937,1.0,0.4445236325263977,0.6493147015571594,0.6493147015571594,1.0,1.0,-1.7238515615463257,0.7108216881752014,1.0130298137664795,0.3120568692684173,0.0,0.0,0.8621140718460083,183.05332946777344,165.0,-15.977961540222168,-20810.998046875,827.9596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72607421875,309.6698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,19244.68359375,19080.0,0.0,0.0,0.4808569550514221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2262098789215088,1.226223349571228,-1.3482715985446704e-05,0.0,0.0004880086926277,0.0,0.0,216.8373413085937,0.0,0.0,0.0,0.6819775104522705,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050273552536964,-2383.558349609375,304.1478881835937,0.5876122117042542,0.1622541546821594,0.15184086561203,293.61737060546875,297.1499938964844,293.1499938964844,0.0098627703264355,-654.8779907226562,301.2447814941406,0.3572588562965393,0.050000000745058,0.0538738518953323,293.22467041015625,297.1499938964844,293.1499938964844,0.4201015532016754,-5572.26025390625,304.1580505371094,0.848684549331665,0.5019144415855408,0.3546948432922363,293.2491760253906,297.1499938964844,293.1499938964844,0.533106803894043,-9086.3564453125,304.16131591796875,0.9033662676811218,0.6063604354858398,0.578234851360321,293.1749572753906,297.1499938964844,293.1499938964844,0.0230511203408241,-4673.43115234375,304.15216064453125,0.3908104300498962,0.0592081099748611,0.2976153194904327,291.1556396484375,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1557006835937,1.0,0.4445236325263977,0.6493147015571594,0.6493147015571594,1.0,1.0,-1.7238515615463257,0.7108216881752014,1.0130298137664795,0.3120568692684173,0.0,0.0,0.8621140718460083,183.05332946777344,165.0,-15.977961540222168,-20810.998046875,827.9596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72607421875,309.6698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,19244.68359375,19080.0,0.0,0.0,0.4808569550514221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2262098789215088,1.226223349571228,-1.3482715985446704e-05,0.0,0.0004880086926277,0.0,0.0,216.8373413085937,0.0,0.0,0.0,0.6819775104522705,4.0,0.0,1.0
