time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052509769797325,-2387.43994140625,304.1482238769531,0.5925215482711792,0.162952184677124,0.1522041708230972,293.6291809082031,297.1499938964844,293.1499938964844,0.0094805695116519,-638.8015747070312,301.0525207519531,0.3604571223258972,0.050000000745058,0.0536311827600002,293.2237243652344,297.1499938964844,293.1499938964844,0.4177272617816925,-5546.99365234375,304.1593322753906,0.8528901934623718,0.5002185702323914,0.3533296287059784,293.2477111816406,297.1499938964844,293.1499938964844,0.5299699902534485,-9043.6494140625,304.16278076171875,0.90824693441391,0.6041455864906311,0.5759049654006958,293.17462158203125,297.1499938964844,293.1499938964844,0.0224279388785362,-4610.3486328125,304.1524658203125,0.3921232223510742,0.0586419031023979,0.2938224077224731,291.1654663085937,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1664123535156,1.0,0.4387143552303314,0.6500495076179504,0.6500495076179504,1.0,1.0,-1.7150059938430786,0.707165002822876,1.0078409910202026,0.3102853894233703,0.0,0.0,0.8595153093338013,176.7183074951172,153.0,7.018161296844482,-20750.013671875,802.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7735595703125,309.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,19152.978515625,19080.0,0.0,0.0,0.4779744148254394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220476508140564,1.2204898595809937,-1.3376793503994122e-05,0.0,0.0004850832920055,0.0,0.0,214.0297088623047,0.0,0.0,0.0,0.6790663003921509,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052509769797325,-2387.43994140625,304.1482238769531,0.5925215482711792,0.162952184677124,0.1522041708230972,293.6291809082031,297.1499938964844,293.1499938964844,0.0094805695116519,-638.8015747070312,301.0525207519531,0.3604571223258972,0.050000000745058,0.0536311827600002,293.2237243652344,297.1499938964844,293.1499938964844,0.4177272617816925,-5546.99365234375,304.1593322753906,0.8528901934623718,0.5002185702323914,0.3533296287059784,293.2477111816406,297.1499938964844,293.1499938964844,0.5299699902534485,-9043.6494140625,304.16278076171875,0.90824693441391,0.6041455864906311,0.5759049654006958,293.17462158203125,297.1499938964844,293.1499938964844,0.0224279388785362,-4610.3486328125,304.1524658203125,0.3921232223510742,0.0586419031023979,0.2938224077224731,291.1654663085937,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1664123535156,1.0,0.4387143552303314,0.6500495076179504,0.6500495076179504,1.0,1.0,-1.7150059938430786,0.707165002822876,1.0078409910202026,0.3102853894233703,0.0,0.0,0.8595153093338013,176.7183074951172,153.0,7.018161296844482,-20750.013671875,802.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7735595703125,309.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,19152.978515625,19080.0,0.0,0.0,0.4779744148254394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220476508140564,1.2204898595809937,-1.3376793503994122e-05,0.0,0.0004850832920055,0.0,0.0,214.0297088623047,0.0,0.0,0.0,0.6790663003921509,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053578481078147,-2389.270263671875,304.1483459472656,0.5956743359565735,0.1633495986461639,0.1523990631103515,293.6348571777344,297.1499938964844,293.1499938964844,0.0092862024903297,-630.2709350585938,300.9560546875,0.3625991642475128,0.050000000745058,0.0534757301211357,293.22314453125,297.1499938964844,293.1499938964844,0.4164590835571289,-5533.5087890625,304.1599426269531,0.8558710813522339,0.499394953250885,0.3526384830474853,293.2469177246094,297.1499938964844,293.1499938964844,0.5283002257347107,-9020.9404296875,304.1634826660156,0.9118236303329468,0.6030623912811279,0.5747277140617371,293.1743469238281,297.1499938964844,293.1499938964844,0.0221131779253482,-4577.93408203125,304.152587890625,0.3933570683002472,0.0583894550800323,0.2919065654277801,291.1722717285156,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4100952148437,291.1731872558594,1.0,0.4351294338703155,0.6504004597663879,0.6504004597663879,1.0,1.0,-1.7105097770690918,0.7052903771400452,1.0052194595336914,0.3093905448913574,0.0,0.0,0.8573470115661621,172.68637084960938,153.0,12.436650276184082,-20711.916015625,786.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890319824219,309.7220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,19156.28125,18000.0,0.0,0.0,0.4765560328960418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2171552181243896,1.2171685695648191,-1.3328377463039942e-05,0.0,0.0004836437874473,0.0,0.0,212.5551147460937,0.0,0.0,0.0,0.662482500076294,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056832373142242,-2395.509033203125,304.1480407714844,0.5991941094398499,0.1637753248214721,0.1526053994894027,293.6403503417969,297.1499938964844,293.1499938964844,0.0091034965589642,-622.577880859375,300.8536682128906,0.3650479912757873,0.050000000745058,0.0533044785261154,293.2225036621094,297.1499938964844,293.1499938964844,0.4160034656524658,-5529.296875,304.158935546875,0.8593544363975525,0.4985942244529724,0.3519482910633087,293.2460632324219,297.1499938964844,293.1499938964844,0.5276409387588501,-9013.0859375,304.1622009277344,0.9160785675048828,0.6020049452781677,0.5735527873039246,293.1739501953125,297.1499938964844,293.1499938964844,0.0218652449548244,-4553.841796875,304.1525573730469,0.3948809504508972,0.0581549368798732,0.2900000214576721,291.1575012207031,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.41375732421875,291.15447998046875,1.0,0.4312154352664947,0.6507389545440674,0.6507389545440674,1.0,1.0,-1.706023335456848,0.7034109830856323,1.0026123523712158,0.3085023462772369,0.0,0.0,0.8580766916275024,168.25515747070312,141.0,-20.74473762512207,-20569.0703125,770.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81597900390625,309.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18363.828125,18000.0,0.0,0.0,0.4749834835529327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894992589950562,1.189512014389038,-1.2744990272040012e-05,0.0,0.0004820478498004,0.0,0.0,198.55914306640625,0.0,0.0,0.0,0.6619668006896973,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1061051338911056,-2403.255859375,304.14801025390625,0.6071485877037048,0.1646997481584549,0.1530561745166778,293.6508483886719,297.1499938964844,293.1499938964844,0.0087322173640131,-605.6903076171875,300.6532592773437,0.37078458070755,0.050000000745058,0.0529278703033924,293.2210388183594,297.1499938964844,293.1499938964844,0.4141260683536529,-5509.64453125,304.1591491699219,0.8677282333374023,0.4970535635948181,0.3505919277667999,293.244140625,297.1499938964844,293.1499938964844,0.5251356959342957,-8979.5283203125,304.16241455078125,0.9264400005340576,0.599961519241333,0.5712465047836304,293.17303466796875,297.1499938964844,293.1499938964844,0.0213067326694726,-4496.2841796875,304.15264892578125,0.3986325860023498,0.0577340200543403,0.2862526774406433,291.1521301269531,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208374023437,291.15283203125,1.0,0.4226301908493042,0.6513740420341492,0.6513740420341492,1.0,1.0,-1.6972154378890991,0.6996983885765076,0.9975171089172364,0.3067741692066192,0.0,0.0,0.8586960434913635,158.53457641601562,129.0,-1.9598783254623413,-20503.345703125,735.5277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8607482910156,309.7191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.8359375,18000.0,0.0,0.0,0.4717725217342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831989288330078,1.1832114458084106,-1.2589309335453436e-05,0.0,0.000478789123008,0.0,0.0,195.1951904296875,0.0,0.0,0.0,0.6585862040519714,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1061051338911056,-2403.255859375,304.14801025390625,0.6071485877037048,0.1646997481584549,0.1530561745166778,293.6508483886719,297.1499938964844,293.1499938964844,0.0087322173640131,-605.6903076171875,300.6532592773437,0.37078458070755,0.050000000745058,0.0529278703033924,293.2210388183594,297.1499938964844,293.1499938964844,0.4141260683536529,-5509.64453125,304.1591491699219,0.8677282333374023,0.4970535635948181,0.3505919277667999,293.244140625,297.1499938964844,293.1499938964844,0.5251356959342957,-8979.5283203125,304.16241455078125,0.9264400005340576,0.599961519241333,0.5712465047836304,293.17303466796875,297.1499938964844,293.1499938964844,0.0213067326694726,-4496.2841796875,304.15264892578125,0.3986325860023498,0.0577340200543403,0.2862526774406433,291.1521301269531,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208374023437,291.15283203125,1.0,0.4226301908493042,0.6513740420341492,0.6513740420341492,1.0,1.0,-1.6972154378890991,0.6996983885765076,0.9975171089172364,0.3067741692066192,0.0,0.0,0.8586960434913635,158.53457641601562,129.0,-1.9598783254623413,-20503.345703125,735.5277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8607482910156,309.7191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.8359375,18000.0,0.0,0.0,0.4717725217342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831989288330078,1.1832114458084106,-1.2589309335453436e-05,0.0,0.000478789123008,0.0,0.0,195.1951904296875,0.0,0.0,0.0,0.6585862040519714,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064250171184539,-2408.88916015625,304.14813232421875,0.6159674525260925,0.1656987816095352,0.1535519808530807,293.66094970703125,297.1499938964844,293.1499938964844,0.0083598028868436,-587.6731567382812,300.4549865722656,0.3775505423545837,0.050000000745058,0.0525224916636943,293.2196044921875,297.1499938964844,293.1499938964844,0.4117036759853363,-5483.90673828125,304.1601257324219,0.8778458833694458,0.4955469369888305,0.3492427766323089,293.24224853515625,297.1499938964844,293.1499938964844,0.5219515562057495,-8936.2451171875,304.16357421875,0.9388211369514464,0.5979560613632202,0.5689548254013062,293.1719970703125,297.1499938964844,293.1499938964844,0.0207355823367834,-4435.1640625,304.1527099609375,0.4031762480735779,0.0573637746274471,0.2826150059700012,291.1637878417969,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427734375,291.16461181640625,1.0,0.4132994413375854,0.6519649028778076,0.6519649028778076,1.0,1.0,-1.6885851621627808,0.6960355043411255,0.9925495982170104,0.3050983846187591,0.0,0.0,0.856086254119873,148.0914306640625,117.0,11.036680221557615,-20431.505859375,698.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780822753906,309.73565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.22265625,18000.0,0.0,0.0,0.4687139391899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178836464881897,1.1788489818572998,-1.2521623830252793e-05,0.0,0.0004756850539706,0.0,0.0,193.3109741210937,0.0,0.0,0.0,0.6564550399780273,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064250171184539,-2408.88916015625,304.14813232421875,0.6159674525260925,0.1656987816095352,0.1535519808530807,293.66094970703125,297.1499938964844,293.1499938964844,0.0083598028868436,-587.6731567382812,300.4549865722656,0.3775505423545837,0.050000000745058,0.0525224916636943,293.2196044921875,297.1499938964844,293.1499938964844,0.4117036759853363,-5483.90673828125,304.1601257324219,0.8778458833694458,0.4955469369888305,0.3492427766323089,293.24224853515625,297.1499938964844,293.1499938964844,0.5219515562057495,-8936.2451171875,304.16357421875,0.9388211369514464,0.5979560613632202,0.5689548254013062,293.1719970703125,297.1499938964844,293.1499938964844,0.0207355823367834,-4435.1640625,304.1527099609375,0.4031762480735779,0.0573637746274471,0.2826150059700012,291.1637878417969,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427734375,291.16461181640625,1.0,0.4132994413375854,0.6519649028778076,0.6519649028778076,1.0,1.0,-1.6885851621627808,0.6960355043411255,0.9925495982170104,0.3050983846187591,0.0,0.0,0.856086254119873,148.0914306640625,117.0,11.036680221557615,-20431.505859375,698.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780822753906,309.73565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.22265625,18000.0,0.0,0.0,0.4687139391899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178836464881897,1.1788489818572998,-1.2521623830252793e-05,0.0,0.0004756850539706,0.0,0.0,193.3109741210937,0.0,0.0,0.0,0.6564550399780273,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067964062094688,-2415.507080078125,304.14813232421875,0.6252451539039612,0.1667552441358566,0.1540874987840652,293.6708374023437,297.1499938964844,293.1499938964844,0.0080009903758764,-569.631103515625,300.25347900390625,0.3853151202201843,0.050000000745058,0.0521009340882301,293.2181396484375,297.1499938964844,293.1499938964844,0.4093597531318664,-5459.14794921875,304.16064453125,0.8897074460983276,0.4940813481807709,0.347908616065979,293.2403869628906,297.1499938964844,293.1499938964844,0.5188620090484619,-8894.525390625,304.1641845703125,0.9526963829994202,0.5959993600845337,0.5666894912719727,293.1708679199219,297.1499938964844,293.1499938964844,0.0201962031424045,-4376.4541015625,304.1527099609375,0.4085571765899658,0.0570303946733474,0.2790798842906952,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346008300781,291.17401123046875,1.0,0.4034149646759033,0.6525248289108276,0.6525248289108276,1.0,1.0,-1.680155873298645,0.692443311214447,0.987712562084198,0.3034739196300506,0.0,0.0,0.8522562980651855,137.24456787109375,105.0,11.912403106689451,-20343.181640625,661.7373657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8769226074219,309.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.01171875,18000.0,0.0,0.0,0.4658113718032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1729825735092163,1.1729950904846191,-1.2441367289284244e-05,0.0,0.0004727393097709,0.0,0.0,190.9110412597656,0.0,0.0,0.0,0.6536980271339417,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067964062094688,-2415.507080078125,304.14813232421875,0.6252451539039612,0.1667552441358566,0.1540874987840652,293.6708374023437,297.1499938964844,293.1499938964844,0.0080009903758764,-569.631103515625,300.25347900390625,0.3853151202201843,0.050000000745058,0.0521009340882301,293.2181396484375,297.1499938964844,293.1499938964844,0.4093597531318664,-5459.14794921875,304.16064453125,0.8897074460983276,0.4940813481807709,0.347908616065979,293.2403869628906,297.1499938964844,293.1499938964844,0.5188620090484619,-8894.525390625,304.1641845703125,0.9526963829994202,0.5959993600845337,0.5666894912719727,293.1708679199219,297.1499938964844,293.1499938964844,0.0201962031424045,-4376.4541015625,304.1527099609375,0.4085571765899658,0.0570303946733474,0.2790798842906952,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346008300781,291.17401123046875,1.0,0.4034149646759033,0.6525248289108276,0.6525248289108276,1.0,1.0,-1.680155873298645,0.692443311214447,0.987712562084198,0.3034739196300506,0.0,0.0,0.8522562980651855,137.24456787109375,105.0,11.912403106689451,-20343.181640625,661.7373657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8769226074219,309.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.01171875,18000.0,0.0,0.0,0.4658113718032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1729825735092163,1.1729950904846191,-1.2441367289284244e-05,0.0,0.0004727393097709,0.0,0.0,190.9110412597656,0.0,0.0,0.0,0.6536980271339417,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072380170226097,-2423.483642578125,304.14801025390625,0.6355164647102356,0.167855218052864,0.1546565145254135,293.6806640625,297.1499938964844,293.1499938964844,0.0076565369963645,-551.7122802734375,300.0476989746094,0.3938239514827728,0.050000000745058,0.0516702495515346,293.2166442871094,297.1499938964844,293.1499938964844,0.4072026908397674,-5436.52734375,304.1606750488281,0.9034194350242616,0.4926590919494629,0.3465977311134338,293.23846435546875,297.1499938964844,293.1499938964844,0.5160059332847595,-8856.26171875,304.1641845703125,0.9675288796424866,0.5940967202186584,0.5644650459289551,293.1697692871094,297.1499938964844,293.1499938964844,0.0196916349232196,-4320.80078125,304.15264892578125,0.4150602519512176,0.056725226342678,0.2756370604038238,291.1785888671875,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415283203125,291.17877197265625,1.0,0.3930811882019043,0.6530663371086121,0.6530663371086121,1.0,1.0,-1.6719436645507812,0.6889386177062988,0.9830050468444824,0.3018960654735565,0.0,0.0,0.848052442073822,126.17225646972656,93.0,7.515365123748779,-20244.677734375,624.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8654479980469,309.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.5,18000.0,0.0,0.0,0.4630394577980041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659239530563354,1.1659362316131592,-1.2343710295681376e-05,0.0,0.0004699261917266,0.0,0.0,188.03082275390625,0.0,0.0,0.0,0.6503910422325134,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072380170226097,-2423.483642578125,304.14801025390625,0.6355164647102356,0.167855218052864,0.1546565145254135,293.6806640625,297.1499938964844,293.1499938964844,0.0076565369963645,-551.7122802734375,300.0476989746094,0.3938239514827728,0.050000000745058,0.0516702495515346,293.2166442871094,297.1499938964844,293.1499938964844,0.4072026908397674,-5436.52734375,304.1606750488281,0.9034194350242616,0.4926590919494629,0.3465977311134338,293.23846435546875,297.1499938964844,293.1499938964844,0.5160059332847595,-8856.26171875,304.1641845703125,0.9675288796424866,0.5940967202186584,0.5644650459289551,293.1697692871094,297.1499938964844,293.1499938964844,0.0196916349232196,-4320.80078125,304.15264892578125,0.4150602519512176,0.056725226342678,0.2756370604038238,291.1785888671875,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415283203125,291.17877197265625,1.0,0.3930811882019043,0.6530663371086121,0.6530663371086121,1.0,1.0,-1.6719436645507812,0.6889386177062988,0.9830050468444824,0.3018960654735565,0.0,0.0,0.848052442073822,126.17225646972656,93.0,7.515365123748779,-20244.677734375,624.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8654479980469,309.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.5,18000.0,0.0,0.0,0.4630394577980041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659239530563354,1.1659362316131592,-1.2343710295681376e-05,0.0,0.0004699261917266,0.0,0.0,188.03082275390625,0.0,0.0,0.0,0.6503910422325134,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074820309877395,-2427.91845703125,304.14794921875,0.6412404179573059,0.168417602777481,0.154951274394989,293.68560791015625,297.1499938964844,293.1499938964844,0.0074890931136906,-542.7816772460938,299.9429016113281,0.3979990482330322,0.050000000745058,0.0514529012143611,293.21588134765625,297.1499938964844,293.1499938964844,0.4061920046806335,-5425.974609375,304.1605834960937,0.9114142060279846,0.4919633567333221,0.3459517657756805,293.2375183105469,297.1499938964844,293.1499938964844,0.5146639943122864,-8838.365234375,304.1640625,0.975125789642334,0.5931650996208191,0.563369631767273,293.16925048828125,297.1499938964844,293.1499938964844,0.0194509774446487,-4293.99462890625,304.152587890625,0.4188777804374695,0.0565810203552246,0.2739469110965729,291.1795654296875,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.445068359375,291.1795959472656,1.0,0.3877635896205902,0.6533361077308655,0.6533361077308655,1.0,1.0,-1.6679165363311768,0.687221884727478,0.9806947112083436,0.3011224865913391,0.0,0.0,0.8459790945053101,120.58731079101562,93.0,4.96216344833374,-20193.822265625,605.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85748291015625,309.70477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.7265625,18000.0,0.0,0.0,0.461696594953537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1622165441513062,1.16222882270813,-1.2291799976082984e-05,0.0,0.0004685633466579,0.0,0.0,186.5216217041016,0.0,0.0,0.0,0.6486549973487854,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077380031347274,-2432.5810546875,304.1478576660156,0.6474714875221252,0.1689860373735427,0.1552514731884002,293.69061279296875,297.1499938964844,293.1499938964844,0.007324872072786,-533.8746337890625,299.8368225097656,0.4022330939769745,0.050000000745058,0.0512347370386123,293.2151184082031,297.1499938964844,293.1499938964844,0.4052176475524902,-5415.8193359375,304.1604309082031,0.9204847812652588,0.4912768602371216,0.3453117907047272,293.2365417480469,297.1499938964844,293.1499938964844,0.5133687853813171,-8821.1240234375,304.1638488769531,0.98274427652359,0.5922455787658691,0.5622850060462952,293.168701171875,297.1499938964844,293.1499938964844,0.019216738641262,-4267.7197265625,304.1525573730469,0.4231740534305572,0.0564411953091621,0.272274374961853,291.17974853515625,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4486694335937,291.1796875,1.0,0.3823520541191101,0.6536083817481995,0.6536083817481995,1.0,1.0,-1.6639363765716553,0.6855282187461853,0.97840815782547,0.3003571331501007,0.0,0.0,0.8439744114875793,114.98263549804688,81.0,2.649043560028076,-20142.76171875,587.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8485412597656,309.6930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18082.966796875,18000.0,0.0,0.0,0.460380345582962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1585171222686768,1.1585294008255005,-1.223971958097536e-05,0.0,0.0004672275099437,0.0,0.0,185.0196685791016,0.0,0.0,0.0,0.646922767162323,4.0,0.0,1.0
560220,293.1210021972656,297.1499938964844,293.1499938964844,0.1082747802138328,-2442.371826171875,304.1476745605469,0.6617746949195862,0.1701353341341018,0.1558636873960495,293.7008361816406,297.1499938964844,293.1499938964844,0.0070051671937108,-516.0895385742188,299.6211242675781,0.4115046262741089,0.050000000745058,0.0507972352206707,293.2136535644531,297.1499938964844,293.1499938964844,0.4033495783805847,-5396.3701171875,304.1600646972656,0.9411506056785583,0.4899285435676574,0.344048798084259,293.2346496582031,297.1499938964844,293.1499938964844,0.5108826160430908,-8788.068359375,304.16339111328125,0.9977327585220336,0.5904390811920166,0.560146152973175,293.1676940917969,297.1499938964844,293.1499938964844,0.0187641251832246,-4216.365234375,304.1524658203125,0.433575689792633,0.0561719052493572,0.2689746022224426,291.1785888671875,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.45611572265625,291.17840576171875,1.0,0.3712567090988159,0.6541692614555359,0.6541692614555359,1.0,1.0,-1.656098484992981,0.6822071075439453,0.9738913178443908,0.2988459169864654,0.0,0.0,0.8402273654937744,103.74647521972656,69.0,-0.7817482948303223,-20041.46484375,550.2715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82867431640625,309.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.48828125,18000.0,0.0,0.0,0.4578244090080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151367425918579,1.1513795852661133,-1.2138645615777932e-05,0.0,0.0004646335728466,0.0,0.0,182.1322021484375,0.0,0.0,0.0,0.6435750722885132,4.0,0.0,1.0
560280,293.1210021972656,297.1499938964844,293.1499938964844,0.1082747802138328,-2442.371826171875,304.1476745605469,0.6617746949195862,0.1701353341341018,0.1558636873960495,293.7008361816406,297.1499938964844,293.1499938964844,0.0070051671937108,-516.0895385742188,299.6211242675781,0.4115046262741089,0.050000000745058,0.0507972352206707,293.2136535644531,297.1499938964844,293.1499938964844,0.4033495783805847,-5396.3701171875,304.1600646972656,0.9411506056785583,0.4899285435676574,0.344048798084259,293.2346496582031,297.1499938964844,293.1499938964844,0.5108826160430908,-8788.068359375,304.16339111328125,0.9977327585220336,0.5904390811920166,0.560146152973175,293.1676940917969,297.1499938964844,293.1499938964844,0.0187641251832246,-4216.365234375,304.1524658203125,0.433575689792633,0.0561719052493572,0.2689746022224426,291.1785888671875,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.45611572265625,291.17840576171875,1.0,0.3712567090988159,0.6541692614555359,0.6541692614555359,1.0,1.0,-1.656098484992981,0.6822071075439453,0.9738913178443908,0.2988459169864654,0.0,0.0,0.8402273654937744,103.74647521972656,69.0,-0.7817482948303223,-20041.46484375,550.2715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82867431640625,309.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.48828125,18000.0,0.0,0.0,0.4578244090080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151367425918579,1.1513795852661133,-1.2138645615777932e-05,0.0,0.0004646335728466,0.0,0.0,182.1322021484375,0.0,0.0,0.0,0.6435750722885132,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086752638220787,-2449.206787109375,304.1477966308594,0.6752877235412598,0.1713535338640213,0.1566171199083328,293.71099853515625,297.1499938964844,293.1499938964844,0.0067053418606519,-498.392333984375,299.411376953125,0.4202070832252502,0.050000000745058,0.050457838922739,293.2120361328125,297.1499938964844,293.1499938964844,0.4007035195827484,-5367.9091796875,304.1612243652344,0.9585210680961608,0.4886395931243896,0.3429003953933716,293.2171630859375,297.1499938964844,293.1499938964844,0.4855742752552032,-8422.7998046875,304.2020263671875,0.9990000128746032,0.5917587280273438,0.5363320112228394,293.1663818359375,297.1499938964844,293.1499938964844,0.0183615665882825,-4167.78857421875,304.1523132324219,0.4437480866909027,0.0559919960796833,0.2664215266704559,291.2030029296875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669921875,293.4697570800781,291.2071533203125,1.0,0.3588798642158508,0.6563721895217896,0.6563721895217896,1.0,1.0,-1.6235793828964231,0.6683855056762695,0.9551938772201538,0.2922598421573639,0.0,0.0,0.8323241472244263,94.5019073486328,72.0,39.676414489746094,-19761.91015625,504.0691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83416748046875,309.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18128.326171875,18000.0,0.0,0.0,0.4550671875476837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1422407627105713,1.142252802848816,-1.2022575901937673e-05,0.0,0.0004618353559635,0.0,0.0,178.6180877685547,0.0,0.0,0.0,0.6391971707344055,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086752638220787,-2449.206787109375,304.1477966308594,0.6752877235412598,0.1713535338640213,0.1566171199083328,293.71099853515625,297.1499938964844,293.1499938964844,0.0067053418606519,-498.392333984375,299.411376953125,0.4202070832252502,0.050000000745058,0.050457838922739,293.2120361328125,297.1499938964844,293.1499938964844,0.4007035195827484,-5367.9091796875,304.1612243652344,0.9585210680961608,0.4886395931243896,0.3429003953933716,293.2171630859375,297.1499938964844,293.1499938964844,0.4855742752552032,-8422.7998046875,304.2020263671875,0.9990000128746032,0.5917587280273438,0.5363320112228394,293.1663818359375,297.1499938964844,293.1499938964844,0.0183615665882825,-4167.78857421875,304.1523132324219,0.4437480866909027,0.0559919960796833,0.2664215266704559,291.2030029296875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669921875,293.4697570800781,291.2071533203125,1.0,0.3588798642158508,0.6563721895217896,0.6563721895217896,1.0,1.0,-1.6235793828964231,0.6683855056762695,0.9551938772201538,0.2922598421573639,0.0,0.0,0.8323241472244263,94.5019073486328,72.0,39.676414489746094,-19761.91015625,504.0691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83416748046875,309.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18128.326171875,18000.0,0.0,0.0,0.4550671875476837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1422407627105713,1.142252802848816,-1.2022575901937673e-05,0.0,0.0004618353559635,0.0,0.0,178.6180877685547,0.0,0.0,0.0,0.6391971707344055,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089958325028419,-2454.27978515625,304.1479797363281,0.6853766441345215,0.172558307647705,0.1575066298246383,293.7216796875,297.1499938964844,293.1499938964844,0.0064222458750009,-480.8747863769531,299.20623779296875,0.4266823828220367,0.050000000745058,0.0502467229962348,293.2111511230469,297.1499938964844,293.1499938964844,0.3973993957042694,-5332.150390625,304.1629333496094,0.9692952036857604,0.4872500300407409,0.3418015241622925,293.1754455566406,297.1499938964844,293.1499938964844,0.4631783664226532,-8106.73583984375,304.22119140625,0.9990000128746032,0.5984976291656494,0.5173195600509644,293.1648864746094,297.1499938964844,293.1499938964844,0.0180556830018758,-4128.3330078125,304.15203857421875,0.4512753784656524,0.0558807030320167,0.2648585140705108,291.2504272460937,291.1499938964844,258.7041015625,257.2852783203125,279.1744079589844,293.4984436035156,291.25274658203125,1.0,0.3508420586585998,0.6592182517051697,0.6592182517051697,1.0,1.0,-1.5983610153198242,0.6582478284835815,0.940113127231598,0.2873932123184204,0.0,0.0,0.8154172301292419,88.65233612060547,75.0,50.9698600769043,-19500.576171875,472.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041748046875,309.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18297.44921875,18000.0,0.0,0.0,0.4515053331851959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176038980484009,1.1176156997680664,-1.1722734598151874e-05,0.0,0.0004582205147016,0.0,0.0,169.46751403808594,0.0,0.0,0.0,0.6277735829353333,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089958325028419,-2454.27978515625,304.1479797363281,0.6853766441345215,0.172558307647705,0.1575066298246383,293.7216796875,297.1499938964844,293.1499938964844,0.0064222458750009,-480.8747863769531,299.20623779296875,0.4266823828220367,0.050000000745058,0.0502467229962348,293.2111511230469,297.1499938964844,293.1499938964844,0.3973993957042694,-5332.150390625,304.1629333496094,0.9692952036857604,0.4872500300407409,0.3418015241622925,293.1754455566406,297.1499938964844,293.1499938964844,0.4631783664226532,-8106.73583984375,304.22119140625,0.9990000128746032,0.5984976291656494,0.5173195600509644,293.1648864746094,297.1499938964844,293.1499938964844,0.0180556830018758,-4128.3330078125,304.15203857421875,0.4512753784656524,0.0558807030320167,0.2648585140705108,291.2504272460937,291.1499938964844,258.7041015625,257.2852783203125,279.1744079589844,293.4984436035156,291.25274658203125,1.0,0.3508420586585998,0.6592182517051697,0.6592182517051697,1.0,1.0,-1.5983610153198242,0.6582478284835815,0.940113127231598,0.2873932123184204,0.0,0.0,0.8154172301292419,88.65233612060547,75.0,50.9698600769043,-19500.576171875,472.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041748046875,309.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18297.44921875,18000.0,0.0,0.0,0.4515053331851959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176038980484009,1.1176156997680664,-1.1722734598151874e-05,0.0,0.0004582205147016,0.0,0.0,169.46751403808594,0.0,0.0,0.0,0.6277735829353333,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096276864409446,-2465.527587890625,304.1475830078125,0.692347526550293,0.1736985594034195,0.1584313511848449,293.732666015625,297.1499938964844,293.1499938964844,0.0061690723523497,-465.2746276855469,298.9862060546875,0.4309861063957214,0.050000000745058,0.0501223765313625,293.2104797363281,297.1499938964844,293.1499938964844,0.3951542973518371,-5308.57275390625,304.16229248046875,0.9753165245056152,0.4858386814594269,0.3407321870326996,293.133544921875,297.1499938964844,293.1499938964844,0.4492251574993133,-7915.51953125,304.2203369140625,0.9990000128746032,0.6063596606254578,0.5057868957519531,293.16314697265625,297.1499938964844,293.1499938964844,0.0179117955267429,-4110.08544921875,304.151611328125,0.4562898576259613,0.055850651115179,0.2640270888805389,291.2676086425781,291.1499938964844,258.6943664550781,257.27716064453125,279.1783142089844,293.5374755859375,291.2677917480469,1.0,0.345917671918869,0.6622792482376099,0.6622792482376099,1.0,1.0,-1.5831892490386963,0.6527003049850464,0.9304890036582948,0.2850003540515899,0.0,0.0,0.7982891201972961,85.20494842529297,93.0,25.140565872192383,-19288.33203125,454.8246765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00390625,309.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18365.994140625,18000.0,0.0,0.0,0.4472964704036712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848093032836914,1.0848206281661987,-1.1299635843897704e-05,0.0,0.0004539490619208,0.0,0.0,157.48785400390625,0.0,0.0,0.0,0.612672746181488,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096276864409446,-2465.527587890625,304.1475830078125,0.692347526550293,0.1736985594034195,0.1584313511848449,293.732666015625,297.1499938964844,293.1499938964844,0.0061690723523497,-465.2746276855469,298.9862060546875,0.4309861063957214,0.050000000745058,0.0501223765313625,293.2104797363281,297.1499938964844,293.1499938964844,0.3951542973518371,-5308.57275390625,304.16229248046875,0.9753165245056152,0.4858386814594269,0.3407321870326996,293.133544921875,297.1499938964844,293.1499938964844,0.4492251574993133,-7915.51953125,304.2203369140625,0.9990000128746032,0.6063596606254578,0.5057868957519531,293.16314697265625,297.1499938964844,293.1499938964844,0.0179117955267429,-4110.08544921875,304.151611328125,0.4562898576259613,0.055850651115179,0.2640270888805389,291.2676086425781,291.1499938964844,258.6943664550781,257.27716064453125,279.1783142089844,293.5374755859375,291.2677917480469,1.0,0.345917671918869,0.6622792482376099,0.6622792482376099,1.0,1.0,-1.5831892490386963,0.6527003049850464,0.9304890036582948,0.2850003540515899,0.0,0.0,0.7982891201972961,85.20494842529297,93.0,25.140565872192383,-19288.33203125,454.8246765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00390625,309.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18365.994140625,18000.0,0.0,0.0,0.4472964704036712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848093032836914,1.0848206281661987,-1.1299635843897704e-05,0.0,0.0004539490619208,0.0,0.0,157.48785400390625,0.0,0.0,0.0,0.612672746181488,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.1100888401269912,-2474.0087890625,304.1471862792969,0.6927710771560669,0.1742052733898162,0.1589179933071136,293.7382202148437,297.1499938964844,293.1499938964844,0.0060566524043679,-458.4549865722656,298.8695373535156,0.4307226836681366,0.050000000745058,0.0501296930015087,293.2102355957031,297.1499938964844,293.1499938964844,0.3945468962192535,-5302.62939453125,304.1611633300781,0.974471151828766,0.4851211905479431,0.3402457237243652,293.1174011230469,297.1499938964844,293.1499938964844,0.4491152167320251,-7921.30322265625,304.20758056640625,0.9990000128746032,0.6097453236579895,0.5064700841903687,293.162353515625,297.1499938964844,293.1499938964844,0.0179238077253103,-4111.9521484375,304.1512756347656,0.4559576511383056,0.0558414459228515,0.2640483379364013,291.2635192871094,291.1499938964844,258.6904602050781,257.27392578125,279.1752624511719,293.5541076660156,291.261474609375,1.0,0.3466329872608185,0.6633321046829224,0.6633321046829224,1.0,1.0,-1.584033489227295,0.6535637378692627,0.9304697513580322,0.2855530679225921,0.0,0.0,0.7910500168800354,85.40281677246094,93.0,0.5988677740097046,-19241.8671875,455.8435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0527648925781,309.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18362.158203125,18000.0,0.0,0.0,0.445049524307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682499408721924,1.0682610273361206,-1.108226479118457e-05,0.0,0.000451668689493,0.0,0.0,151.59539794921875,0.0,0.0,0.0,0.6050832271575928,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107128411531448,-2485.723388671875,304.1465759277344,0.6910613775253296,0.1746608614921569,0.1594009399414062,293.7438659667969,297.1499938964844,293.1499938964844,0.0059557929635047,-452.5801696777344,298.7445373535156,0.4287995994091034,0.050000000745058,0.0501841641962528,293.21002197265625,297.1499938964844,293.1499938964844,0.3945681452751159,-5303.80029296875,304.1590881347656,0.9709681868553162,0.4843969047069549,0.3397853672504425,293.109130859375,297.1499938964844,293.1499938964844,0.4541729092597961,-8002.259765625,304.1878662109375,0.9990000128746032,0.6117872595787048,0.5115453004837036,293.16180419921875,297.1499938964844,293.1499938964844,0.0179864820092916,-4121.15966796875,304.15093994140625,0.4535037577152252,0.0557927079498767,0.2641870379447937,291.2422790527344,291.1499938964844,258.6872863769531,257.27130126953125,279.16876220703125,293.5631103515625,291.23785400390625,1.0,0.3490356206893921,0.663791298866272,0.663791298866272,1.0,1.0,-1.5903806686401367,0.6566517353057861,0.9337288737297058,0.2872304618358612,0.0,0.0,0.7869488000869751,86.9041519165039,111.0,-33.742271423339844,-19240.31640625,463.5560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08746337890625,309.7281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18304.806640625,18000.0,0.0,0.0,0.4428590536117553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054499268531799,1.054510235786438,-1.089204306481406e-05,0.0,0.0004494456225074,0.0,0.0,146.70762634277344,0.0,0.0,0.0,0.5988315343856812,4.0,0.0,1.0
560820,293.11529541015625,297.1499938964844,293.1499938964844,0.1122660785913467,-2515.135986328125,304.1451110839844,0.683124303817749,0.1754463464021682,0.1603522151708603,293.7553405761719,297.1499938964844,293.1499938964844,0.0057773403823375,-442.634521484375,298.475341796875,0.4217660427093506,0.050000000745058,0.0504042170941829,293.2097473144531,297.1499938964844,293.1499938964844,0.3958486318588257,-5319.83203125,304.1539001464844,0.9576128125190736,0.4829331338405609,0.3389363288879394,293.11932373046875,297.1499938964844,293.1499938964844,0.4761407971382141,-8332.7177734375,304.1383972167969,0.9990000128746032,0.6108358502388,0.5315563678741455,293.1620788574219,297.1499938964844,293.1499938964844,0.0181282628327608,-4143.86328125,304.150390625,0.4437796473503113,0.0554429031908512,0.2640839517116546,291.1667175292969,291.1499938964844,258.6833190917969,257.26812744140625,279.1497802734375,293.5577087402344,291.1600341796875,1.0,0.357951819896698,0.6628600358963013,0.6628600358963013,1.0,1.0,-1.6146609783172607,0.6673049330711365,0.947356104850769,0.2926487922668457,0.0,0.0,0.7894175052642822,92.95289611816406,114.0,-91.80042266845705,-19367.982421875,494.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839538574219,309.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.609375,18000.0,0.0,0.0,0.4391137361526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044817328453064,1.0448280572891235,-1.0712487892305944e-05,0.0,0.0004456446040421,0.0,0.0,142.8886260986328,0.0,0.0,0.0,0.5943627953529358,4.0,0.0,1.0
560880,293.11529541015625,297.1499938964844,293.1499938964844,0.1122660785913467,-2515.135986328125,304.1451110839844,0.683124303817749,0.1754463464021682,0.1603522151708603,293.7553405761719,297.1499938964844,293.1499938964844,0.0057773403823375,-442.634521484375,298.475341796875,0.4217660427093506,0.050000000745058,0.0504042170941829,293.2097473144531,297.1499938964844,293.1499938964844,0.3958486318588257,-5319.83203125,304.1539001464844,0.9576128125190736,0.4829331338405609,0.3389363288879394,293.11932373046875,297.1499938964844,293.1499938964844,0.4761407971382141,-8332.7177734375,304.1383972167969,0.9990000128746032,0.6108358502388,0.5315563678741455,293.1620788574219,297.1499938964844,293.1499938964844,0.0181282628327608,-4143.86328125,304.150390625,0.4437796473503113,0.0554429031908512,0.2640839517116546,291.1667175292969,291.1499938964844,258.6833190917969,257.26812744140625,279.1497802734375,293.5577087402344,291.1600341796875,1.0,0.357951819896698,0.6628600358963013,0.6628600358963013,1.0,1.0,-1.6146609783172607,0.6673049330711365,0.947356104850769,0.2926487922668457,0.0,0.0,0.7894175052642822,92.95289611816406,114.0,-91.80042266845705,-19367.982421875,494.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839538574219,309.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.609375,18000.0,0.0,0.0,0.4391137361526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044817328453064,1.0448280572891235,-1.0712487892305944e-05,0.0,0.0004456446040421,0.0,0.0,142.8886260986328,0.0,0.0,0.0,0.5943627953529358,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137355342507362,-2542.8759765625,304.1443176269531,0.6760957837104797,0.1761056929826736,0.1611713171005249,293.7672119140625,297.1499938964844,293.1499938964844,0.0055972966365516,-432.2600708007813,298.1971740722656,0.4159518182277679,0.050000000745058,0.0506152398884296,293.20953369140625,297.1499938964844,293.1499938964844,0.3972412645816803,-5336.4248046875,304.150390625,0.9448093175888062,0.4814663231372833,0.3380743265151977,293.1561889648437,297.1499938964844,293.1499938964844,0.4982273280620575,-8652.974609375,304.1060485839844,0.9990000128746032,0.6041673421859741,0.5500644445419312,293.1641540527344,297.1499938964844,293.1499938964844,0.0180386267602443,-4139.1826171875,304.1504211425781,0.4341010451316833,0.0547175146639347,0.2622241675853729,291.08856201171875,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5374755859375,291.0840148925781,1.0,0.3653982877731323,0.6609452962875366,0.6609452962875366,1.0,1.0,-1.6348576545715332,0.6756288409233093,0.959228813648224,0.2967667281627655,0.0,0.0,0.8032035827636719,98.70423126220705,117.0,-96.39960479736328,-19530.314453125,522.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9626159667969,309.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.79296875,18000.0,0.0,0.0,0.4367987215518951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0609755516052246,1.0609863996505735,-1.0859220310521778e-05,0.0,0.0004432951682247,0.0,0.0,147.82102966308594,0.0,0.0,0.0,0.6016010642051697,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137355342507362,-2542.8759765625,304.1443176269531,0.6760957837104797,0.1761056929826736,0.1611713171005249,293.7672119140625,297.1499938964844,293.1499938964844,0.0055972966365516,-432.2600708007813,298.1971740722656,0.4159518182277679,0.050000000745058,0.0506152398884296,293.20953369140625,297.1499938964844,293.1499938964844,0.3972412645816803,-5336.4248046875,304.150390625,0.9448093175888062,0.4814663231372833,0.3380743265151977,293.1561889648437,297.1499938964844,293.1499938964844,0.4982273280620575,-8652.974609375,304.1060485839844,0.9990000128746032,0.6041673421859741,0.5500644445419312,293.1641540527344,297.1499938964844,293.1499938964844,0.0180386267602443,-4139.1826171875,304.1504211425781,0.4341010451316833,0.0547175146639347,0.2622241675853729,291.08856201171875,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5374755859375,291.0840148925781,1.0,0.3653982877731323,0.6609452962875366,0.6609452962875366,1.0,1.0,-1.6348576545715332,0.6756288409233093,0.959228813648224,0.2967667281627655,0.0,0.0,0.8032035827636719,98.70423126220705,117.0,-96.39960479736328,-19530.314453125,522.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9626159667969,309.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.79296875,18000.0,0.0,0.0,0.4367987215518951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0609755516052246,1.0609863996505735,-1.0859220310521778e-05,0.0,0.0004432951682247,0.0,0.0,147.82102966308594,0.0,0.0,0.0,0.6016010642051697,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148265823721885,-2563.2177734375,304.1444091796875,0.6700621843338013,0.1766022443771362,0.1618397384881973,293.7796325683594,297.1499938964844,293.1499938964844,0.0054038506932556,-420.2215881347656,297.9234619140625,0.4112195074558258,0.050000000745058,0.050809659063816,293.2095031738281,297.1499938964844,293.1499938964844,0.3977315425872803,-5342.3310546875,304.14947509765625,0.9332152009010316,0.4799636900424957,0.3371809422969818,293.201904296875,297.1499938964844,293.1499938964844,0.516998827457428,-8916.3876953125,304.0899353027344,0.9990000128746032,0.5947500467300415,0.5653131604194641,293.1671142578125,297.1499938964844,293.1499938964844,0.0177183728665113,-4104.828125,304.1508178710937,0.425084114074707,0.053761389106512,0.2590485215187073,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.1344909667969,293.52197265625,291.0348815917969,1.0,0.3717863261699676,0.6591543555259705,0.6591543555259705,1.0,1.0,-1.6493462324142456,0.6813963055610657,0.96794992685318,0.2995260059833526,0.0,0.0,0.8217786550521851,103.9238739013672,120.0,-73.25091552734375,-19668.2890625,546.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,309.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17648.0078125,18000.0,0.0,0.0,0.4360594451427459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091410994529724,1.091422200202942,-1.1224505215068348e-05,0.0,0.0004425449005793,0.0,0.0,158.27259826660156,0.0,0.0,0.0,0.6155608892440796,4.0,0.0,1.0
