time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148265823721885,-2563.2177734375,304.1444091796875,0.6700621843338013,0.1766022443771362,0.1618397384881973,293.7796325683594,297.1499938964844,293.1499938964844,0.0054038506932556,-420.2215881347656,297.9234619140625,0.4112195074558258,0.050000000745058,0.050809659063816,293.2095031738281,297.1499938964844,293.1499938964844,0.3977315425872803,-5342.3310546875,304.14947509765625,0.9332152009010316,0.4799636900424957,0.3371809422969818,293.201904296875,297.1499938964844,293.1499938964844,0.516998827457428,-8916.3876953125,304.0899353027344,0.9990000128746032,0.5947500467300415,0.5653131604194641,293.1671142578125,297.1499938964844,293.1499938964844,0.0177183728665113,-4104.828125,304.1508178710937,0.425084114074707,0.053761389106512,0.2590485215187073,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.1344909667969,293.52197265625,291.0348815917969,1.0,0.3717863261699676,0.6591543555259705,0.6591543555259705,1.0,1.0,-1.6493462324142456,0.6813963055610657,0.96794992685318,0.2995260059833526,0.0,0.0,0.8217786550521851,103.9238739013672,120.0,-73.25091552734375,-19668.2890625,546.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,309.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17648.0078125,18000.0,0.0,0.0,0.4360594451427459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091410994529724,1.091422200202942,-1.1224505215068348e-05,0.0,0.0004425449005793,0.0,0.0,158.27259826660156,0.0,0.0,0.0,0.6155608892440796,4.0,0.0,1.0
561180,293.1202087402344,297.1499938964844,293.1499938964844,0.1153915748000145,-2573.183837890625,304.1453552246094,0.6621727347373962,0.1769911348819732,0.1624649614095688,293.7922058105469,297.1499938964844,293.1499938964844,0.0052062924951314,-406.82232666015625,297.6673583984375,0.4054242670536041,0.050000000745058,0.051076516509056,293.2094421386719,297.1499938964844,293.1499938964844,0.3966133594512939,-5329.75146484375,304.1516418457031,0.9186816811561584,0.4784707129001617,0.3363478779792785,293.2310485839844,297.1499938964844,293.1499938964844,0.5118427872657776,-8829.232421875,304.11846923828125,0.9868253469467164,0.5874651670455933,0.5585944652557373,293.1698303222656,297.1499938964844,293.1499938964844,0.0173075478523969,-4054.9970703125,304.1512451171875,0.415256917476654,0.0527781322598457,0.2559084892272949,291.0362854003906,291.1499938964844,258.6946716308594,257.2783203125,279.1470947265625,293.5245666503906,291.03790283203125,1.0,0.3764008283615112,0.6595090627670288,0.6595090627670288,1.0,1.0,-1.6375633478164673,0.6761767268180847,0.9613866806030272,0.2968349754810333,0.0,0.0,0.8378325700759888,110.44302368164062,123.0,-9.128290176391602,-19612.248046875,557.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212707519531,309.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17646.775390625,18000.0,0.0,0.0,0.4364280998706817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251134872436523,1.1251251697540283,-1.1677855582092889e-05,0.0,0.0004429190303198,0.0,0.0,170.83688354492188,0.0,0.0,0.0,0.6311081051826477,4.0,0.0,1.0
561240,293.1202087402344,297.1499938964844,293.1499938964844,0.1153915748000145,-2573.183837890625,304.1453552246094,0.6621727347373962,0.1769911348819732,0.1624649614095688,293.7922058105469,297.1499938964844,293.1499938964844,0.0052062924951314,-406.82232666015625,297.6673583984375,0.4054242670536041,0.050000000745058,0.051076516509056,293.2094421386719,297.1499938964844,293.1499938964844,0.3966133594512939,-5329.75146484375,304.1516418457031,0.9186816811561584,0.4784707129001617,0.3363478779792785,293.2310485839844,297.1499938964844,293.1499938964844,0.5118427872657776,-8829.232421875,304.11846923828125,0.9868253469467164,0.5874651670455933,0.5585944652557373,293.1698303222656,297.1499938964844,293.1499938964844,0.0173075478523969,-4054.9970703125,304.1512451171875,0.415256917476654,0.0527781322598457,0.2559084892272949,291.0362854003906,291.1499938964844,258.6946716308594,257.2783203125,279.1470947265625,293.5245666503906,291.03790283203125,1.0,0.3764008283615112,0.6595090627670288,0.6595090627670288,1.0,1.0,-1.6375633478164673,0.6761767268180847,0.9613866806030272,0.2968349754810333,0.0,0.0,0.8378325700759888,110.44302368164062,123.0,-9.128290176391602,-19612.248046875,557.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212707519531,309.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17646.775390625,18000.0,0.0,0.0,0.4364280998706817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251134872436523,1.1251251697540283,-1.1677855582092889e-05,0.0,0.0004429190303198,0.0,0.0,170.83688354492188,0.0,0.0,0.0,0.6311081051826477,4.0,0.0,1.0
561300,293.12127685546875,297.1499938964844,293.1499938964844,0.115521639585495,-2575.254638671875,304.1459655761719,0.6591681838035583,0.1771576553583145,0.1627225279808044,293.7986755371094,297.1499938964844,293.1499938964844,0.0050999773666262,-399.3213195800781,297.5429992675781,0.4031946957111358,0.050000000745058,0.051186591386795,293.2095947265625,297.1499938964844,293.1499938964844,0.3956308960914612,-5318.77001953125,304.1531066894531,0.9130273461341858,0.477688729763031,0.3358938992023468,293.2370300292969,297.1499938964844,293.1499938964844,0.5095428824424744,-8792.15234375,304.1283264160156,0.9815067648887634,0.5852620601654053,0.5562912225723267,293.1710510253906,297.1499938964844,293.1499938964844,0.0170679930597543,-4024.70556640625,304.1514587402344,0.411311537027359,0.052286721765995,0.2542025446891784,291.047119140625,291.1499938964844,258.70050048828125,257.28338623046875,279.1520080566406,293.5291442871094,291.0486755371094,1.0,0.3782936632633209,0.6599836945533752,0.6599836945533752,1.0,1.0,-1.632648468017578,0.6741613149642944,0.9584871530532836,0.29581418633461,0.0,0.0,0.8436024188995361,113.12964630126952,123.0,8.977840423583984,-19578.51171875,561.3946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4199523925781,309.3073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17696.34765625,18000.0,0.0,0.0,0.4368029236793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382086277008057,1.1382204294204712,-1.1869046829815488e-05,0.0,0.0004432994464877,0.0,0.0,176.02334594726562,0.0,0.0,0.0,0.6372484564781189,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156421154737472,-2577.172607421875,304.146484375,0.6566052436828613,0.1773277074098587,0.162967100739479,293.8051452636719,297.1499938964844,293.1499938964844,0.0049924105405807,-391.6565856933594,297.4175109863281,0.4012463092803955,0.050000000745058,0.0512853413820266,293.2097473144531,297.1499938964844,293.1499938964844,0.3946222364902496,-5307.58984375,304.1543884277344,0.9081802368164062,0.4769000709056854,0.3354223668575287,293.24041748046875,297.1499938964844,293.1499938964844,0.507662832736969,-8762.3046875,304.1356506347656,0.9767767190933228,0.5834926962852478,0.5545364618301392,293.1720886230469,297.1499938964844,293.1499938964844,0.0168330855667591,-3994.697998046875,304.151611328125,0.4078081846237182,0.0518140792846679,0.2525051534175873,291.0575561523437,291.1499938964844,258.7076416015625,257.28955078125,279.156005859375,293.5342102050781,291.05908203125,1.0,0.3799977302551269,0.6605880260467529,0.6605880260467529,1.0,1.0,-1.6283493041992188,0.672479510307312,0.9558697938919068,0.2950017154216766,0.0,0.0,0.8487147092819214,115.54247283935548,126.0,18.55178642272949,-19545.787109375,565.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,309.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17738.228515625,18000.0,0.0,0.0,0.4372618198394775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1494444608688354,1.14945650100708,-1.2034603969368618e-05,0.0,0.0004437651659827,0.0,0.0,180.55923461914065,0.0,0.0,0.0,0.6425368785858154,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.115874633193016,-2580.899169921875,304.1472473144531,0.6523882150650024,0.1776842623949051,0.1634480953216552,293.81793212890625,297.1499938964844,293.1499938964844,0.0047749346122145,-375.9302978515625,297.1639404296875,0.3978763520717621,0.050000000745058,0.0514597781002521,293.2100524902344,297.1499938964844,293.1499938964844,0.3925551176071167,-5284.892578125,304.1563415527344,0.9002602696418762,0.4753265380859375,0.3344593048095703,293.2434387207031,297.1499938964844,293.1499938964844,0.5044116973876953,-8712.2509765625,304.1457214355469,0.9684194922447203,0.5805800557136536,0.5518079400062561,293.1737060546875,297.1499938964844,293.1499938964844,0.0163909830152988,-3937.27197265625,304.1517944335937,0.4016416072845459,0.0509258583188056,0.2492605149745941,291.0779724121094,291.1499938964844,258.7259216308594,257.3052978515625,279.1620483398437,293.5445556640625,291.0794982910156,1.0,0.3829973340034485,0.6621142625808716,0.6621142625808716,1.0,1.0,-1.6208078861236572,0.669722855091095,0.9510850310325624,0.2937728464603424,0.0,0.0,0.8569377064704895,119.80632781982422,129.0,26.08377265930176,-19485.009765625,572.1931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,309.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17806.1875,18000.0,0.0,0.0,0.438333123922348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674704551696775,1.1674827337265017,-1.2303588846407363e-05,0.0,0.0004448523977771,0.0,0.0,188.0087127685547,0.0,0.0,0.0,0.651027262210846,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.115874633193016,-2580.899169921875,304.1472473144531,0.6523882150650024,0.1776842623949051,0.1634480953216552,293.81793212890625,297.1499938964844,293.1499938964844,0.0047749346122145,-375.9302978515625,297.1639404296875,0.3978763520717621,0.050000000745058,0.0514597781002521,293.2100524902344,297.1499938964844,293.1499938964844,0.3925551176071167,-5284.892578125,304.1563415527344,0.9002602696418762,0.4753265380859375,0.3344593048095703,293.2434387207031,297.1499938964844,293.1499938964844,0.5044116973876953,-8712.2509765625,304.1457214355469,0.9684194922447203,0.5805800557136536,0.5518079400062561,293.1737060546875,297.1499938964844,293.1499938964844,0.0163909830152988,-3937.27197265625,304.1517944335937,0.4016416072845459,0.0509258583188056,0.2492605149745941,291.0779724121094,291.1499938964844,258.7259216308594,257.3052978515625,279.1620483398437,293.5445556640625,291.0794982910156,1.0,0.3829973340034485,0.6621142625808716,0.6621142625808716,1.0,1.0,-1.6208078861236572,0.669722855091095,0.9510850310325624,0.2937728464603424,0.0,0.0,0.8569377064704895,119.80632781982422,129.0,26.08377265930176,-19485.009765625,572.1931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,309.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17806.1875,18000.0,0.0,0.0,0.438333123922348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674704551696775,1.1674827337265017,-1.2303588846407363e-05,0.0,0.0004448523977771,0.0,0.0,188.0087127685547,0.0,0.0,0.0,0.651027262210846,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160971000790596,-2584.48388671875,304.1477966308594,0.6489416360855103,0.1780463010072708,0.163920596241951,293.8304443359375,297.1499938964844,293.1499938964844,0.0045558749698102,-359.794921875,296.9074401855469,0.3949063718318939,0.050000000745058,0.051614686846733,293.2102355957031,297.1499938964844,293.1499938964844,0.3904542028903961,-5262.0283203125,304.15771484375,0.8935657143592834,0.4737661182880401,0.3334901034832001,293.24432373046875,297.1499938964844,293.1499938964844,0.5013497471809387,-8666.921875,304.15216064453125,0.9609167575836182,0.5780297517776489,0.5495120882987976,293.17486572265625,297.1499938964844,293.1499938964844,0.0159818772226572,-3882.95263671875,304.1518859863281,0.395963579416275,0.0500920452177524,0.2461989969015121,291.0980834960937,291.1499938964844,258.75,257.325927734375,279.1665954589844,293.5547180175781,291.099609375,1.0,0.3856236636638641,0.6640117764472961,0.6640117764472961,1.0,1.0,-1.613965392112732,0.6674240827560425,0.9465413093566896,0.2928707003593445,0.0,0.0,0.8625059127807617,123.59110260009766,132.0,27.836164474487305,-19429.6796875,578.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779113769531,309.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.591796875,18000.0,0.0,0.0,0.4394663274288177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1802338361740112,1.180246353149414,-1.2498757314460818e-05,0.0,0.0004460024356376,0.0,0.0,193.43682861328125,0.0,0.0,0.0,0.6570478081703186,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160971000790596,-2584.48388671875,304.1477966308594,0.6489416360855103,0.1780463010072708,0.163920596241951,293.8304443359375,297.1499938964844,293.1499938964844,0.0045558749698102,-359.794921875,296.9074401855469,0.3949063718318939,0.050000000745058,0.051614686846733,293.2102355957031,297.1499938964844,293.1499938964844,0.3904542028903961,-5262.0283203125,304.15771484375,0.8935657143592834,0.4737661182880401,0.3334901034832001,293.24432373046875,297.1499938964844,293.1499938964844,0.5013497471809387,-8666.921875,304.15216064453125,0.9609167575836182,0.5780297517776489,0.5495120882987976,293.17486572265625,297.1499938964844,293.1499938964844,0.0159818772226572,-3882.95263671875,304.1518859863281,0.395963579416275,0.0500920452177524,0.2461989969015121,291.0980834960937,291.1499938964844,258.75,257.325927734375,279.1665954589844,293.5547180175781,291.099609375,1.0,0.3856236636638641,0.6640117764472961,0.6640117764472961,1.0,1.0,-1.613965392112732,0.6674240827560425,0.9465413093566896,0.2928707003593445,0.0,0.0,0.8625059127807617,123.59110260009766,132.0,27.836164474487305,-19429.6796875,578.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779113769531,309.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.591796875,18000.0,0.0,0.0,0.4394663274288177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1802338361740112,1.180246353149414,-1.2498757314460818e-05,0.0,0.0004460024356376,0.0,0.0,193.43682861328125,0.0,0.0,0.0,0.6570478081703186,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169626116752624,-2599.884521484375,304.1470642089844,0.6474847197532654,0.1793696582317352,0.1650592684745788,293.8368225097656,297.1499938964844,293.1499938964844,0.0043496103025972,-344.4353942871094,296.66015625,0.3926471769809723,0.050000000745058,0.0517315156757831,293.20574951171875,297.1499938964844,293.1499938964844,0.3892734050750732,-5249.68603515625,304.15704345703125,0.8889427185058594,0.4731586873531341,0.3330320715904236,293.2396545410156,297.1499938964844,293.1499938964844,0.4993297457695007,-8638.0771484375,304.1546936035156,0.9553879499435424,0.5765962600708008,0.5480834245681763,293.1703186035156,297.1499938964844,293.1499938964844,0.0160574298352003,-3891.95654296875,304.151123046875,0.3939557075500488,0.0503873191773891,0.2470140010118484,291.1107177734375,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5577392578125,291.1109619140625,1.0,0.388259619474411,0.6655464172363281,0.6655464172363281,1.0,1.0,-1.6141819953918457,0.6681762933731079,0.946005642414093,0.2935077846050262,0.0,0.0,0.8666701912879944,126.55179595947266,135.0,16.147647857666016,-19428.30078125,586.4201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,309.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.421875,18000.0,0.0,0.0,0.4406034648418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18876051902771,1.1887731552124023,-1.263065314560663e-05,0.0,0.0004471564898267,0.0,0.0,197.1279144287109,0.0,0.0,0.0,0.6611040830612183,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169626116752624,-2599.884521484375,304.1470642089844,0.6474847197532654,0.1793696582317352,0.1650592684745788,293.8368225097656,297.1499938964844,293.1499938964844,0.0043496103025972,-344.4353942871094,296.66015625,0.3926471769809723,0.050000000745058,0.0517315156757831,293.20574951171875,297.1499938964844,293.1499938964844,0.3892734050750732,-5249.68603515625,304.15704345703125,0.8889427185058594,0.4731586873531341,0.3330320715904236,293.2396545410156,297.1499938964844,293.1499938964844,0.4993297457695007,-8638.0771484375,304.1546936035156,0.9553879499435424,0.5765962600708008,0.5480834245681763,293.1703186035156,297.1499938964844,293.1499938964844,0.0160574298352003,-3891.95654296875,304.151123046875,0.3939557075500488,0.0503873191773891,0.2470140010118484,291.1107177734375,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5577392578125,291.1109619140625,1.0,0.388259619474411,0.6655464172363281,0.6655464172363281,1.0,1.0,-1.6141819953918457,0.6681762933731079,0.946005642414093,0.2935077846050262,0.0,0.0,0.8666701912879944,126.55179595947266,135.0,16.147647857666016,-19428.30078125,586.4201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,309.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.421875,18000.0,0.0,0.0,0.4406034648418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18876051902771,1.1887731552124023,-1.263065314560663e-05,0.0,0.0004471564898267,0.0,0.0,197.1279144287109,0.0,0.0,0.0,0.6611040830612183,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176586523652076,-2612.23291015625,304.1469116210937,0.6455569863319397,0.180081620812416,0.1659178882837295,293.84521484375,297.1499938964844,293.1499938964844,0.0041395276784896,-328.6376037597656,296.4013061523437,0.3901872336864471,0.050000000745058,0.0518564656376838,293.2045593261719,297.1499938964844,293.1499938964844,0.3880764544010162,-5237.07275390625,304.15673828125,0.884017825126648,0.4719947576522827,0.3323860168457031,293.2377319335937,297.1499938964844,293.1499938964844,0.4973872303962707,-8610.775390625,304.1563720703125,0.9494391679763794,0.5747181177139282,0.5465213060379028,293.16876220703125,297.1499938964844,293.1499938964844,0.0160697568207979,-3893.1455078125,304.1507263183594,0.3912278711795807,0.0501968674361705,0.2472037672996521,291.11627197265625,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5623779296875,291.116943359375,1.0,0.3908601701259613,0.6672695875167847,0.6672695875167847,1.0,1.0,-1.6129413843154907,0.6683109998703003,0.9446303844451904,0.2939018309116363,0.0,0.0,0.8708609938621521,129.69129943847656,138.0,11.809491157531738,-19422.763671875,594.2199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,309.077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.900390625,18000.0,0.0,0.0,0.4417837858200073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196510672569275,1.1965234279632568,-1.2745053936669136e-05,0.0,0.0004483543743845,0.0,0.0,200.4573974609375,0.0,0.0,0.0,0.6647579669952393,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176586523652076,-2612.23291015625,304.1469116210937,0.6455569863319397,0.180081620812416,0.1659178882837295,293.84521484375,297.1499938964844,293.1499938964844,0.0041395276784896,-328.6376037597656,296.4013061523437,0.3901872336864471,0.050000000745058,0.0518564656376838,293.2045593261719,297.1499938964844,293.1499938964844,0.3880764544010162,-5237.07275390625,304.15673828125,0.884017825126648,0.4719947576522827,0.3323860168457031,293.2377319335937,297.1499938964844,293.1499938964844,0.4973872303962707,-8610.775390625,304.1563720703125,0.9494391679763794,0.5747181177139282,0.5465213060379028,293.16876220703125,297.1499938964844,293.1499938964844,0.0160697568207979,-3893.1455078125,304.1507263183594,0.3912278711795807,0.0501968674361705,0.2472037672996521,291.11627197265625,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5623779296875,291.116943359375,1.0,0.3908601701259613,0.6672695875167847,0.6672695875167847,1.0,1.0,-1.6129413843154907,0.6683109998703003,0.9446303844451904,0.2939018309116363,0.0,0.0,0.8708609938621521,129.69129943847656,138.0,11.809491157531738,-19422.763671875,594.2199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,309.077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.900390625,18000.0,0.0,0.0,0.4417837858200073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196510672569275,1.1965234279632568,-1.2745053936669136e-05,0.0,0.0004483543743845,0.0,0.0,200.4573974609375,0.0,0.0,0.0,0.6647579669952393,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178870946168899,-2616.197509765625,304.1470642089844,0.6444162726402283,0.1803403198719024,0.1662359088659286,293.8499450683594,297.1499938964844,293.1499938964844,0.0040331277996301,-320.52264404296875,296.2708740234375,0.3888695836067199,0.050000000745058,0.0519220940768718,293.20440673828125,297.1499938964844,293.1499938964844,0.3873013854026794,-5228.748046875,304.15692138671875,0.8814454078674316,0.4713298976421356,0.3319888710975647,293.2371826171875,297.1499938964844,293.1499938964844,0.4962194561958313,-8594.3759765625,304.1573486328125,0.946294903755188,0.5737165212631226,0.5456638932228088,293.1685485839844,297.1499938964844,293.1499938964844,0.0160847473889589,-3891.68310546875,304.1505432128906,0.3892922699451446,0.050000000745058,0.2467716038227081,291.1215209960937,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5655517578125,291.1224365234375,1.0,0.3921076953411102,0.66825270652771,0.66825270652771,1.0,1.0,-1.6113773584365845,0.6679967045783997,0.9433806538581848,0.2939088642597198,0.0,0.0,0.8722386360168457,131.3218994140625,138.0,13.697026252746582,-19414.9296875,597.6533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415588378906,309.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17927.162109375,18000.0,0.0,0.0,0.4423450529575348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996594667434692,1.1996722221374512,-1.2793643691111356e-05,0.0,0.0004489239945542,0.0,0.0,201.8421173095703,0.0,0.0,0.0,0.6662377119064331,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180684193968772,-2619.295654296875,304.1472473144531,0.6432956457138062,0.180562749505043,0.1665121465921402,293.85498046875,297.1499938964844,293.1499938964844,0.0039254636503756,-312.2470092773437,296.1396484375,0.3875912129878998,0.050000000745058,0.0519857853651046,293.2044372558594,297.1499938964844,293.1499938964844,0.3864541947841644,-5219.61279296875,304.1571960449219,0.8789574503898621,0.4706361293792724,0.3315648734569549,293.2367553710937,297.1499938964844,293.1499938964844,0.4949682056903839,-8576.84765625,304.1582946777344,0.9432175159454346,0.5726957321166992,0.5447801947593689,293.1686096191406,297.1499938964844,293.1499938964844,0.0159641075879335,-3879.08154296875,304.14727783203125,0.3876115679740906,0.050000000745058,0.2466209679841995,291.1278991699219,291.1499938964844,258.839599609375,257.4022827148437,279.16900634765625,293.5691833496094,291.12890625,1.0,0.3933375179767608,0.6692809462547302,0.6692809462547302,1.0,1.0,-1.6100337505340576,0.6678009629249573,0.9422328472137452,0.293973445892334,0.0,0.0,0.8730735778808594,132.90744018554688,141.0,15.661717414855955,-19409.1015625,601.1036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319152832031,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.490234375,18000.0,0.0,0.0,0.4428689777851105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2020446062088013,1.2020574808120728,-1.2832121683459263e-05,0.0,0.0004494556924328,0.0,0.0,202.912826538086,0.0,0.0,0.0,0.6673609614372253,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183686852455139,-2624.391845703125,304.1476745605469,0.6411298513412476,0.1809367090463638,0.1669846773147583,293.8656616210937,297.1499938964844,293.1499938964844,0.0037079527974128,-295.3943786621094,295.8728332519531,0.3851783871650696,0.050000000745058,0.0521087497472763,293.2047119140625,297.1499938964844,293.1499938964844,0.3847204148769378,-5200.94775390625,304.1576843261719,0.8742063641548157,0.4692022800445556,0.3306713402271271,293.236083984375,297.1499938964844,293.1499938964844,0.4924290478229522,-8541.5283203125,304.15972900390625,0.937248170375824,0.5706331729888916,0.5429762005805969,293.16961669921875,297.1499938964844,293.1499938964844,0.0159790068864822,-3881.3544921875,304.1378479003906,0.3851778507232666,0.050000000745058,0.2471808940172195,291.13995361328125,291.1499938964844,258.8727722167969,257.4304504394531,279.1710510253906,293.5783386230469,291.1408386230469,1.0,0.3957841694355011,0.671485185623169,0.671485185623169,1.0,1.0,-1.6081823110580444,0.6678282618522644,0.94035404920578,0.2943669557571411,0.0,0.0,0.8735886812210083,135.98390197753906,144.0,16.25054168701172,-19402.853515625,608.2876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,309.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.638671875,18000.0,0.0,0.0,0.4437960982322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2046010494232178,1.2046139240264893,-1.2876752407464664e-05,0.0,0.0004503966192714,0.0,0.0,204.1009216308593,0.0,0.0,0.0,0.6685753464698792,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183686852455139,-2624.391845703125,304.1476745605469,0.6411298513412476,0.1809367090463638,0.1669846773147583,293.8656616210937,297.1499938964844,293.1499938964844,0.0037079527974128,-295.3943786621094,295.8728332519531,0.3851783871650696,0.050000000745058,0.0521087497472763,293.2047119140625,297.1499938964844,293.1499938964844,0.3847204148769378,-5200.94775390625,304.1576843261719,0.8742063641548157,0.4692022800445556,0.3306713402271271,293.236083984375,297.1499938964844,293.1499938964844,0.4924290478229522,-8541.5283203125,304.15972900390625,0.937248170375824,0.5706331729888916,0.5429762005805969,293.16961669921875,297.1499938964844,293.1499938964844,0.0159790068864822,-3881.3544921875,304.1378479003906,0.3851778507232666,0.050000000745058,0.2471808940172195,291.13995361328125,291.1499938964844,258.8727722167969,257.4304504394531,279.1710510253906,293.5783386230469,291.1408386230469,1.0,0.3957841694355011,0.671485185623169,0.671485185623169,1.0,1.0,-1.6081823110580444,0.6678282618522644,0.94035404920578,0.2943669557571411,0.0,0.0,0.8735886812210083,135.98390197753906,144.0,16.25054168701172,-19402.853515625,608.2876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,309.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.638671875,18000.0,0.0,0.0,0.4437960982322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2046010494232178,1.2046139240264893,-1.2876752407464664e-05,0.0,0.0004503966192714,0.0,0.0,204.1009216308593,0.0,0.0,0.0,0.6685753464698792,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186102926731109,-2628.449462890625,304.1480407714844,0.6389763355255127,0.1812421679496765,0.1673898845911026,293.876953125,297.1499938964844,293.1499938964844,0.003487313631922,-278.132080078125,295.6010437011719,0.3828386068344116,0.050000000745058,0.0522315986454486,293.20513916015625,297.1499938964844,293.1499938964844,0.3829483985900879,-5181.8916015625,304.1580810546875,0.8695880174636841,0.4677322804927826,0.3297486901283264,293.2355041503906,297.1499938964844,293.1499938964844,0.4898575842380523,-8505.9853515625,304.1607666015625,0.9313562512397766,0.5685688257217407,0.5411643981933594,293.1714172363281,297.1499938964844,293.1499938964844,0.0159889366477727,-3883.3037109375,304.1258850097656,0.382838636636734,0.050000000745058,0.2477642297744751,291.1517639160156,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5896301269531,291.1526794433594,1.0,0.3981960117816925,0.6739341020584106,0.6739341020584106,1.0,1.0,-1.606233835220337,0.6678873300552368,0.9383464455604552,0.2948143482208252,0.0,0.0,0.8725586533546448,139.0556182861328,147.0,16.41256332397461,-19394.865234375,615.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,309.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.171875,18000.0,0.0,0.0,0.4445311427116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2045632600784302,1.2045762538909912,-1.2882879673270509e-05,0.0,0.0004511425795499,0.0,0.0,204.157455444336,0.0,0.0,0.0,0.6685600280761719,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186102926731109,-2628.449462890625,304.1480407714844,0.6389763355255127,0.1812421679496765,0.1673898845911026,293.876953125,297.1499938964844,293.1499938964844,0.003487313631922,-278.132080078125,295.6010437011719,0.3828386068344116,0.050000000745058,0.0522315986454486,293.20513916015625,297.1499938964844,293.1499938964844,0.3829483985900879,-5181.8916015625,304.1580810546875,0.8695880174636841,0.4677322804927826,0.3297486901283264,293.2355041503906,297.1499938964844,293.1499938964844,0.4898575842380523,-8505.9853515625,304.1607666015625,0.9313562512397766,0.5685688257217407,0.5411643981933594,293.1714172363281,297.1499938964844,293.1499938964844,0.0159889366477727,-3883.3037109375,304.1258850097656,0.382838636636734,0.050000000745058,0.2477642297744751,291.1517639160156,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5896301269531,291.1526794433594,1.0,0.3981960117816925,0.6739341020584106,0.6739341020584106,1.0,1.0,-1.606233835220337,0.6678873300552368,0.9383464455604552,0.2948143482208252,0.0,0.0,0.8725586533546448,139.0556182861328,147.0,16.41256332397461,-19394.865234375,615.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,309.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.171875,18000.0,0.0,0.0,0.4445311427116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2045632600784302,1.2045762538909912,-1.2882879673270509e-05,0.0,0.0004511425795499,0.0,0.0,204.157455444336,0.0,0.0,0.0,0.6685600280761719,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188088878989219,-2631.753662109375,304.1483764648437,0.6368502378463745,0.1814930886030197,0.1677433550357818,293.8885803222656,297.1499938964844,293.1499938964844,0.0032643110025674,-260.5478210449219,295.3245849609375,0.3805698454380035,0.050000000745058,0.0523543022572994,293.2056579589844,297.1499938964844,293.1499938964844,0.381154716014862,-5162.62060546875,304.1583557128906,0.8651044964790344,0.4662290513515472,0.328803151845932,293.2349548339844,297.1499938964844,293.1499938964844,0.487287163734436,-8470.619140625,304.1614685058594,0.9255910515785216,0.566513180732727,0.5393587350845337,293.1737060546875,297.1499938964844,293.1499938964844,0.0159931872040033,-3884.775390625,304.1120300292969,0.3805698454380035,0.050000000745058,0.2483462691307068,291.1632080078125,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6024169921875,291.1640625,1.0,0.4005754292011261,0.6766164302825928,0.6766164302825928,1.0,1.0,-1.6042011976242063,0.667974591255188,0.9362266063690186,0.2953081727027893,0.0,0.0,0.8700205683708191,142.12205505371094,150.0,15.887365341186523,-19383.81640625,622.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,309.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.24609375,18000.0,0.0,0.0,0.4450382590293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2019420862197876,1.2019548416137695,-1.2851149222115056e-05,0.0,0.0004516572516877,0.0,0.0,203.092041015625,0.0,0.0,0.0,0.6673259139060974,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188088878989219,-2631.753662109375,304.1483764648437,0.6368502378463745,0.1814930886030197,0.1677433550357818,293.8885803222656,297.1499938964844,293.1499938964844,0.0032643110025674,-260.5478210449219,295.3245849609375,0.3805698454380035,0.050000000745058,0.0523543022572994,293.2056579589844,297.1499938964844,293.1499938964844,0.381154716014862,-5162.62060546875,304.1583557128906,0.8651044964790344,0.4662290513515472,0.328803151845932,293.2349548339844,297.1499938964844,293.1499938964844,0.487287163734436,-8470.619140625,304.1614685058594,0.9255910515785216,0.566513180732727,0.5393587350845337,293.1737060546875,297.1499938964844,293.1499938964844,0.0159931872040033,-3884.775390625,304.1120300292969,0.3805698454380035,0.050000000745058,0.2483462691307068,291.1632080078125,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6024169921875,291.1640625,1.0,0.4005754292011261,0.6766164302825928,0.6766164302825928,1.0,1.0,-1.6042011976242063,0.667974591255188,0.9362266063690186,0.2953081727027893,0.0,0.0,0.8700205683708191,142.12205505371094,150.0,15.887365341186523,-19383.81640625,622.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,309.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.24609375,18000.0,0.0,0.0,0.4450382590293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2019420862197876,1.2019548416137695,-1.2851149222115056e-05,0.0,0.0004516572516877,0.0,0.0,203.092041015625,0.0,0.0,0.0,0.6673259139060974,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189798563718795,-2634.59228515625,304.14862060546875,0.6347574591636658,0.1816983669996261,0.1680538207292556,293.900390625,297.1499938964844,293.1499938964844,0.0030386464204639,-242.65304565429688,295.04327392578125,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793619275093078,-5143.38232421875,304.1585693359375,0.8607499599456787,0.4646876454353332,0.3278319835662842,293.23443603515625,297.1499938964844,293.1499938964844,0.4847627878189087,-8436.021484375,304.1618347167969,0.9199992418289183,0.5644713640213013,0.537564754486084,293.1763000488281,297.1499938964844,293.1499938964844,0.0159941725432872,-3886.097412109375,304.0966491699219,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1735534667969,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6162414550781,291.1742858886719,1.0,0.4029253125190735,0.6795201897621155,0.6795201897621155,1.0,1.0,-1.602099061012268,0.6680863499641418,0.9340126514434814,0.2958420515060425,0.0,0.0,0.8661689162254333,145.18240356445312,153.0,14.477477073669434,-19368.857421875,629.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,309.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.06640625,18000.0,0.0,0.0,0.4452923238277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969000101089478,1.1969127655029297,-1.2783767488144804e-05,0.0,0.0004519151116255,0.0,0.0,200.983154296875,0.0,0.0,0.0,0.6649514436721802,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189798563718795,-2634.59228515625,304.14862060546875,0.6347574591636658,0.1816983669996261,0.1680538207292556,293.900390625,297.1499938964844,293.1499938964844,0.0030386464204639,-242.65304565429688,295.04327392578125,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793619275093078,-5143.38232421875,304.1585693359375,0.8607499599456787,0.4646876454353332,0.3278319835662842,293.23443603515625,297.1499938964844,293.1499938964844,0.4847627878189087,-8436.021484375,304.1618347167969,0.9199992418289183,0.5644713640213013,0.537564754486084,293.1763000488281,297.1499938964844,293.1499938964844,0.0159941725432872,-3886.097412109375,304.0966491699219,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1735534667969,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6162414550781,291.1742858886719,1.0,0.4029253125190735,0.6795201897621155,0.6795201897621155,1.0,1.0,-1.602099061012268,0.6680863499641418,0.9340126514434814,0.2958420515060425,0.0,0.0,0.8661689162254333,145.18240356445312,153.0,14.477477073669434,-19368.857421875,629.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,309.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.06640625,18000.0,0.0,0.0,0.4452923238277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969000101089478,1.1969127655029297,-1.2783767488144804e-05,0.0,0.0004519151116255,0.0,0.0,200.983154296875,0.0,0.0,0.0,0.6649514436721802,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190586760640144,-2635.905517578125,304.14874267578125,0.6337239742279053,0.1817858666181564,0.1681949496269226,293.9063415527344,297.1499938964844,293.1499938964844,0.0029243880417197,-233.5652008056641,294.9007568359375,0.3772954046726227,0.050000000745058,0.0525380112230777,293.2066955566406,297.1499938964844,293.1499938964844,0.3784705102443695,-5133.82568359375,304.1586303710937,0.8586178421974182,0.4639005362987518,0.3273355066776275,293.234130859375,297.1499938964844,293.1499938964844,0.4835286438465118,-8419.1513671875,304.16192626953125,0.917282223701477,0.563456654548645,0.5366731882095337,293.1776428222656,297.1499938964844,293.1499938964844,0.0159939676523208,-3886.7763671875,304.0885009765625,0.3772954046726227,0.050000000745058,0.2492177188396453,291.1781311035156,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.6235046386719,291.17877197265625,1.0,0.4040899872779846,0.6810516119003296,0.6810516119003296,1.0,1.0,-1.6010240316390991,0.668149471282959,0.93287456035614,0.2961216270923614,0.0,0.0,0.8638291358947754,146.71067810058594,153.0,13.467402458190918,-19359.728515625,632.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03125,309.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18073.23828125,18000.0,0.0,0.0,0.4453201591968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1935566663742063,1.1935694217681885,-1.2737988072331063e-05,0.0,0.0004519433423411,0.0,0.0,199.5799255371093,0.0,0.0,0.0,0.6633774042129517,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191346347332,-2637.177490234375,304.1488342285156,0.6326987743377686,0.1818641424179077,0.1683274358510971,293.91229248046875,297.1499938964844,293.1499938964844,0.0028095187153667,-224.41539001464844,294.7569580078125,0.376236617565155,0.050000000745058,0.0525991804897785,293.20709228515625,297.1499938964844,293.1499938964844,0.3775840699672699,-5124.32763671875,304.1586608886719,0.8565138578414917,0.4631012082099914,0.3268307447433471,293.2338562011719,297.1499938964844,293.1499938964844,0.4823180437088012,-8402.6279296875,304.1619567871094,0.9146251678466796,0.5624464154243469,0.5357857346534729,293.17901611328125,297.1499938964844,293.1499938964844,0.0159935392439365,-3887.50146484375,304.0800170898437,0.376236617565155,0.050000000745058,0.2495078593492508,291.1822204589844,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6308898925781,291.18280029296875,1.0,0.4052480459213257,0.6826348304748535,0.6826348304748535,1.0,1.0,-1.599933385848999,0.6682161688804626,0.9317172765731812,0.2964082956314087,0.0,0.0,0.8612618446350098,148.23788452148438,156.0,12.28490161895752,-19349.435546875,636.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563659667969,309.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.357421875,18000.0,0.0,0.0,0.4452802538871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1897220611572266,1.189734697341919,-1.2685006367973983e-05,0.0,0.0004519028589129,0.0,0.0,197.97235107421875,0.0,0.0,0.0,0.6615731120109558,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192816793918609,-2639.66455078125,304.1489562988281,0.6306728720664978,0.181995540857315,0.1685692071914672,293.9241638183594,297.1499938964844,293.1499938964844,0.002577566774562,-205.91172790527344,294.4654541015625,0.3741656243801117,0.050000000745058,0.0527214519679546,293.2080383300781,297.1499938964844,293.1499938964844,0.3758279085159302,-5105.52587890625,304.15869140625,0.8523853421211243,0.4614627659320831,0.3257946670055389,293.2332763671875,297.1499938964844,293.1499938964844,0.4799754023551941,-8370.7197265625,304.161865234375,0.9095141291618348,0.5604398846626282,0.5340234637260437,293.18182373046875,297.1499938964844,293.1499938964844,0.0159924626350402,-3889.1474609375,304.062255859375,0.3741656243801117,0.050000000745058,0.2500878572463989,291.1888427734375,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.6461486816406,291.18927001953125,1.0,0.4075457155704498,0.685950756072998,0.685950756072998,1.0,1.0,-1.5977072715759275,0.6683564186096191,0.9293507933616638,0.296998918056488,0.0,0.0,0.8556190729141235,151.28988647460938,159.0,9.5537748336792,-19325.4140625,642.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,309.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.078125,18000.0,0.0,0.0,0.4450035095214844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1808288097381592,1.180841326713562,-1.256122050108388e-05,0.0,0.0004516219778452,0.0,0.0,194.26318359375,0.0,0.0,0.0,0.6573923230171204,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192816793918609,-2639.66455078125,304.1489562988281,0.6306728720664978,0.181995540857315,0.1685692071914672,293.9241638183594,297.1499938964844,293.1499938964844,0.002577566774562,-205.91172790527344,294.4654541015625,0.3741656243801117,0.050000000745058,0.0527214519679546,293.2080383300781,297.1499938964844,293.1499938964844,0.3758279085159302,-5105.52587890625,304.15869140625,0.8523853421211243,0.4614627659320831,0.3257946670055389,293.2332763671875,297.1499938964844,293.1499938964844,0.4799754023551941,-8370.7197265625,304.161865234375,0.9095141291618348,0.5604398846626282,0.5340234637260437,293.18182373046875,297.1499938964844,293.1499938964844,0.0159924626350402,-3889.1474609375,304.062255859375,0.3741656243801117,0.050000000745058,0.2500878572463989,291.1888427734375,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.6461486816406,291.18927001953125,1.0,0.4075457155704498,0.685950756072998,0.685950756072998,1.0,1.0,-1.5977072715759275,0.6683564186096191,0.9293507933616638,0.296998918056488,0.0,0.0,0.8556190729141235,151.28988647460938,159.0,9.5537748336792,-19325.4140625,642.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,309.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.078125,18000.0,0.0,0.0,0.4450035095214844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1808288097381592,1.180841326713562,-1.256122050108388e-05,0.0,0.0004516219778452,0.0,0.0,194.26318359375,0.0,0.0,0.0,0.6573923230171204,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194254830479621,-2642.135009765625,304.1490783691406,0.6286758184432983,0.1820950359106063,0.1687816232442855,293.9359436035156,297.1499938964844,293.1499938964844,0.0023421659134328,-187.11328125,294.1686096191406,0.3721544742584228,0.050000000745058,0.0528436638414859,293.20916748046875,297.1499938964844,293.1499938964844,0.3740924894809723,-5086.96044921875,304.15869140625,0.848352313041687,0.4597637057304382,0.3247178494930267,293.232666015625,297.1499938964844,293.1499938964844,0.4777478277683258,-8340.451171875,304.16162109375,0.904714047908783,0.5584524869918823,0.5322789549827576,293.1846618652344,297.1499938964844,293.1499938964844,0.0159914791584014,-3891.114013671875,304.0434265136719,0.3721544742584228,0.050000000745058,0.2506676018238067,291.1932373046875,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.66192626953125,291.1934814453125,1.0,0.4098190665245056,0.6894656419754028,0.6894656419754028,1.0,1.0,-1.5954177379608154,0.6684999465942383,0.926917850971222,0.2976073026657104,0.0,0.0,0.8495299220085144,154.33924865722656,147.0,6.547708988189697,-19296.85546875,649.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,309.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18116.490234375,18000.0,0.0,0.0,0.4444654285907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170636773109436,1.170649170875549,-1.2418718142725991e-05,0.0,0.0004510759026743,0.0,0.0,190.0550994873047,0.0,0.0,0.0,0.6526073813438416,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194254830479621,-2642.135009765625,304.1490783691406,0.6286758184432983,0.1820950359106063,0.1687816232442855,293.9359436035156,297.1499938964844,293.1499938964844,0.0023421659134328,-187.11328125,294.1686096191406,0.3721544742584228,0.050000000745058,0.0528436638414859,293.20916748046875,297.1499938964844,293.1499938964844,0.3740924894809723,-5086.96044921875,304.15869140625,0.848352313041687,0.4597637057304382,0.3247178494930267,293.232666015625,297.1499938964844,293.1499938964844,0.4777478277683258,-8340.451171875,304.16162109375,0.904714047908783,0.5584524869918823,0.5322789549827576,293.1846618652344,297.1499938964844,293.1499938964844,0.0159914791584014,-3891.114013671875,304.0434265136719,0.3721544742584228,0.050000000745058,0.2506676018238067,291.1932373046875,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.66192626953125,291.1934814453125,1.0,0.4098190665245056,0.6894656419754028,0.6894656419754028,1.0,1.0,-1.5954177379608154,0.6684999465942383,0.926917850971222,0.2976073026657104,0.0,0.0,0.8495299220085144,154.33924865722656,147.0,6.547708988189697,-19296.85546875,649.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,309.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18116.490234375,18000.0,0.0,0.0,0.4444654285907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170636773109436,1.170649170875549,-1.2418718142725991e-05,0.0,0.0004510759026743,0.0,0.0,190.0550994873047,0.0,0.0,0.0,0.6526073813438416,4.0,0.0,1.0
