time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1194005236029625,-2641.561767578125,304.1494140625,0.630236029624939,0.1822155863046646,0.168797492980957,293.9476013183594,297.1499938964844,293.1499938964844,0.002095075091347,-167.361572265625,293.8683166503906,0.3735350966453552,0.050000000745058,0.0527594462037086,293.2102966308594,297.1499938964844,293.1499938964844,0.3721186518669128,-5065.677734375,304.1590881347656,0.8494288325309753,0.4580351412296295,0.3234587013721466,293.2319030761719,297.1499938964844,293.1499938964844,0.475357174873352,-8307.6962890625,304.1617431640625,0.9060714840888976,0.5565162301063538,0.530363142490387,293.18731689453125,297.1499938964844,293.1499938964844,0.0158749260008335,-3877.83251953125,304.0243530273437,0.3735350966453552,0.050000000745058,0.2502681016921997,291.19757080078125,291.1499938964844,259.13787841796875,257.654296875,279.1869201660156,293.6781005859375,291.197998046875,1.0,0.4071575105190277,0.6932969093322754,0.6932969093322754,1.0,1.0,-1.5910459756851196,0.6677524447441101,0.9232935309410096,0.2977773249149322,0.0,0.0,0.8429325222969055,152.1210479736328,135.0,6.868027687072754,-19249.546875,640.5359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22918701171875,309.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.6953125,18000.0,0.0,0.0,0.4436638057231903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594494581222534,1.1594617366790771,-1.2263185453775804e-05,0.0,0.0004502623633015,0.0,0.0,185.5062255859375,0.0,0.0,0.0,0.647355318069458,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1194005236029625,-2641.561767578125,304.1494140625,0.630236029624939,0.1822155863046646,0.168797492980957,293.9476013183594,297.1499938964844,293.1499938964844,0.002095075091347,-167.361572265625,293.8683166503906,0.3735350966453552,0.050000000745058,0.0527594462037086,293.2102966308594,297.1499938964844,293.1499938964844,0.3721186518669128,-5065.677734375,304.1590881347656,0.8494288325309753,0.4580351412296295,0.3234587013721466,293.2319030761719,297.1499938964844,293.1499938964844,0.475357174873352,-8307.6962890625,304.1617431640625,0.9060714840888976,0.5565162301063538,0.530363142490387,293.18731689453125,297.1499938964844,293.1499938964844,0.0158749260008335,-3877.83251953125,304.0243530273437,0.3735350966453552,0.050000000745058,0.2502681016921997,291.19757080078125,291.1499938964844,259.13787841796875,257.654296875,279.1869201660156,293.6781005859375,291.197998046875,1.0,0.4071575105190277,0.6932969093322754,0.6932969093322754,1.0,1.0,-1.5910459756851196,0.6677524447441101,0.9232935309410096,0.2977773249149322,0.0,0.0,0.8429325222969055,152.1210479736328,135.0,6.868027687072754,-19249.546875,640.5359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22918701171875,309.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.6953125,18000.0,0.0,0.0,0.4436638057231903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594494581222534,1.1594617366790771,-1.2263185453775804e-05,0.0,0.0004502623633015,0.0,0.0,185.5062255859375,0.0,0.0,0.0,0.647355318069458,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192923784255981,-2639.483154296875,304.1498107910156,0.63448566198349,0.1824105083942413,0.1687402576208114,293.95904541015625,297.1499938964844,293.1499938964844,0.0018409549957141,-147.03282165527344,293.5662536621094,0.3773996829986572,0.050000000745058,0.0525321885943412,293.2113037109375,297.1499938964844,293.1499938964844,0.3699418008327484,-5042.1171875,304.1596984863281,0.8542602062225342,0.456305980682373,0.3220927119255066,293.230712890625,297.1499938964844,293.1499938964844,0.4728389382362366,-8273.0595703125,304.1620178222656,0.9120848774909972,0.5546824336051941,0.52839195728302,293.18951416015625,297.1499938964844,293.1499938964844,0.0156792532652616,-3853.664794921875,304.00567626953125,0.3773996829986572,0.050000000745058,0.249190092086792,291.2037353515625,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.6941833496094,291.2041931152344,1.0,0.4015851020812988,0.6974170804023743,0.6974170804023743,1.0,1.0,-1.5854042768478394,0.6664744019508362,0.9189298748970032,0.2976692914962768,0.0,0.0,0.8353581428527832,146.25587463378906,123.0,8.113469123840332,-19187.8828125,620.8200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29547119140625,309.2960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.712890625,18000.0,0.0,0.0,0.4425528049468994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1465306282043457,1.14654278755188,-1.2086809874745086e-05,0.0,0.0004491348518058,0.0,0.0,180.36544799804688,0.0,0.0,0.0,0.641306459903717,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192923784255981,-2639.483154296875,304.1498107910156,0.63448566198349,0.1824105083942413,0.1687402576208114,293.95904541015625,297.1499938964844,293.1499938964844,0.0018409549957141,-147.03282165527344,293.5662536621094,0.3773996829986572,0.050000000745058,0.0525321885943412,293.2113037109375,297.1499938964844,293.1499938964844,0.3699418008327484,-5042.1171875,304.1596984863281,0.8542602062225342,0.456305980682373,0.3220927119255066,293.230712890625,297.1499938964844,293.1499938964844,0.4728389382362366,-8273.0595703125,304.1620178222656,0.9120848774909972,0.5546824336051941,0.52839195728302,293.18951416015625,297.1499938964844,293.1499938964844,0.0156792532652616,-3853.664794921875,304.00567626953125,0.3773996829986572,0.050000000745058,0.249190092086792,291.2037353515625,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.6941833496094,291.2041931152344,1.0,0.4015851020812988,0.6974170804023743,0.6974170804023743,1.0,1.0,-1.5854042768478394,0.6664744019508362,0.9189298748970032,0.2976692914962768,0.0,0.0,0.8353581428527832,146.25587463378906,123.0,8.113469123840332,-19187.8828125,620.8200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29547119140625,309.2960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.712890625,18000.0,0.0,0.0,0.4425528049468994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1465306282043457,1.14654278755188,-1.2086809874745086e-05,0.0,0.0004491348518058,0.0,0.0,180.36544799804688,0.0,0.0,0.0,0.641306459903717,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192298531532287,-2638.300537109375,304.1499328613281,0.6373849511146545,0.1825311481952667,0.1687018424272537,293.9646911621094,297.1499938964844,293.1499938964844,0.0017128307372331,-136.7853546142578,293.4140625,0.3800227344036102,0.050000000745058,0.0523846484720706,293.2117614746094,297.1499938964844,293.1499938964844,0.3688167631626129,-5029.93896484375,304.15997314453125,0.8577396273612976,0.4554361402988434,0.3213822841644287,293.22998046875,297.1499938964844,293.1499938964844,0.4715836942195892,-8255.8046875,304.162109375,0.9165167808532716,0.5538011193275452,0.5274083018302917,293.1904602050781,297.1499938964844,293.1499938964844,0.0155647303909063,-3839.19384765625,303.9964904785156,0.3800227344036102,0.050000000745058,0.2484902292490005,291.2067565917969,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.7020263671875,291.2071838378906,1.0,0.3980298340320587,0.6995688676834106,0.6995688676834106,1.0,1.0,-1.582306981086731,0.6657185554504395,0.9165884852409364,0.2975552380084991,0.0,0.0,0.8312699198722839,142.45933532714844,123.0,8.150677680969238,-19152.734375,608.4987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33062744140625,309.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18159.0859375,18000.0,0.0,0.0,0.4418751001358032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1393550634384155,1.1393669843673706,-1.1989550330326892e-05,0.0,0.0004484470700845,0.0,0.0,177.55322265625,0.0,0.0,0.0,0.637954831123352,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191668510437011,-2637.11767578125,304.15008544921875,0.640758216381073,0.1826642304658889,0.1686600595712661,293.9702453613281,297.1499938964844,293.1499938964844,0.0015841331332921,-126.49518585205078,293.2608947753906,0.3830468952655792,0.050000000745058,0.0522207804024219,293.2122497558594,297.1499938964844,293.1499938964844,0.3676778376102447,-5017.61572265625,304.1602478027344,0.8618543744087219,0.4545597434043884,0.3206559121608734,293.2292175292969,297.1499938964844,293.1499938964844,0.4703424274921417,-8238.7568359375,304.16217041015625,0.921811044216156,0.5529389381408691,0.5264276266098022,293.1912841796875,297.1499938964844,293.1499938964844,0.0154431443661451,-3823.662841796875,303.9874267578125,0.3830468952655792,0.050000000745058,0.2477129101753235,291.2095031738281,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7096252441406,291.2098999023437,1.0,0.3940883576869964,0.7017750144004822,0.7017750144004822,1.0,1.0,-1.5790776014328003,0.6649052500724792,0.9141724109649658,0.2974110245704651,0.0,0.0,0.8270238041877747,138.24688720703125,111.0,7.760181903839111,-19115.0546875,595.0175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18168.833984375,18000.0,0.0,0.0,0.4411140084266662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1317330598831177,1.1317449808120728,-1.1886639185831882e-05,0.0,0.0004476746544241,0.0,0.0,174.5980682373047,0.0,0.0,0.0,0.6344001293182373,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190495043992996,-2634.93896484375,304.1502380371094,0.6488856673240662,0.1829589456319809,0.1685722917318344,293.9811706542969,297.1499938964844,293.1499938964844,0.0013263566652312,-105.89525604248048,292.9513244628906,0.390152096748352,0.050000000745058,0.0518586263060569,293.2132568359375,297.1499938964844,293.1499938964844,0.3653810918331146,-4992.78662109375,304.16064453125,0.8718599677085876,0.4527791738510132,0.3191607296466827,293.2275695800781,297.1499938964844,293.1499938964844,0.4679270088672638,-8205.638671875,304.1621398925781,0.9346464276313782,0.5512629151344299,0.5244801640510559,293.19268798828125,297.1499938964844,293.1499938964844,0.0151877328753471,-3790.608642578125,303.96954345703125,0.390152096748352,0.050000000745058,0.2459950000047683,291.2137145996094,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.72418212890625,291.21392822265625,1.0,0.3853001892566681,0.7063338160514832,0.7063338160514832,1.0,1.0,-1.572342038154602,0.6631530523300171,0.9091890454292296,0.2970542013645172,0.0,0.0,0.8182247877120972,128.94552612304688,99.0,5.899566173553467,-19033.19140625,565.6876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,309.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.865234375,18000.0,0.0,0.0,0.4393457770347595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115373969078064,1.11538565158844,-1.1667035323625896e-05,0.0,0.0004458801122382,0.0,0.0,168.3644561767578,0.0,0.0,0.0,0.6267879605293274,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190495043992996,-2634.93896484375,304.1502380371094,0.6488856673240662,0.1829589456319809,0.1685722917318344,293.9811706542969,297.1499938964844,293.1499938964844,0.0013263566652312,-105.89525604248048,292.9513244628906,0.390152096748352,0.050000000745058,0.0518586263060569,293.2132568359375,297.1499938964844,293.1499938964844,0.3653810918331146,-4992.78662109375,304.16064453125,0.8718599677085876,0.4527791738510132,0.3191607296466827,293.2275695800781,297.1499938964844,293.1499938964844,0.4679270088672638,-8205.638671875,304.1621398925781,0.9346464276313782,0.5512629151344299,0.5244801640510559,293.19268798828125,297.1499938964844,293.1499938964844,0.0151877328753471,-3790.608642578125,303.96954345703125,0.390152096748352,0.050000000745058,0.2459950000047683,291.2137145996094,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.72418212890625,291.21392822265625,1.0,0.3853001892566681,0.7063338160514832,0.7063338160514832,1.0,1.0,-1.572342038154602,0.6631530523300171,0.9091890454292296,0.2970542013645172,0.0,0.0,0.8182247877120972,128.94552612304688,99.0,5.899566173553467,-19033.19140625,565.6876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,309.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.865234375,18000.0,0.0,0.0,0.4393457770347595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115373969078064,1.11538565158844,-1.1667035323625896e-05,0.0,0.0004458801122382,0.0,0.0,168.3644561767578,0.0,0.0,0.0,0.6267879605293274,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189524456858635,-2633.168701171875,304.1503295898437,0.6589398980140686,0.1832807958126068,0.1684833317995071,293.9918518066406,297.1499938964844,293.1499938964844,0.0010691977804526,-85.35771942138672,292.6369323730469,0.3977567255496979,0.050000000745058,0.0514665618538856,293.21435546875,297.1499938964844,293.1499938964844,0.3630790710449219,-4967.92919921875,304.1609191894531,0.884202241897583,0.4509506821632385,0.3176124095916748,293.22589111328125,297.1499938964844,293.1499938964844,0.4656270742416382,-8174.1845703125,304.16192626953125,0.9498725533485411,0.549642026424408,0.5225568413734436,293.1938171386719,297.1499938964844,293.1499938964844,0.0149253485724329,-3756.1591796875,303.95184326171875,0.3977567255496979,0.050000000745058,0.2441352158784866,291.2157592773437,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73785400390625,291.2157897949219,1.0,0.3755856156349182,0.7110701203346252,0.7110701203346252,1.0,1.0,-1.565364122390747,0.661281943321228,0.904082179069519,0.2966290116310119,0.0,0.0,0.809299886226654,118.88286590576172,87.0,3.115004062652588,-18944.298828125,534.4169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180969238281,309.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.494140625,18000.0,0.0,0.0,0.4372630417346954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980008840560913,1.0980123281478882,-1.1435706255724654e-05,0.0,0.0004437663883436,0.0,0.0,161.90579223632812,0.0,0.0,0.0,0.6187288761138916,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189524456858635,-2633.168701171875,304.1503295898437,0.6589398980140686,0.1832807958126068,0.1684833317995071,293.9918518066406,297.1499938964844,293.1499938964844,0.0010691977804526,-85.35771942138672,292.6369323730469,0.3977567255496979,0.050000000745058,0.0514665618538856,293.21435546875,297.1499938964844,293.1499938964844,0.3630790710449219,-4967.92919921875,304.1609191894531,0.884202241897583,0.4509506821632385,0.3176124095916748,293.22589111328125,297.1499938964844,293.1499938964844,0.4656270742416382,-8174.1845703125,304.16192626953125,0.9498725533485411,0.549642026424408,0.5225568413734436,293.1938171386719,297.1499938964844,293.1499938964844,0.0149253485724329,-3756.1591796875,303.95184326171875,0.3977567255496979,0.050000000745058,0.2441352158784866,291.2157592773437,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73785400390625,291.2157897949219,1.0,0.3755856156349182,0.7110701203346252,0.7110701203346252,1.0,1.0,-1.565364122390747,0.661281943321228,0.904082179069519,0.2966290116310119,0.0,0.0,0.809299886226654,118.88286590576172,87.0,3.115004062652588,-18944.298828125,534.4169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180969238281,309.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.494140625,18000.0,0.0,0.0,0.4372630417346954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980008840560913,1.0980123281478882,-1.1435706255724654e-05,0.0,0.0004437663883436,0.0,0.0,161.90579223632812,0.0,0.0,0.0,0.6187288761138916,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188791021704673,-2631.865966796875,304.1503295898437,0.6711382269859314,0.183620199561119,0.1683954745531082,294.0023193359375,297.1499938964844,293.1499938964844,0.0008131660870276,-64.91861724853516,292.31744384765625,0.4058443605899811,0.050000000745058,0.0510569885373115,293.21563720703125,297.1499938964844,293.1499938964844,0.3607781827449798,-4943.10205078125,304.1611328125,0.8989913463592529,0.4490641355514526,0.3160124123096466,293.2241516113281,297.1499938964844,293.1499938964844,0.4634540379047394,-8144.53125,304.1615600585937,0.9666655659675598,0.5480684041976929,0.5206621289253235,293.1947631835937,297.1499938964844,293.1499938964844,0.0146624566987156,-3721.1962890625,303.9342041015625,0.4058443605899811,0.050000000745058,0.2421923726797104,291.21551513671875,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.75079345703125,291.2153625488281,1.0,0.3651497066020965,0.7159719467163086,0.7159719467163086,1.0,1.0,-1.558238863945007,0.6593281626701355,0.8989107012748718,0.2961522340774536,0.0,0.0,0.8005611300468445,108.3747100830078,75.0,0.0651276037096977,-18850.244140625,502.1419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59283447265625,309.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.865234375,18000.0,0.0,0.0,0.4348921179771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080250859260559,1.0802620649337769,-1.1201456800336018e-05,0.0,0.0004413602000568,0.0,0.0,155.47740173339844,0.0,0.0,0.0,0.6105206608772278,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188791021704673,-2631.865966796875,304.1503295898437,0.6711382269859314,0.183620199561119,0.1683954745531082,294.0023193359375,297.1499938964844,293.1499938964844,0.0008131660870276,-64.91861724853516,292.31744384765625,0.4058443605899811,0.050000000745058,0.0510569885373115,293.21563720703125,297.1499938964844,293.1499938964844,0.3607781827449798,-4943.10205078125,304.1611328125,0.8989913463592529,0.4490641355514526,0.3160124123096466,293.2241516113281,297.1499938964844,293.1499938964844,0.4634540379047394,-8144.53125,304.1615600585937,0.9666655659675598,0.5480684041976929,0.5206621289253235,293.1947631835937,297.1499938964844,293.1499938964844,0.0146624566987156,-3721.1962890625,303.9342041015625,0.4058443605899811,0.050000000745058,0.2421923726797104,291.21551513671875,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.75079345703125,291.2153625488281,1.0,0.3651497066020965,0.7159719467163086,0.7159719467163086,1.0,1.0,-1.558238863945007,0.6593281626701355,0.8989107012748718,0.2961522340774536,0.0,0.0,0.8005611300468445,108.3747100830078,75.0,0.0651276037096977,-18850.244140625,502.1419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59283447265625,309.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.865234375,18000.0,0.0,0.0,0.4348921179771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080250859260559,1.0802620649337769,-1.1201456800336018e-05,0.0,0.0004413602000568,0.0,0.0,155.47740173339844,0.0,0.0,0.0,0.6105206608772278,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188274547457695,-2630.986572265625,304.1502990722656,0.685770571231842,0.1839705109596252,0.1683091968297958,294.0126037597656,297.1499938964844,293.1499938964844,0.000566221657209,-45.207820892333984,291.992919921875,0.4154066145420074,0.050000000745058,0.0506373606622219,293.2170715332031,297.1499938964844,293.1499938964844,0.3584713637828827,-4918.2119140625,304.1612548828125,0.9174594283103944,0.4471130669116974,0.3143611848354339,293.2224426269531,297.1499938964844,293.1499938964844,0.4614008367061615,-8116.55322265625,304.1611328125,0.9841206669807434,0.5465364456176758,0.5187974572181702,293.1955871582031,297.1499938964844,293.1499938964844,0.0144021939486265,-3686.1416015625,303.91650390625,0.4154066145420074,0.050000000745058,0.2402018308639526,291.2132568359375,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7631225585937,291.21295166015625,1.0,0.3541174829006195,0.721034586429596,0.721034586429596,1.0,1.0,-1.551020860671997,0.6573120355606079,0.8937088251113892,0.2956331372261047,0.0,0.0,0.7922635078430176,97.61101531982422,63.0,-2.7293262481689453,-18752.71875,469.42132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632385253906,309.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.443359375,18000.0,0.0,0.0,0.4322738349437713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627528429031372,1.062763810157776,-1.0972747986670583e-05,0.0,0.0004387029912322,0.0,0.0,149.30801391601562,0.0,0.0,0.0,0.6024542450904846,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188274547457695,-2630.986572265625,304.1502990722656,0.685770571231842,0.1839705109596252,0.1683091968297958,294.0126037597656,297.1499938964844,293.1499938964844,0.000566221657209,-45.207820892333984,291.992919921875,0.4154066145420074,0.050000000745058,0.0506373606622219,293.2170715332031,297.1499938964844,293.1499938964844,0.3584713637828827,-4918.2119140625,304.1612548828125,0.9174594283103944,0.4471130669116974,0.3143611848354339,293.2224426269531,297.1499938964844,293.1499938964844,0.4614008367061615,-8116.55322265625,304.1611328125,0.9841206669807434,0.5465364456176758,0.5187974572181702,293.1955871582031,297.1499938964844,293.1499938964844,0.0144021939486265,-3686.1416015625,303.91650390625,0.4154066145420074,0.050000000745058,0.2402018308639526,291.2132568359375,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7631225585937,291.21295166015625,1.0,0.3541174829006195,0.721034586429596,0.721034586429596,1.0,1.0,-1.551020860671997,0.6573120355606079,0.8937088251113892,0.2956331372261047,0.0,0.0,0.7922635078430176,97.61101531982422,63.0,-2.7293262481689453,-18752.71875,469.42132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632385253906,309.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.443359375,18000.0,0.0,0.0,0.4322738349437713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627528429031372,1.062763810157776,-1.0972747986670583e-05,0.0,0.0004387029912322,0.0,0.0,149.30801391601562,0.0,0.0,0.0,0.6024542450904846,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1188085377216339,-2630.6806640625,304.1502990722656,0.6940994262695312,0.1841482818126678,0.1682666987180709,294.0177001953125,297.1499938964844,293.1499938964844,0.0004875974555034,-34.40939712524414,291.8287658691406,0.4211658239364624,0.050000000745058,0.0504252947866916,293.21783447265625,297.1499938964844,293.1499938964844,0.3573116958141327,-4905.69384765625,304.16131591796875,0.9287241101264954,0.446111798286438,0.3135163486003876,293.2216186523437,297.1499938964844,293.1499938964844,0.4604146778583526,-8103.12158203125,304.160888671875,0.9927974939346312,0.5457847118377686,0.5178767442703247,293.19598388671875,297.1499938964844,293.1499938964844,0.0142735131084918,-3668.640380859375,303.9075927734375,0.4211658239364624,0.050000000745058,0.2391958981752395,291.21148681640625,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7690734863281,291.2111511230469,1.0,0.3483966588973999,0.7236263155937195,0.7236263155937195,1.0,1.0,-1.5473878383636477,0.6562845706939697,0.8911032676696777,0.2953596115112304,0.0,0.0,0.7883406281471252,92.17205047607422,63.0,-3.924548625946045,-18703.107421875,453.0067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6959228515625,309.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18188.005859375,18000.0,0.0,0.0,0.4308862090110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054269790649414,1.0542806386947632,-1.0862690942303743e-05,0.0,0.0004372947150841,0.0,0.0,146.3766632080078,0.0,0.0,0.0,0.5985527634620667,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187988296151161,-2630.541259765625,304.1502380371094,0.7027000784873962,0.1843332201242447,0.1682353615760803,294.022705078125,297.1499938964844,293.1499938964844,0.0004388035740703,-24.495908737182617,291.6636962890625,0.4274914562702179,0.050000000745058,0.0502229779958725,293.2185974121094,297.1499938964844,293.1499938964844,0.3561457395553589,-4893.09814453125,304.161376953125,0.9403594136238098,0.445099264383316,0.3126673102378845,293.2204284667969,297.1499938964844,293.1499938964844,0.457461953163147,-8059.59619140625,304.1645202636719,0.9990000128746032,0.5451072454452515,0.5148224830627441,293.1963195800781,297.1499938964844,293.1499938964844,0.0141512844711542,-3651.90576171875,303.89874267578125,0.4274914562702179,0.050000000745058,0.2382361739873886,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.20318603515625,293.775634765625,291.20947265625,1.0,0.3424882292747497,0.726449728012085,0.726449728012085,1.0,1.0,-1.541361689567566,0.6541554927825928,0.8872061967849731,0.2946220338344574,0.0,0.0,0.7845568060874939,86.93840026855469,51.0,-3.4353835582733154,-18635.1484375,435.8554992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269287109375,309.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.544921875,18000.0,0.0,0.0,0.4294523894786834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460346937179563,1.046045422554016,-1.075642376235919e-05,0.0,0.0004358395817689,0.0,0.0,143.56842041015625,0.0,0.0,0.0,0.594770073890686,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183834597468376,-2622.290283203125,304.1509094238281,0.7171706557273865,0.1847728341817855,0.1683161258697509,294.0325012207031,297.1499938964844,293.1499938964844,0.0003145591472275,-5.045024871826172,291.3793334960937,0.4393611550331116,0.050000000745058,0.0499100312590599,293.2202453613281,297.1499938964844,293.1499938964844,0.3523380160331726,-4850.52587890625,304.1640625,0.9592480063438416,0.4430286586284637,0.311021089553833,293.1924743652344,297.1499938964844,293.1499938964844,0.4261099696159363,-7598.82763671875,304.2119140625,0.9990000128746032,0.548902690410614,0.4854214191436767,293.1962280273437,297.1499938964844,293.1499938964844,0.0138925509527325,-3611.54541015625,303.8838806152344,0.4393611550331116,0.050000000745058,0.2367517054080963,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8273620605469,291.2607116699219,1.0,0.3291707336902618,0.7290430068969727,0.7290430068969727,1.0,1.0,-1.5019534826278689,0.6367675065994263,0.8651860356330872,0.2854533493518829,0.0,0.0,0.7687617540359497,78.28091430664062,54.0,64.81624603271484,-18265.46484375,392.3685607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83154296875,309.5661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18299.90625,18000.0,0.0,0.0,0.4259177148342132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233079195022583,1.0233184099197388,-1.0497379662410822e-05,0.0,0.0004322523600421,0.0,0.0,136.29803466796875,0.0,0.0,0.0,0.5842241048812866,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183834597468376,-2622.290283203125,304.1509094238281,0.7171706557273865,0.1847728341817855,0.1683161258697509,294.0325012207031,297.1499938964844,293.1499938964844,0.0003145591472275,-5.045024871826172,291.3793334960937,0.4393611550331116,0.050000000745058,0.0499100312590599,293.2202453613281,297.1499938964844,293.1499938964844,0.3523380160331726,-4850.52587890625,304.1640625,0.9592480063438416,0.4430286586284637,0.311021089553833,293.1924743652344,297.1499938964844,293.1499938964844,0.4261099696159363,-7598.82763671875,304.2119140625,0.9990000128746032,0.548902690410614,0.4854214191436767,293.1962280273437,297.1499938964844,293.1499938964844,0.0138925509527325,-3611.54541015625,303.8838806152344,0.4393611550331116,0.050000000745058,0.2367517054080963,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8273620605469,291.2607116699219,1.0,0.3291707336902618,0.7290430068969727,0.7290430068969727,1.0,1.0,-1.5019534826278689,0.6367675065994263,0.8651860356330872,0.2854533493518829,0.0,0.0,0.7687617540359497,78.28091430664062,54.0,64.81624603271484,-18265.46484375,392.3685607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83154296875,309.5661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18299.90625,18000.0,0.0,0.0,0.4259177148342132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233079195022583,1.0233184099197388,-1.0497379662410822e-05,0.0,0.0004322523600421,0.0,0.0,136.29803466796875,0.0,0.0,0.0,0.5842241048812866,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1178053170442581,-2610.76806640625,304.1515197753906,0.727410078048706,0.1851876080036163,0.1685066074132919,294.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411560058594,0.4490910172462463,0.050000000745058,0.0497002601623535,293.22271728515625,297.1499938964844,293.1499938964844,0.3476795554161072,-4798.30859375,304.1670227050781,0.971786618232727,0.4407514333724975,0.3093223869800567,293.1401062011719,297.1499938964844,293.1499938964844,0.4014180302619934,-7241.18701171875,304.2315368652344,0.9990000128746032,0.558427631855011,0.4644649624824524,293.194580078125,297.1499938964844,293.1499938964844,0.0136678963899612,-3573.291259765625,303.8740539550781,0.4490910172462463,0.050000000745058,0.2357566356658935,291.3270568847656,291.1499938964844,259.5086364746094,257.9671936035156,279.3582763671875,293.9164428710937,291.3309936523437,1.0,0.3202462792396545,0.7282835245132446,0.7282835245132446,1.0,1.0,-1.4735281467437744,0.6236529350280762,0.849875271320343,0.2780905961990356,0.0,0.0,0.7398027777671814,72.44898986816406,72.0,80.0419692993164,-17859.376953125,363.24163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02508544921875,309.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18590.515625,18000.0,0.0,0.0,0.4208948314189911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972102701663971,0.9721126556396484,-9.94264155451674e-06,0.0,0.00042715476593,0.0,0.0,120.98140716552734,0.0,0.0,0.0,0.5612780451774597,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1178053170442581,-2610.76806640625,304.1515197753906,0.727410078048706,0.1851876080036163,0.1685066074132919,294.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411560058594,0.4490910172462463,0.050000000745058,0.0497002601623535,293.22271728515625,297.1499938964844,293.1499938964844,0.3476795554161072,-4798.30859375,304.1670227050781,0.971786618232727,0.4407514333724975,0.3093223869800567,293.1401062011719,297.1499938964844,293.1499938964844,0.4014180302619934,-7241.18701171875,304.2315368652344,0.9990000128746032,0.558427631855011,0.4644649624824524,293.194580078125,297.1499938964844,293.1499938964844,0.0136678963899612,-3573.291259765625,303.8740539550781,0.4490910172462463,0.050000000745058,0.2357566356658935,291.3270568847656,291.1499938964844,259.5086364746094,257.9671936035156,279.3582763671875,293.9164428710937,291.3309936523437,1.0,0.3202462792396545,0.7282835245132446,0.7282835245132446,1.0,1.0,-1.4735281467437744,0.6236529350280762,0.849875271320343,0.2780905961990356,0.0,0.0,0.7398027777671814,72.44898986816406,72.0,80.0419692993164,-17859.376953125,363.24163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02508544921875,309.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18590.515625,18000.0,0.0,0.0,0.4208948314189911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972102701663971,0.9721126556396484,-9.94264155451674e-06,0.0,0.00042715476593,0.0,0.0,120.98140716552734,0.0,0.0,0.0,0.5612780451774597,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179568693041801,-2613.56103515625,304.1507263183594,0.7281518578529358,0.185373455286026,0.1687269806861877,294.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.4495486319065094,0.050000000745058,0.0496912524104118,293.22564697265625,297.1499938964844,293.1499938964844,0.3451217114925384,-4770.99609375,304.1654663085937,0.9707197546958924,0.4383192658424377,0.3076536655426025,293.0986022949219,297.1499938964844,293.1499938964844,0.3985143899917602,-7211.990234375,304.2081604003906,0.9990000128746032,0.5671517848968506,0.463538259267807,293.1921081542969,297.1499938964844,293.1499938964844,0.0136373545974493,-3569.44384765625,303.8653259277344,0.4495486319065094,0.050000000745058,0.2357138991355896,291.3328857421875,291.1499938964844,259.5481262207031,258.000732421875,279.4081115722656,293.966796875,291.3291015625,1.0,0.32030189037323,0.7278724312782288,0.7278724312782288,1.0,1.0,-1.4705986976623535,0.6222624778747559,0.8483362197875977,0.2771310210227966,0.0,0.0,0.7139068245887756,72.16329193115234,90.0,3.067800045013428,-17600.6328125,361.0881042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26348876953125,309.6434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18635.943359375,18000.0,0.0,0.0,0.4145325720310211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096668362617492,0.9096760749816896,-9.239458449883386e-06,0.0,0.0004206978774163,0.0,0.0,103.53023529052734,0.0,0.0,0.0,0.5338079333305359,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179568693041801,-2613.56103515625,304.1507263183594,0.7281518578529358,0.185373455286026,0.1687269806861877,294.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.4495486319065094,0.050000000745058,0.0496912524104118,293.22564697265625,297.1499938964844,293.1499938964844,0.3451217114925384,-4770.99609375,304.1654663085937,0.9707197546958924,0.4383192658424377,0.3076536655426025,293.0986022949219,297.1499938964844,293.1499938964844,0.3985143899917602,-7211.990234375,304.2081604003906,0.9990000128746032,0.5671517848968506,0.463538259267807,293.1921081542969,297.1499938964844,293.1499938964844,0.0136373545974493,-3569.44384765625,303.8653259277344,0.4495486319065094,0.050000000745058,0.2357138991355896,291.3328857421875,291.1499938964844,259.5481262207031,258.000732421875,279.4081115722656,293.966796875,291.3291015625,1.0,0.32030189037323,0.7278724312782288,0.7278724312782288,1.0,1.0,-1.4705986976623535,0.6222624778747559,0.8483362197875977,0.2771310210227966,0.0,0.0,0.7139068245887756,72.16329193115234,90.0,3.067800045013428,-17600.6328125,361.0881042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26348876953125,309.6434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18635.943359375,18000.0,0.0,0.0,0.4145325720310211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096668362617492,0.9096760749816896,-9.239458449883386e-06,0.0,0.0004206978774163,0.0,0.0,103.53023529052734,0.0,0.0,0.0,0.5338079333305359,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189149394631385,-2632.1162109375,304.1488647460937,0.7211358547210693,0.1854276657104492,0.1689315438270568,294.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.4423093497753143,0.050000000745058,0.0498428829014301,293.2286071777344,297.1499938964844,293.1499938964844,0.3450376391410827,-4772.4970703125,304.1604309082031,0.9584229588508606,0.4357973635196686,0.3060293793678283,293.091796875,297.1499938964844,293.1499938964844,0.4147856831550598,-7466.92236328125,304.1612854003906,0.9990000128746032,0.569913387298584,0.4788009226322174,293.191162109375,297.1499938964844,293.1499938964844,0.0137768145650625,-3598.045166015625,303.851318359375,0.4423093497753143,0.050000000745058,0.2364331781864166,291.2576904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4086303710937,293.9591979980469,291.2496643066406,1.0,0.3270861804485321,0.7274613380432129,0.7274613380432129,1.0,1.0,-1.4882533550262451,0.6302345991134644,0.8580188155174255,0.2813753485679626,0.0,0.0,0.7039887309074402,76.31906127929688,108.0,-86.44355010986328,-17581.443359375,380.3668823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4483947753906,309.6228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18353.23828125,18000.0,0.0,0.0,0.4078244864940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702813386917114,0.8702901005744934,-8.749818334763404e-06,0.0,0.0004138900258112,0.0,0.0,92.96875,0.0,0.0,0.0,0.5164428353309631,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189149394631385,-2632.1162109375,304.1488647460937,0.7211358547210693,0.1854276657104492,0.1689315438270568,294.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.4423093497753143,0.050000000745058,0.0498428829014301,293.2286071777344,297.1499938964844,293.1499938964844,0.3450376391410827,-4772.4970703125,304.1604309082031,0.9584229588508606,0.4357973635196686,0.3060293793678283,293.091796875,297.1499938964844,293.1499938964844,0.4147856831550598,-7466.92236328125,304.1612854003906,0.9990000128746032,0.569913387298584,0.4788009226322174,293.191162109375,297.1499938964844,293.1499938964844,0.0137768145650625,-3598.045166015625,303.851318359375,0.4423093497753143,0.050000000745058,0.2364331781864166,291.2576904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4086303710937,293.9591979980469,291.2496643066406,1.0,0.3270861804485321,0.7274613380432129,0.7274613380432129,1.0,1.0,-1.4882533550262451,0.6302345991134644,0.8580188155174255,0.2813753485679626,0.0,0.0,0.7039887309074402,76.31906127929688,108.0,-86.44355010986328,-17581.443359375,380.3668823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4483947753906,309.6228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18353.23828125,18000.0,0.0,0.0,0.4078244864940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702813386917114,0.8702901005744934,-8.749818334763404e-06,0.0,0.0004138900258112,0.0,0.0,92.96875,0.0,0.0,0.0,0.5164428353309631,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195728108286857,-2644.781005859375,304.1478881835937,0.7155683040618896,0.1854608058929443,0.1690769791603088,294.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.4369634389877319,0.050000000745058,0.0499676428735256,293.2301330566406,297.1499938964844,293.1499938964844,0.3454381823539734,-4778.2265625,304.1578063964844,0.9488376379013062,0.4345034658908844,0.3052314221858978,293.1026611328125,297.1499938964844,293.1499938964844,0.4283418953418731,-7672.169921875,304.13458251953125,0.9990000128746032,0.5685257315635681,0.4910043478012085,293.1918640136719,297.1499938964844,293.1499938964844,0.0138798635452985,-3618.69580078125,303.8409118652344,0.4369634389877319,0.050000000745058,0.2370249778032302,291.2061462402344,291.1499938964844,259.6057434082031,258.0498046875,279.39569091796875,293.9403381347656,291.1974182128906,1.0,0.3324601054191589,0.7272558212280273,0.7272558212280273,1.0,1.0,-1.502976894378662,0.6369149088859558,0.8660619854927063,0.2849819660186767,0.0,0.0,0.7053812742233276,79.74641418457031,108.0,-115.48886108398438,-17667.47265625,396.6577453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4893798828125,309.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18167.484375,18000.0,0.0,0.0,0.4047701954841614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641594052314758,0.8641680479049683,-8.643331057101022e-06,0.0,0.0004107902932446,0.0,0.0,91.14730072021484,0.0,0.0,0.0,0.5135912299156189,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202905848622322,-2658.533935546875,304.14697265625,0.7087929844856262,0.185484305024147,0.1692495197057724,294.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4310462176799774,0.050000000745058,0.0501213781535625,293.231689453125,297.1499938964844,293.1499938964844,0.3459544777870178,-4785.15771484375,304.15545654296875,0.9374260306358336,0.4331839680671692,0.3044376671314239,293.12261962890625,297.1499938964844,293.1499938964844,0.4448261857032776,-7917.81689453125,304.107421875,0.9990000128746032,0.5652176141738892,0.5056373476982117,293.1935119628906,297.1499938964844,293.1499938964844,0.0139946015551686,-3641.56591796875,303.82769775390625,0.4310462176799774,0.050000000745058,0.2377542406320572,291.1512451171875,291.1499938964844,259.6244506835937,258.0657653808594,279.37646484375,293.9131774902344,291.1424255371094,1.0,0.3389039635658264,0.7268266677856445,0.7268266677856445,1.0,1.0,-1.5208550691604614,0.6449967622756958,0.8758582472801208,0.2893393337726593,0.0,0.0,0.7107834219932556,83.969482421875,111.0,-133.7937774658203,-17809.107421875,416.9785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4828491210937,309.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.49609375,18000.0,0.0,0.0,0.4021555185317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672006130218506,0.867209255695343,-8.632565368316136e-06,0.0,0.0004081367223989,0.0,0.0,91.54932403564452,0.0,0.0,0.0,0.5147048234939575,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214576065540313,-2680.790771484375,304.1460876464844,0.6977417469024658,0.1854389011859893,0.1694883704185485,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.4224838018417358,0.050000000745058,0.0503807179629802,293.23468017578125,297.1499938964844,293.1499938964844,0.3463901281356811,-4791.587890625,304.15301513671875,0.91890287399292,0.4305077791213989,0.3027793765068054,293.1785888671875,297.1499938964844,293.1499938964844,0.471739649772644,-8307.123046875,304.0777282714844,0.9990000128746032,0.5545893311500549,0.5279269218444824,293.19927978515625,297.1499938964844,293.1499938964844,0.0141579983755946,-3676.64111328125,303.7939758300781,0.4224838018417358,0.050000000745058,0.2389844357967376,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3417053222656,293.85302734375,291.0531311035156,1.0,0.3486376702785492,0.7259684205055237,0.7259684205055237,1.0,1.0,-1.5477821826934814,0.6570842266082764,0.8906979560852051,0.2960383296012878,0.0,0.0,0.7297415137290955,91.04889678955078,114.0,-118.7338409423828,-18100.70703125,450.25238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3216552734375,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17661.833984375,18000.0,0.0,0.0,0.3986974656581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966635465621948,0.8966724276542664,-8.876531865098514e-06,0.0,0.0004046272370032,0.0,0.0,98.3354263305664,0.0,0.0,0.0,0.5271990299224854,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214576065540313,-2680.790771484375,304.1460876464844,0.6977417469024658,0.1854389011859893,0.1694883704185485,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.4224838018417358,0.050000000745058,0.0503807179629802,293.23468017578125,297.1499938964844,293.1499938964844,0.3463901281356811,-4791.587890625,304.15301513671875,0.91890287399292,0.4305077791213989,0.3027793765068054,293.1785888671875,297.1499938964844,293.1499938964844,0.471739649772644,-8307.123046875,304.0777282714844,0.9990000128746032,0.5545893311500549,0.5279269218444824,293.19927978515625,297.1499938964844,293.1499938964844,0.0141579983755946,-3676.64111328125,303.7939758300781,0.4224838018417358,0.050000000745058,0.2389844357967376,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3417053222656,293.85302734375,291.0531311035156,1.0,0.3486376702785492,0.7259684205055237,0.7259684205055237,1.0,1.0,-1.5477821826934814,0.6570842266082764,0.8906979560852051,0.2960383296012878,0.0,0.0,0.7297415137290955,91.04889678955078,114.0,-118.7338409423828,-18100.70703125,450.25238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3216552734375,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17661.833984375,18000.0,0.0,0.0,0.3986974656581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966635465621948,0.8966724276542664,-8.876531865098514e-06,0.0,0.0004046272370032,0.0,0.0,98.3354263305664,0.0,0.0,0.0,0.5271990299224854,4.0,0.0,1.0
564540,293.143310546875,297.1499938964844,293.1499938964844,0.1216621473431587,-2684.301513671875,304.1470947265625,0.6846669316291809,0.1852013617753982,0.1696443408727646,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.413402646780014,0.050000000745058,0.0507183074951171,293.2376708984375,297.1499938964844,293.1499938964844,0.344312459230423,-4768.158203125,304.1556396484375,0.8992254734039307,0.4277590215206146,0.3011452555656433,293.21533203125,297.1499938964844,293.1499938964844,0.4656476676464081,-8203.9951171875,304.1117858886719,0.9811732769012452,0.5463337898254395,0.5198708176612854,293.2065124511719,297.1499938964844,293.1499938964844,0.0142286131158471,-3691.51513671875,303.75640869140625,0.413402646780014,0.050000000745058,0.2405858188867569,291.0508728027344,291.1499938964844,259.6964111328125,258.12750244140625,279.36181640625,293.84112548828125,291.05303955078125,1.0,0.3556700348854065,0.7251101136207581,0.7251101136207581,1.0,1.0,-1.5386050939559937,0.6526451706886292,0.8859599232673645,0.2936332523822784,0.0,0.0,0.7447001934051514,99.4273452758789,117.0,-20.664569854736328,-18111.42578125,467.0650024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506286621094,309.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17635.27734375,18000.0,0.0,0.0,0.3972537815570831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345543384552002,0.9345636367797852,-9.291873539041262e-06,0.0,0.0004031620919704,0.0,0.0,108.364990234375,0.0,0.0,0.0,0.5437425971031189,4.0,0.0,1.0
