time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.143310546875,297.1499938964844,293.1499938964844,0.1216621473431587,-2684.301513671875,304.1470947265625,0.6846669316291809,0.1852013617753982,0.1696443408727646,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.413402646780014,0.050000000745058,0.0507183074951171,293.2376708984375,297.1499938964844,293.1499938964844,0.344312459230423,-4768.158203125,304.1556396484375,0.8992254734039307,0.4277590215206146,0.3011452555656433,293.21533203125,297.1499938964844,293.1499938964844,0.4656476676464081,-8203.9951171875,304.1117858886719,0.9811732769012452,0.5463337898254395,0.5198708176612854,293.2065124511719,297.1499938964844,293.1499938964844,0.0142286131158471,-3691.51513671875,303.75640869140625,0.413402646780014,0.050000000745058,0.2405858188867569,291.0508728027344,291.1499938964844,259.6964111328125,258.12750244140625,279.36181640625,293.84112548828125,291.05303955078125,1.0,0.3556700348854065,0.7251101136207581,0.7251101136207581,1.0,1.0,-1.5386050939559937,0.6526451706886292,0.8859599232673645,0.2936332523822784,0.0,0.0,0.7447001934051514,99.4273452758789,117.0,-20.664569854736328,-18111.42578125,467.0650024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506286621094,309.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17635.27734375,18000.0,0.0,0.0,0.3972537815570831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345543384552002,0.9345636367797852,-9.291873539041262e-06,0.0,0.0004031620919704,0.0,0.0,108.364990234375,0.0,0.0,0.0,0.5437425971031189,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1214051023125648,-2679.201171875,304.1484680175781,0.6755253672599792,0.1848464012145996,0.1695774346590042,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.4075834453105926,0.050000000745058,0.0509746596217155,293.2411804199219,297.1499938964844,293.1499938964844,0.341191679239273,-4732.88916015625,304.1589050292969,0.8858959674835205,0.4248274862766266,0.2993247807025909,293.2280578613281,297.1499938964844,293.1499938964844,0.4613334238529205,-8133.39013671875,304.13134765625,0.9671341180801392,0.5420748591423035,0.5154640674591064,293.2132873535156,297.1499938964844,293.1499938964844,0.0142208710312843,-3692.938720703125,303.718505859375,0.4075834453105926,0.050000000745058,0.2418018281459808,291.0722961425781,291.1499938964844,259.7303771972656,258.1568603515625,279.396728515625,293.85986328125,291.0736999511719,1.0,0.3610752820968628,0.7241373658180237,0.7241373658180237,1.0,1.0,-1.5328142642974854,0.6497607827186584,0.8830534815788269,0.2919536530971527,0.0,0.0,0.7535128593444824,105.80927276611328,120.0,13.760510444641112,-18044.9921875,480.4085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7790832519531,309.2769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17751.2578125,18000.0,0.0,0.0,0.3969184160232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9583718180656432,0.958381414413452,-9.59187946136808e-06,0.0,0.0004028217226732,0.0,0.0,115.30256652832033,0.0,0.0,0.0,0.5545817613601685,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1214051023125648,-2679.201171875,304.1484680175781,0.6755253672599792,0.1848464012145996,0.1695774346590042,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.4075834453105926,0.050000000745058,0.0509746596217155,293.2411804199219,297.1499938964844,293.1499938964844,0.341191679239273,-4732.88916015625,304.1589050292969,0.8858959674835205,0.4248274862766266,0.2993247807025909,293.2280578613281,297.1499938964844,293.1499938964844,0.4613334238529205,-8133.39013671875,304.13134765625,0.9671341180801392,0.5420748591423035,0.5154640674591064,293.2132873535156,297.1499938964844,293.1499938964844,0.0142208710312843,-3692.938720703125,303.718505859375,0.4075834453105926,0.050000000745058,0.2418018281459808,291.0722961425781,291.1499938964844,259.7303771972656,258.1568603515625,279.396728515625,293.85986328125,291.0736999511719,1.0,0.3610752820968628,0.7241373658180237,0.7241373658180237,1.0,1.0,-1.5328142642974854,0.6497607827186584,0.8830534815788269,0.2919536530971527,0.0,0.0,0.7535128593444824,105.80927276611328,120.0,13.760510444641112,-18044.9921875,480.4085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7790832519531,309.2769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17751.2578125,18000.0,0.0,0.0,0.3969184160232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9583718180656432,0.958381414413452,-9.59187946136808e-06,0.0,0.0004028217226732,0.0,0.0,115.30256652832033,0.0,0.0,0.0,0.5545817613601685,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211586967110633,-2674.430419921875,304.1493835449219,0.6686696410179138,0.184530109167099,0.1694796681404113,294.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.4032995700836181,0.050000000745058,0.0511823631823062,293.24462890625,297.1499938964844,293.1499938964844,0.3380180299282074,-4697.33251953125,304.1612243652344,0.8754450082778931,0.4218203127384186,0.2974023520946502,293.23248291015625,297.1499938964844,293.1499938964844,0.4584000408649444,-8086.6767578125,304.1423034667969,0.9559310674667358,0.539187490940094,0.5127302408218384,293.218994140625,297.1499938964844,293.1499938964844,0.0141968056559562,-3692.1982421875,303.68115234375,0.4032995700836181,0.050000000745058,0.242787092924118,291.08905029296875,291.1499938964844,259.76287841796875,258.18505859375,279.4340209960937,293.8857421875,291.0903015136719,1.0,0.3654416799545288,0.7231645584106445,0.7231645584106445,1.0,1.0,-1.528538703918457,0.6475661993026733,0.8809724450111389,0.2906630933284759,0.0,0.0,0.760502815246582,110.98870086669922,123.0,20.92717170715332,-17967.17578125,491.4067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,309.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.099609375,18000.0,0.0,0.0,0.3972894847393036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763725399971008,0.976382315158844,-9.817124009714462e-06,0.0,0.0004031983262393,0.0,0.0,120.69701385498048,0.0,0.0,0.0,0.5627655982971191,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211586967110633,-2674.430419921875,304.1493835449219,0.6686696410179138,0.184530109167099,0.1694796681404113,294.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.4032995700836181,0.050000000745058,0.0511823631823062,293.24462890625,297.1499938964844,293.1499938964844,0.3380180299282074,-4697.33251953125,304.1612243652344,0.8754450082778931,0.4218203127384186,0.2974023520946502,293.23248291015625,297.1499938964844,293.1499938964844,0.4584000408649444,-8086.6767578125,304.1423034667969,0.9559310674667358,0.539187490940094,0.5127302408218384,293.218994140625,297.1499938964844,293.1499938964844,0.0141968056559562,-3692.1982421875,303.68115234375,0.4032995700836181,0.050000000745058,0.242787092924118,291.08905029296875,291.1499938964844,259.76287841796875,258.18505859375,279.4340209960937,293.8857421875,291.0903015136719,1.0,0.3654416799545288,0.7231645584106445,0.7231645584106445,1.0,1.0,-1.528538703918457,0.6475661993026733,0.8809724450111389,0.2906630933284759,0.0,0.0,0.760502815246582,110.98870086669922,123.0,20.92717170715332,-17967.17578125,491.4067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,309.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.099609375,18000.0,0.0,0.0,0.3972894847393036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763725399971008,0.976382315158844,-9.817124009714462e-06,0.0,0.0004031983262393,0.0,0.0,120.69701385498048,0.0,0.0,0.0,0.5627655982971191,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210447922348976,-2672.24072265625,304.14971923828125,0.6657993793487549,0.1843902021646499,0.1694363057613372,294.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.4014821350574493,0.050000000745058,0.0512742884457111,293.24627685546875,297.1499938964844,293.1499938964844,0.3364067375659942,-4679.34912109375,304.162109375,0.8709099888801575,0.4202967584133148,0.2964175343513489,293.2334289550781,297.1499938964844,293.1499938964844,0.4571064412593841,-8066.67919921875,304.1460266113281,0.9510073065757751,0.5379597544670105,0.5116172432899475,293.22149658203125,297.1499938964844,293.1499938964844,0.0141802811995148,-3691.17919921875,303.6627502441406,0.4014821350574493,0.050000000745058,0.2432231456041336,291.09674072265625,291.1499938964844,259.77850341796875,258.1986999511719,279.4525451660156,293.899169921875,291.0979309082031,1.0,0.3673482537269592,0.7226781845092773,0.7226781845092773,1.0,1.0,-1.5266019105911257,0.6465602517127991,0.8800417184829712,0.2900698184967041,0.0,0.0,0.7632782459259033,113.28032684326172,123.0,21.407808303833008,-17927.560546875,496.2252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359436035156,309.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17837.26953125,18000.0,0.0,0.0,0.3976533710956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836102724075316,0.9836202263832092,-9.908959327731282e-06,0.0,0.000403567624744,0.0,0.0,122.9174346923828,0.0,0.0,0.0,0.5660620927810669,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209361404180526,-2670.158935546875,304.14996337890625,0.6631994843482971,0.1842597723007202,0.1693968176841735,294.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.3998075723648071,0.050000000745058,0.0513603873550891,293.2478942871094,297.1499938964844,293.1499938964844,0.3347805738449096,-4661.2294921875,304.162841796875,0.8667104244232178,0.4187606871128082,0.2954194843769073,293.2339172363281,297.1499938964844,293.1499938964844,0.4558582603931427,-8047.7275390625,304.1490173339844,0.9464114904403688,0.5368067622184753,0.5105878710746765,293.2237854003906,297.1499938964844,293.1499938964844,0.01416149828583,-3689.827392578125,303.6444396972656,0.3998075723648071,0.050000000745058,0.2436315715312957,291.1041564941406,291.1499938964844,259.7937316894531,258.2120361328125,279.4702453613281,293.9125061035156,291.1053161621094,1.0,0.3691166043281555,0.7223175168037415,0.7223175168037415,1.0,1.0,-1.5247142314910889,0.6456049084663391,0.8791093230247498,0.289517879486084,0.0,0.0,0.7655912041664124,115.42544555664062,126.0,21.185604095458984,-17888.865234375,500.6794128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34405517578125,309.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17860.822265625,18000.0,0.0,0.0,0.3980940580368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897807836532592,0.9897907376289368,-9.988229066948406e-06,0.0,0.0004040148633066,0.0,0.0,124.83757019042967,0.0,0.0,0.0,0.5688768625259399,4.0,0.0,1.0
565020,293.1504211425781,297.1499938964844,293.1499938964844,0.1207951232790947,-2667.46533203125,304.15020751953125,0.6600251197814941,0.1840948313474655,0.1693483144044876,294.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.397709846496582,0.050000000745058,0.0514694228768348,293.25,297.1499938964844,293.1499938964844,0.3325605094432831,-4636.52099609375,304.1636962890625,0.8614592552185059,0.4166659116744995,0.2940524518489837,293.234130859375,297.1499938964844,293.1499938964844,0.4542048275470733,-8023.06787109375,304.15216064453125,0.9406217336654664,0.5353264212608337,0.5092797875404358,293.22662353515625,297.1499938964844,293.1499938964844,0.0141330724582076,-3687.543701171875,303.61981201171875,0.397709846496582,0.050000000745058,0.244148775935173,291.1138610839844,291.1499938964844,259.8135681152344,258.2294921875,279.4935302734375,293.93017578125,291.1150207519531,1.0,0.3713276088237762,0.7218304872512817,0.7218304872512817,1.0,1.0,-1.5221962928771973,0.6443315744400024,0.8778647184371948,0.2887839376926422,0.0,0.0,0.7679855227470398,118.1396484375,126.0,20.75712776184082,-17838.349609375,506.2209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,308.9598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17891.15234375,18000.0,0.0,0.0,0.3987639248371124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9964846968650818,0.9964947700500488,-1.0075948011945002e-05,0.0,0.0004046946996822,0.0,0.0,126.9574737548828,0.0,0.0,0.0,0.5719411373138428,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.120727427303791,-2666.17431640625,304.1503295898437,0.6586094498634338,0.18401899933815,0.1693263202905655,294.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.3967501223087311,0.050000000745058,0.051519501954317,293.2510070800781,297.1499938964844,293.1499938964844,0.3314784467220306,-4624.482421875,304.1640625,0.859072744846344,0.4156493842601776,0.2933869361877441,293.234130859375,297.1499938964844,293.1499938964844,0.4534098207950592,-8011.35986328125,304.15338134765625,0.9379783868789672,0.5346362590789795,0.5086729526519775,293.2279052734375,297.1499938964844,293.1499938964844,0.0141181210055947,-3686.242431640625,303.60797119140625,0.3967501223087311,0.050000000745058,0.2443863302469253,291.1185913085937,291.1499938964844,259.82281494140625,258.2376403808594,279.5045166015625,293.93853759765625,291.1197509765625,1.0,0.3723316192626953,0.7215961813926697,0.7215961813926697,1.0,1.0,-1.5209877490997314,0.6437201499938965,0.877267599105835,0.2884318232536316,0.0,0.0,0.7688190937042236,119.3853988647461,129.0,20.727174758911133,-17814.82421875,508.7261047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,308.93408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.7265625,18000.0,0.0,0.0,0.399101197719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990440607070924,0.999054193496704,-1.0110258699569384e-05,0.0,0.0004050369898322,0.0,0.0,127.77962493896484,0.0,0.0,0.0,0.5731129050254822,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205151379108429,-2662.1328125,304.15057373046875,0.6546048521995544,0.1837947964668274,0.1692615896463394,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.3939301371574402,0.050000000745058,0.0516662895679473,293.2539978027344,297.1499938964844,293.1499938964844,0.3280879855155945,-4586.75341796875,304.1650085449219,0.8521726131439209,0.4124828279018402,0.2913074791431427,293.2337951660156,297.1499938964844,293.1499938964844,0.4509417116641998,-7975.46240234375,304.1563415527344,0.9303193092346193,0.5325722694396973,0.5068634748458862,293.2315673828125,297.1499938964844,293.1499938964844,0.0140674076974391,-3681.470703125,303.5714111328125,0.3939301371574402,0.050000000745058,0.2450826317071914,291.13360595703125,291.1499938964844,259.8500061035156,258.2618103027344,279.5375061035156,293.96368408203125,291.13482666015625,1.0,0.3752340376377105,0.7208748459815979,0.7208748459815979,1.0,1.0,-1.5172533988952637,0.6418313980102539,0.8754220008850098,0.2873454689979553,0.0,0.0,0.7700119614601135,123.0334014892578,132.0,21.16542053222656,-17744.865234375,515.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,308.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.53515625,18000.0,0.0,0.0,0.4001203179359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004070520401001,1.0040806531906128,-1.0181985089730006e-05,0.0,0.0004060712526552,0.0,0.0,129.4425811767578,0.0,0.0,0.0,0.5754258036613464,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205151379108429,-2662.1328125,304.15057373046875,0.6546048521995544,0.1837947964668274,0.1692615896463394,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.3939301371574402,0.050000000745058,0.0516662895679473,293.2539978027344,297.1499938964844,293.1499938964844,0.3280879855155945,-4586.75341796875,304.1650085449219,0.8521726131439209,0.4124828279018402,0.2913074791431427,293.2337951660156,297.1499938964844,293.1499938964844,0.4509417116641998,-7975.46240234375,304.1563415527344,0.9303193092346193,0.5325722694396973,0.5068634748458862,293.2315673828125,297.1499938964844,293.1499938964844,0.0140674076974391,-3681.470703125,303.5714111328125,0.3939301371574402,0.050000000745058,0.2450826317071914,291.13360595703125,291.1499938964844,259.8500061035156,258.2618103027344,279.5375061035156,293.96368408203125,291.13482666015625,1.0,0.3752340376377105,0.7208748459815979,0.7208748459815979,1.0,1.0,-1.5172533988952637,0.6418313980102539,0.8754220008850098,0.2873454689979553,0.0,0.0,0.7700119614601135,123.0334014892578,132.0,21.16542053222656,-17744.865234375,515.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,308.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.53515625,18000.0,0.0,0.0,0.4001203179359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004070520401001,1.0040806531906128,-1.0181985089730006e-05,0.0,0.0004060712526552,0.0,0.0,129.4425811767578,0.0,0.0,0.0,0.5754258036613464,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.119001381099224,-2634.479736328125,304.1529235839844,0.6487733721733093,0.1816097944974899,0.1677828729152679,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.3908856809139251,0.050000000745058,0.0518222898244857,293.2663269042969,297.1499938964844,293.1499938964844,0.3229924440383911,-4529.21337890625,304.1685791015625,0.8442562818527222,0.4073251485824585,0.2881072461605072,293.24273681640625,297.1499938964844,293.1499938964844,0.4466756880283355,-7913.349609375,304.161376953125,0.9215229153633118,0.5286164283752441,0.5036526322364807,293.246826171875,297.1499938964844,293.1499938964844,0.0139086479321122,-3663.528564453125,303.501953125,0.3908856809139251,0.050000000745058,0.2458226233720779,291.1571044921875,291.1499938964844,259.8764953613281,258.2854919433594,279.58740234375,294.0119934082031,291.1598205566406,1.0,0.3777585029602051,0.7201518416404724,0.7201518416404724,1.0,1.0,-1.508859634399414,0.6378090977668762,0.8710505366325378,0.2851206064224243,0.0,0.0,0.767740786075592,126.82941436767578,120.0,34.567222595214844,-17634.529296875,520.6349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05010986328125,308.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.65625,18000.0,0.0,0.0,0.4009195864200592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037174224853516,1.003727674484253,-1.0193086382059846e-05,0.0,0.0004068824346177,0.0,0.0,129.47222900390625,0.0,0.0,0.0,0.5752648115158081,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.119001381099224,-2634.479736328125,304.1529235839844,0.6487733721733093,0.1816097944974899,0.1677828729152679,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.3908856809139251,0.050000000745058,0.0518222898244857,293.2663269042969,297.1499938964844,293.1499938964844,0.3229924440383911,-4529.21337890625,304.1685791015625,0.8442562818527222,0.4073251485824585,0.2881072461605072,293.24273681640625,297.1499938964844,293.1499938964844,0.4466756880283355,-7913.349609375,304.161376953125,0.9215229153633118,0.5286164283752441,0.5036526322364807,293.246826171875,297.1499938964844,293.1499938964844,0.0139086479321122,-3663.528564453125,303.501953125,0.3908856809139251,0.050000000745058,0.2458226233720779,291.1571044921875,291.1499938964844,259.8764953613281,258.2854919433594,279.58740234375,294.0119934082031,291.1598205566406,1.0,0.3777585029602051,0.7201518416404724,0.7201518416404724,1.0,1.0,-1.508859634399414,0.6378090977668762,0.8710505366325378,0.2851206064224243,0.0,0.0,0.767740786075592,126.82941436767578,120.0,34.567222595214844,-17634.529296875,520.6349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05010986328125,308.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.65625,18000.0,0.0,0.0,0.4009195864200592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037174224853516,1.003727674484253,-1.0193086382059846e-05,0.0,0.0004068824346177,0.0,0.0,129.47222900390625,0.0,0.0,0.0,0.5752648115158081,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176816895604133,-2610.299072265625,304.15411376953125,0.6486940383911133,0.180631399154663,0.1666461527347564,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.3919914662837982,0.050000000745058,0.0517661795020103,293.2716979980469,297.1499938964844,293.1499938964844,0.3178879618644714,-4471.70703125,304.1708374023437,0.8431804180145264,0.4032810926437378,0.285114049911499,293.244873046875,297.1499938964844,293.1499938964844,0.442296028137207,-7850.40380859375,304.1648254394531,0.9217685461044312,0.5258272886276245,0.5007697343826294,293.25714111328125,297.1499938964844,293.1499938964844,0.0136822061613202,-3632.411376953125,303.4417724609375,0.3919914662837982,0.050000000745058,0.2455564588308334,291.1898498535156,291.1499938964844,259.9034729003906,258.30963134765625,279.6429138183594,294.0693359375,291.1923217773437,1.0,0.3750283420085907,0.7194288372993469,0.7194288372993469,1.0,1.0,-1.500053882598877,0.6336075663566589,0.8664463758468628,0.2827770113945007,0.0,0.0,0.7602118849754333,125.24714660644533,108.0,41.63902282714844,-17500.234375,511.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,308.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.169921875,18000.0,0.0,0.0,0.4011806547641754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929968118667604,0.9930068850517272,-1.0088542694575152e-05,0.0,0.0004071473667863,0.0,0.0,126.37615203857422,0.0,0.0,0.0,0.5704694986343384,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176816895604133,-2610.299072265625,304.15411376953125,0.6486940383911133,0.180631399154663,0.1666461527347564,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.3919914662837982,0.050000000745058,0.0517661795020103,293.2716979980469,297.1499938964844,293.1499938964844,0.3178879618644714,-4471.70703125,304.1708374023437,0.8431804180145264,0.4032810926437378,0.285114049911499,293.244873046875,297.1499938964844,293.1499938964844,0.442296028137207,-7850.40380859375,304.1648254394531,0.9217685461044312,0.5258272886276245,0.5007697343826294,293.25714111328125,297.1499938964844,293.1499938964844,0.0136822061613202,-3632.411376953125,303.4417724609375,0.3919914662837982,0.050000000745058,0.2455564588308334,291.1898498535156,291.1499938964844,259.9034729003906,258.30963134765625,279.6429138183594,294.0693359375,291.1923217773437,1.0,0.3750283420085907,0.7194288372993469,0.7194288372993469,1.0,1.0,-1.500053882598877,0.6336075663566589,0.8664463758468628,0.2827770113945007,0.0,0.0,0.7602118849754333,125.24714660644533,108.0,41.63902282714844,-17500.234375,511.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,308.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.169921875,18000.0,0.0,0.0,0.4011806547641754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929968118667604,0.9930068850517272,-1.0088542694575152e-05,0.0,0.0004071473667863,0.0,0.0,126.37615203857422,0.0,0.0,0.0,0.5704694986343384,4.0,0.0,1.0
565500,293.1659851074219,297.1499938964844,293.1499938964844,0.117190383374691,-2601.293212890625,304.1542663574219,0.6504235863685608,0.1803417354822158,0.1662534922361374,294.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.3937302827835083,0.050000000745058,0.0516768209636211,293.2732849121094,297.1499938964844,293.1499938964844,0.3155344724655151,-4445.29541015625,304.1713256835937,0.8446670174598694,0.4014313519001007,0.2837331593036651,293.2447814941406,297.1499938964844,293.1499938964844,0.4403375387191772,-7822.57861328125,304.1656799316406,0.9246003031730652,0.5246411561965942,0.4995143413543701,293.26080322265625,297.1499938964844,293.1499938964844,0.0135527048259973,-3613.91064453125,303.41436767578125,0.3937302827835083,0.050000000745058,0.2451325953006744,291.204345703125,291.1499938964844,259.9171447753906,258.32183837890625,279.6692199707031,294.0956115722656,291.20654296875,1.0,0.3724017441272735,0.719067394733429,0.719067394733429,1.0,1.0,-1.495801568031311,0.6315765976905823,0.8642249703407288,0.2816440165042877,0.0,0.0,0.7551235556602478,122.90694427490234,108.0,40.352081298828125,-17428.54296875,502.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09136962890625,308.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18182.380859375,18000.0,0.0,0.0,0.4010466933250427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984089195728302,0.9840991497039796,-9.992728337238075e-06,0.0,0.0004070114227943,0.0,0.0,123.75820922851562,0.0,0.0,0.0,0.5664825439453125,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167640537023544,-2593.48974609375,304.1542663574219,0.6530099511146545,0.180123746395111,0.1659150719642639,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.3959790468215942,0.050000000745058,0.051559992134571,293.27447509765625,297.1499938964844,293.1499938964844,0.3132703304290771,-4419.92529296875,304.1715393066406,0.8471379280090332,0.3996337354183197,0.2823810875415802,293.2442932128906,297.1499938964844,293.1499938964844,0.4385029971599579,-7796.6708984375,304.1661682128906,0.9287683963775636,0.5235338807106018,0.4983226358890533,293.26373291015625,297.1499938964844,293.1499938964844,0.0134183997288346,-3594.4404296875,303.3883056640625,0.3959790468215942,0.050000000745058,0.244578406214714,291.217041015625,291.1499938964844,259.93084716796875,258.3341064453125,279.69403076171875,294.1195373535156,291.21893310546875,1.0,0.3691419661045074,0.7187464237213135,0.7187464237213135,1.0,1.0,-1.491536021232605,0.629549503326416,0.861986517906189,0.2805188596248626,0.0,0.0,0.7493754029273987,119.87115478515624,96.0,37.18048095703125,-17354.3359375,492.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322937011719,308.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.5625,18000.0,0.0,0.0,0.4007151126861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732768535614014,0.973286747932434,-9.87375187833095e-06,0.0,0.0004066748952027,0.0,0.0,120.60053253173828,0.0,0.0,0.0,0.5616450905799866,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.116051934659481,-2580.505859375,304.1540222167969,0.6604179739952087,0.1798279732465744,0.165331557393074,294.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345275878906,0.4016382396221161,0.050000000745058,0.0512667186558246,293.2762756347656,297.1499938964844,293.1499938964844,0.3089516460895538,-4371.599609375,304.1715393066406,0.8546255230903625,0.3961153924465179,0.2797060012817383,293.24267578125,297.1499938964844,293.1499938964844,0.4351606965065002,-7749.81982421875,304.16632080078125,0.940415859222412,0.5214764475822449,0.4960537254810333,293.26788330078125,297.1499938964844,293.1499938964844,0.0131436623632907,-3553.99560546875,303.33892822265625,0.4016382396221161,0.050000000745058,0.2431872338056564,291.2364807128906,291.1499938964844,259.95849609375,258.3587951660156,279.7398986816406,294.1605834960937,291.2377319335937,1.0,0.3611436486244201,0.7181044816970825,0.7181044816970825,1.0,1.0,-1.4828782081604004,0.6254409551620483,0.8574371933937073,0.2782425284385681,0.0,0.0,0.7364639043807983,112.28853607177734,84.0,27.97933387756348,-17199.08203125,468.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,308.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18287.70703125,18000.0,0.0,0.0,0.3994160592556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94717139005661,0.9471809267997742,-9.583592145645524e-06,0.0,0.0004053565207868,0.0,0.0,113.14949035644533,0.0,0.0,0.0,0.5500019788742065,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.116051934659481,-2580.505859375,304.1540222167969,0.6604179739952087,0.1798279732465744,0.165331557393074,294.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345275878906,0.4016382396221161,0.050000000745058,0.0512667186558246,293.2762756347656,297.1499938964844,293.1499938964844,0.3089516460895538,-4371.599609375,304.1715393066406,0.8546255230903625,0.3961153924465179,0.2797060012817383,293.24267578125,297.1499938964844,293.1499938964844,0.4351606965065002,-7749.81982421875,304.16632080078125,0.940415859222412,0.5214764475822449,0.4960537254810333,293.26788330078125,297.1499938964844,293.1499938964844,0.0131436623632907,-3553.99560546875,303.33892822265625,0.4016382396221161,0.050000000745058,0.2431872338056564,291.2364807128906,291.1499938964844,259.95849609375,258.3587951660156,279.7398986816406,294.1605834960937,291.2377319335937,1.0,0.3611436486244201,0.7181044816970825,0.7181044816970825,1.0,1.0,-1.4828782081604004,0.6254409551620483,0.8574371933937073,0.2782425284385681,0.0,0.0,0.7364639043807983,112.28853607177734,84.0,27.97933387756348,-17199.08203125,468.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,308.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18287.70703125,18000.0,0.0,0.0,0.3994160592556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94717139005661,0.9471809267997742,-9.583592145645524e-06,0.0,0.0004053565207868,0.0,0.0,113.14949035644533,0.0,0.0,0.0,0.5500019788742065,4.0,0.0,1.0
565740,293.1644287109375,297.1499938964844,293.1499938964844,0.1154827028512954,-2570.204833984375,304.15362548828125,0.6706233620643616,0.1796542257070541,0.164822831749916,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471618652344,0.4087700843811035,0.050000000745058,0.0509203597903251,293.27764892578125,297.1499938964844,293.1499938964844,0.304857075214386,-4325.81396484375,304.1711730957031,0.865281879901886,0.3926354348659515,0.2770298719406128,293.24053955078125,297.1499938964844,293.1499938964844,0.4322050511837005,-7708.720703125,304.1658020019531,0.9554975628852844,0.5195602774620056,0.4938811063766479,293.2705993652344,297.1499938964844,293.1499938964844,0.012868795543909,-3512.919189453125,303.2917175292969,0.4087700843811035,0.050000000745058,0.2415442615747451,291.2482604980469,291.1499938964844,259.9862365722656,258.3835754394531,279.7818908691406,294.1944885253906,291.2489013671875,1.0,0.3516662120819092,0.7174625396728516,0.7174625396728516,1.0,1.0,-1.4740585088729858,0.6212617754936218,0.8527966737747192,0.2759314179420471,0.0,0.0,0.7224964499473572,103.36000061035156,72.0,17.741891860961914,-17036.4921875,441.0543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,308.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.873046875,18000.0,0.0,0.0,0.397238940000534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170812368392944,0.9170904755592346,-9.25113090488594e-06,0.0,0.0004031470161862,0.0,0.0,104.9223403930664,0.0,0.0,0.0,0.536669909954071,4.0,0.0,1.0
565800,293.1644287109375,297.1499938964844,293.1499938964844,0.1154827028512954,-2570.204833984375,304.15362548828125,0.6706233620643616,0.1796542257070541,0.164822831749916,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471618652344,0.4087700843811035,0.050000000745058,0.0509203597903251,293.27764892578125,297.1499938964844,293.1499938964844,0.304857075214386,-4325.81396484375,304.1711730957031,0.865281879901886,0.3926354348659515,0.2770298719406128,293.24053955078125,297.1499938964844,293.1499938964844,0.4322050511837005,-7708.720703125,304.1658020019531,0.9554975628852844,0.5195602774620056,0.4938811063766479,293.2705993652344,297.1499938964844,293.1499938964844,0.012868795543909,-3512.919189453125,303.2917175292969,0.4087700843811035,0.050000000745058,0.2415442615747451,291.2482604980469,291.1499938964844,259.9862365722656,258.3835754394531,279.7818908691406,294.1944885253906,291.2489013671875,1.0,0.3516662120819092,0.7174625396728516,0.7174625396728516,1.0,1.0,-1.4740585088729858,0.6212617754936218,0.8527966737747192,0.2759314179420471,0.0,0.0,0.7224964499473572,103.36000061035156,72.0,17.741891860961914,-17036.4921875,441.0543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,308.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.873046875,18000.0,0.0,0.0,0.397238940000534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170812368392944,0.9170904755592346,-9.25113090488594e-06,0.0,0.0004031470161862,0.0,0.0,104.9223403930664,0.0,0.0,0.0,0.536669909954071,4.0,0.0,1.0
565860,293.1630859375,297.1499938964844,293.1499938964844,0.1150259897112846,-2562.02197265625,304.1531677246094,0.6836827993392944,0.1795603483915329,0.1643631905317306,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.4179189801216125,0.050000000745058,0.0505420379340648,293.27886962890625,297.1499938964844,293.1499938964844,0.3009424209594726,-4282.0283203125,304.170654296875,0.8792337775230408,0.3891575336456299,0.2743362784385681,293.2381591796875,297.1499938964844,293.1499938964844,0.4295899868011474,-7672.583984375,304.1648864746094,0.972812831401825,0.5177446007728577,0.4917783141136169,293.2724609375,297.1499938964844,293.1499938964844,0.0125989932566881,-3472.106689453125,303.2455444335937,0.4179189801216125,0.050000000745058,0.2397496700286865,291.2532043457031,291.1499938964844,260.0140075683594,258.40838623046875,279.821044921875,294.2236022949219,291.2533264160156,1.0,0.3410992324352264,0.7168503403663635,0.7168503403663635,1.0,1.0,-1.4651401042938232,0.6170480847358704,0.8480920195579529,0.273608535528183,0.0,0.0,0.7083403468132019,93.62152862548828,60.0,8.229660987854004,-16869.111328125,411.9214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680236816406,309.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18335.712890625,18000.0,0.0,0.0,0.3941998183727264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.885259747505188,0.8852686285972595,-8.905532013159245e-06,0.0,0.0004000626795459,0.0,0.0,96.66398620605467,0.0,0.0,0.0,0.5226901173591614,4.0,0.0,1.0
565920,293.1630859375,297.1499938964844,293.1499938964844,0.1150259897112846,-2562.02197265625,304.1531677246094,0.6836827993392944,0.1795603483915329,0.1643631905317306,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.4179189801216125,0.050000000745058,0.0505420379340648,293.27886962890625,297.1499938964844,293.1499938964844,0.3009424209594726,-4282.0283203125,304.170654296875,0.8792337775230408,0.3891575336456299,0.2743362784385681,293.2381591796875,297.1499938964844,293.1499938964844,0.4295899868011474,-7672.583984375,304.1648864746094,0.972812831401825,0.5177446007728577,0.4917783141136169,293.2724609375,297.1499938964844,293.1499938964844,0.0125989932566881,-3472.106689453125,303.2455444335937,0.4179189801216125,0.050000000745058,0.2397496700286865,291.2532043457031,291.1499938964844,260.0140075683594,258.40838623046875,279.821044921875,294.2236022949219,291.2533264160156,1.0,0.3410992324352264,0.7168503403663635,0.7168503403663635,1.0,1.0,-1.4651401042938232,0.6170480847358704,0.8480920195579529,0.273608535528183,0.0,0.0,0.7083403468132019,93.62152862548828,60.0,8.229660987854004,-16869.111328125,411.9214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680236816406,309.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18335.712890625,18000.0,0.0,0.0,0.3941998183727264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.885259747505188,0.8852686285972595,-8.905532013159245e-06,0.0,0.0004000626795459,0.0,0.0,96.66398620605467,0.0,0.0,0.0,0.5226901173591614,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146580427885055,-2555.5068359375,304.1527404785156,0.6998273730278015,0.1795231848955154,0.1639409959316253,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.4302213788032532,0.050000000745058,0.0501448363065719,293.2799987792969,297.1499938964844,293.1499938964844,0.2971628904342651,-4239.70166015625,304.1700744628906,0.8969264030456543,0.3856643140316009,0.2716204524040222,293.2357177734375,297.1499938964844,293.1499938964844,0.4272607862949371,-7640.53515625,304.163818359375,0.9910696148872375,0.5160088539123535,0.4897356927394867,293.2737731933594,297.1499938964844,293.1499938964844,0.012336247600615,-3431.87646484375,303.19976806640625,0.4302213788032532,0.050000000745058,0.2378655076026916,291.25262451171875,291.1499938964844,260.0416259765625,258.4330749511719,279.85845947265625,294.2496032714844,291.2523498535156,1.0,0.3296697437763214,0.7162381410598755,0.7162381410598755,1.0,1.0,-1.4561821222305298,0.6128198504447937,0.8433623313903809,0.2712819874286651,0.0,0.0,0.6946454048156738,83.40550231933594,48.0,0.4074984192848205,-16699.349609375,381.9209289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475891113281,309.0741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18327.95703125,18000.0,0.0,0.0,0.3903690278530121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536137938499451,0.8536223769187927,-8.569619240006432e-06,0.0,0.0003961749316658,0.0,0.0,88.90290069580078,0.0,0.0,0.0,0.5089209675788879,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146580427885055,-2555.5068359375,304.1527404785156,0.6998273730278015,0.1795231848955154,0.1639409959316253,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.4302213788032532,0.050000000745058,0.0501448363065719,293.2799987792969,297.1499938964844,293.1499938964844,0.2971628904342651,-4239.70166015625,304.1700744628906,0.8969264030456543,0.3856643140316009,0.2716204524040222,293.2357177734375,297.1499938964844,293.1499938964844,0.4272607862949371,-7640.53515625,304.163818359375,0.9910696148872375,0.5160088539123535,0.4897356927394867,293.2737731933594,297.1499938964844,293.1499938964844,0.012336247600615,-3431.87646484375,303.19976806640625,0.4302213788032532,0.050000000745058,0.2378655076026916,291.25262451171875,291.1499938964844,260.0416259765625,258.4330749511719,279.85845947265625,294.2496032714844,291.2523498535156,1.0,0.3296697437763214,0.7162381410598755,0.7162381410598755,1.0,1.0,-1.4561821222305298,0.6128198504447937,0.8433623313903809,0.2712819874286651,0.0,0.0,0.6946454048156738,83.40550231933594,48.0,0.4074984192848205,-16699.349609375,381.9209289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7475891113281,309.0741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18327.95703125,18000.0,0.0,0.0,0.3903690278530121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536137938499451,0.8536223769187927,-8.569619240006432e-06,0.0,0.0003961749316658,0.0,0.0,88.90290069580078,0.0,0.0,0.0,0.5089209675788879,4.0,0.0,1.0
566100,293.160888671875,297.1499938964844,293.1499938964844,0.1145029738545417,-2552.78759765625,304.15252685546875,0.7089564800262451,0.1795232445001602,0.1637458205223083,294.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25128173828125,0.4378721415996551,0.050000000745058,0.0499459318816661,293.280517578125,297.1499938964844,293.1499938964844,0.2953108549118042,-4218.9296875,304.1697998046875,0.9072538614273072,0.3839108049869537,0.2702568769454956,293.234375,297.1499938964844,293.1499938964844,0.4254150390625,-7613.8642578125,304.1647644042969,0.9990000128746032,0.515188455581665,0.4878981113433838,293.2742919921875,297.1499938964844,293.1499938964844,0.012209378182888,-3412.27001953125,303.17694091796875,0.4378721415996551,0.050000000745058,0.2369219958782196,291.2508239746094,291.1499938964844,260.05535888671875,258.4453125,279.87774658203125,294.2623291015625,291.2504577636719,1.0,0.3236547112464905,0.7159320712089539,0.7159320712089539,1.0,1.0,-1.4507601261138916,0.6102623343467712,0.8404977917671204,0.2699468731880188,0.0,0.0,0.6881024837493896,78.27545166015625,48.0,-2.251380443572998,-16607.42578125,366.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8367919921875,309.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18318.611328125,18000.0,0.0,0.0,0.388191282749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8383073806762695,0.8383158445358276,-8.410244845435955e-06,0.0,0.0003939648158848,0.0,0.0,85.30903625488281,0.0,0.0,0.0,0.5023124814033508,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1143001392483711,-2549.011474609375,304.1524353027344,0.7160627841949463,0.1795599609613418,0.163621723651886,294.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.4444504082202911,0.050000000745058,0.0497964844107627,293.28094482421875,297.1499938964844,293.1499938964844,0.2932398617267608,-4195.380859375,304.16998291015625,0.9159810543060304,0.3821730613708496,0.2689363956451416,293.2265625,297.1499938964844,293.1499938964844,0.4116020202636719,-7407.38671875,304.1872863769531,0.9990000128746032,0.5156382918357849,0.4741513729095459,293.2745056152344,297.1499938964844,293.1499938964844,0.0120951663702726,-3393.5751953125,303.15557861328125,0.4444504082202911,0.050000000745058,0.2362130880355835,291.2582092285156,291.1499938964844,260.0690002441406,258.45751953125,279.9207763671875,294.296875,291.2621459960937,1.0,0.3170549571514129,0.7156442999839783,0.7156442999839783,1.0,1.0,-1.431534767150879,0.601452648639679,0.8300821185112,0.2652473449707031,0.0,0.0,0.6802870631217957,74.15838623046875,36.0,23.398902893066406,-16416.16796875,347.12518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93310546875,309.1664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18323.48046875,18000.0,0.0,0.0,0.3857606649398803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8228753805160522,0.8228836059570312,-8.255675311374944e-06,0.0,0.0003914980334229,0.0,0.0,81.81936645507812,0.0,0.0,0.0,0.4956414997577667,4.0,0.0,1.0
566220,293.1693115234375,297.1499938964844,293.1499938964844,0.1125444695353508,-2516.1884765625,304.1546630859375,0.7297143340110779,0.1774620413780212,0.1622339487075805,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.4605125486850738,0.050000000745058,0.049491748213768,293.2821960449219,297.1499938964844,293.1499938964844,0.2880181670188904,-4135.03515625,304.1719665527344,0.9371072053909302,0.3786064088344574,0.2662553191184997,293.181396484375,297.1499938964844,293.1499938964844,0.3778651356697082,-6905.67626953125,304.2307434082031,0.9990000128746032,0.5227864980697632,0.4426113665103912,293.2732238769531,297.1499938964844,293.1499938964844,0.0118362652137875,-3346.419677734375,303.1210327148437,0.4605125486850738,0.050000000745058,0.2347675412893295,291.3174743652344,291.1499938964844,260.09600830078125,258.4815979003906,279.9826354980469,294.318603515625,291.3217163085937,1.0,0.3025780916213989,0.7150687575340271,0.7150687575340271,1.0,1.0,-1.386638045310974,0.581017255783081,0.8056207895278931,0.254207968711853,0.0,0.0,0.6539074778556824,65.67860412597656,39.0,62.48941421508789,-15920.9794921875,306.2770690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18670654296875,309.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18524.30859375,18000.0,0.0,0.0,0.3796146512031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744568586349487,0.7744647264480591,-7.831443326722365e-06,0.0,0.0003852606168948,0.0,0.0,71.85101318359375,0.0,0.0,0.0,0.4753938615322113,4.0,0.0,1.0
566280,293.1693115234375,297.1499938964844,293.1499938964844,0.1125444695353508,-2516.1884765625,304.1546630859375,0.7297143340110779,0.1774620413780212,0.1622339487075805,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.4605125486850738,0.050000000745058,0.049491748213768,293.2821960449219,297.1499938964844,293.1499938964844,0.2880181670188904,-4135.03515625,304.1719665527344,0.9371072053909302,0.3786064088344574,0.2662553191184997,293.181396484375,297.1499938964844,293.1499938964844,0.3778651356697082,-6905.67626953125,304.2307434082031,0.9990000128746032,0.5227864980697632,0.4426113665103912,293.2732238769531,297.1499938964844,293.1499938964844,0.0118362652137875,-3346.419677734375,303.1210327148437,0.4605125486850738,0.050000000745058,0.2347675412893295,291.3174743652344,291.1499938964844,260.09600830078125,258.4815979003906,279.9826354980469,294.318603515625,291.3217163085937,1.0,0.3025780916213989,0.7150687575340271,0.7150687575340271,1.0,1.0,-1.386638045310974,0.581017255783081,0.8056207895278931,0.254207968711853,0.0,0.0,0.6539074778556824,65.67860412597656,39.0,62.48941421508789,-15920.9794921875,306.2770690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18670654296875,309.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18524.30859375,18000.0,0.0,0.0,0.3796146512031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744568586349487,0.7744647264480591,-7.831443326722365e-06,0.0,0.0003852606168948,0.0,0.0,71.85101318359375,0.0,0.0,0.0,0.4753938615322113,4.0,0.0,1.0
566340,293.1859741210937,297.1499938964844,293.1499938964844,0.1092335507273674,-2455.452880859375,304.1585693359375,0.7362731695175171,0.173580452799797,0.1586191654205322,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.4721945822238922,0.050000000745058,0.0492896251380443,293.2838439941406,297.1499938964844,293.1499938964844,0.2835845947265625,-4084.34765625,304.1719665527344,0.9518253803253174,0.3749262392520904,0.2635709643363952,293.1185913085937,297.1499938964844,293.1499938964844,0.3537016808986664,-6550.5634765625,304.2432861328125,0.9990000128746032,0.5347201824188232,0.4203812777996063,293.2703857421875,297.1499938964844,293.1499938964844,0.0116608580574393,-3315.680419921875,303.08892822265625,0.4721945822238922,0.050000000745058,0.2338087707757949,291.34747314453125,291.1499938964844,260.1224975585937,258.5052490234375,280.0311584472656,294.3288269042969,291.3476867675781,1.0,0.2924152910709381,0.7144932746887207,0.7144932746887207,1.0,1.0,-1.350987672805786,0.5648583173751831,0.7861292958259583,0.2453980445861816,0.0,0.0,0.6250102519989014,59.971290588378906,57.0,34.34430313110352,-15415.3291015625,277.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267639160156,309.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18603.45703125,18000.0,0.0,0.0,0.371408075094223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711982250213623,0.7119895815849304,-7.285422725544777e-06,0.0,0.000376931973733,0.0,0.0,60.12907028198242,0.0,0.0,0.0,0.4500872790813446,4.0,0.0,1.0
