time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1859741210937,297.1499938964844,293.1499938964844,0.1092335507273674,-2455.452880859375,304.1585693359375,0.7362731695175171,0.173580452799797,0.1586191654205322,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.4721945822238922,0.050000000745058,0.0492896251380443,293.2838439941406,297.1499938964844,293.1499938964844,0.2835845947265625,-4084.34765625,304.1719665527344,0.9518253803253174,0.3749262392520904,0.2635709643363952,293.1185913085937,297.1499938964844,293.1499938964844,0.3537016808986664,-6550.5634765625,304.2432861328125,0.9990000128746032,0.5347201824188232,0.4203812777996063,293.2703857421875,297.1499938964844,293.1499938964844,0.0116608580574393,-3315.680419921875,303.08892822265625,0.4721945822238922,0.050000000745058,0.2338087707757949,291.34747314453125,291.1499938964844,260.1224975585937,258.5052490234375,280.0311584472656,294.3288269042969,291.3476867675781,1.0,0.2924152910709381,0.7144932746887207,0.7144932746887207,1.0,1.0,-1.350987672805786,0.5648583173751831,0.7861292958259583,0.2453980445861816,0.0,0.0,0.6250102519989014,59.971290588378906,57.0,34.34430313110352,-15415.3291015625,277.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267639160156,309.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18603.45703125,18000.0,0.0,0.0,0.371408075094223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711982250213623,0.7119895815849304,-7.285422725544777e-06,0.0,0.000376931973733,0.0,0.0,60.12907028198242,0.0,0.0,0.0,0.4500872790813446,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073185503482818,-2421.209228515625,304.1587829589844,0.7336748242378235,0.1711487770080566,0.1560236662626266,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.4732003211975097,0.050000000745058,0.0492709502577781,293.2858581542969,297.1499938964844,293.1499938964844,0.2807069420814514,-4052.636962890625,304.1693725585937,0.9500892162322998,0.3711238205432892,0.2609385550022125,293.07244873046875,297.1499938964844,293.1499938964844,0.3506884276866913,-6519.3427734375,304.2162780761719,0.9990000128746032,0.5449386835098267,0.4182586669921875,293.2676696777344,297.1499938964844,293.1499938964844,0.0116135571151971,-3312.704833984375,303.0525817871094,0.4732003211975097,0.050000000745058,0.2337201684713363,291.3188781738281,291.1499938964844,260.1483459472656,258.5283203125,280.0558166503906,294.3382568359375,291.3128967285156,1.0,0.2913835942745209,0.7143732905387878,0.7143732905387878,1.0,1.0,-1.34201979637146,0.5608266592025757,0.7811930775642395,0.243127703666687,0.0,0.0,0.6035625338554382,59.35023498535156,75.0,-38.85475158691406,-15111.9912109375,272.6980285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8837280273437,309.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18475.912109375,18000.0,0.0,0.0,0.3616029918193817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579351425170898,0.657941997051239,-6.806970759498654e-06,0.0,0.0003669810830615,0.0,0.0,50.94157409667969,0.0,0.0,0.0,0.4286320209503174,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073185503482818,-2421.209228515625,304.1587829589844,0.7336748242378235,0.1711487770080566,0.1560236662626266,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.4732003211975097,0.050000000745058,0.0492709502577781,293.2858581542969,297.1499938964844,293.1499938964844,0.2807069420814514,-4052.636962890625,304.1693725585937,0.9500892162322998,0.3711238205432892,0.2609385550022125,293.07244873046875,297.1499938964844,293.1499938964844,0.3506884276866913,-6519.3427734375,304.2162780761719,0.9990000128746032,0.5449386835098267,0.4182586669921875,293.2676696777344,297.1499938964844,293.1499938964844,0.0116135571151971,-3312.704833984375,303.0525817871094,0.4732003211975097,0.050000000745058,0.2337201684713363,291.3188781738281,291.1499938964844,260.1483459472656,258.5283203125,280.0558166503906,294.3382568359375,291.3128967285156,1.0,0.2913835942745209,0.7143732905387878,0.7143732905387878,1.0,1.0,-1.34201979637146,0.5608266592025757,0.7811930775642395,0.243127703666687,0.0,0.0,0.6035625338554382,59.35023498535156,75.0,-38.85475158691406,-15111.9912109375,272.6980285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8837280273437,309.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18475.912109375,18000.0,0.0,0.0,0.3616029918193817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579351425170898,0.657941997051239,-6.806970759498654e-06,0.0,0.0003669810830615,0.0,0.0,50.94157409667969,0.0,0.0,0.0,0.4286320209503174,4.0,0.0,1.0
566580,293.1916198730469,297.1499938964844,293.1499938964844,0.1072482764720916,-2421.578369140625,304.1559143066406,0.7247812151908875,0.1703911870718002,0.1551133841276168,294.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.466057687997818,0.050000000745058,0.0493994653224945,293.2881774902344,297.1499938964844,293.1499938964844,0.2790896594524383,-4036.11279296875,304.1656188964844,0.934475839138031,0.3672157526016235,0.2583361864089966,293.0626220703125,297.1499938964844,293.1499938964844,0.3656438291072845,-6759.7587890625,304.1689758300781,0.9990000128746032,0.5489704608917236,0.4325834810733795,293.26641845703125,297.1499938964844,293.1499938964844,0.0116609595715999,-3331.212890625,303.00836181640625,0.466057687997818,0.050000000745058,0.234329804778099,291.2395935058594,291.1499938964844,260.1734313964844,258.5507202148437,280.0618896484375,294.3470764160156,291.231689453125,1.0,0.2974210679531097,0.7142533659934998,0.7142533659934998,1.0,1.0,-1.3558756113052368,0.5670219659805298,0.788853645324707,0.2464178949594497,0.0,0.0,0.5966619253158569,62.8277587890625,93.0,-96.0537109375,-15088.7734375,286.4168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1376647949219,309.4312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18211.24609375,18000.0,0.0,0.0,0.3515673577785492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315454840660095,0.6315520405769348,-6.540476078953361e-06,0.0,0.0003567961684893,0.0,0.0,46.59202194213867,0.0,0.0,0.0,0.4179295301437378,4.0,0.0,1.0
566640,293.1916198730469,297.1499938964844,293.1499938964844,0.1072482764720916,-2421.578369140625,304.1559143066406,0.7247812151908875,0.1703911870718002,0.1551133841276168,294.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.466057687997818,0.050000000745058,0.0493994653224945,293.2881774902344,297.1499938964844,293.1499938964844,0.2790896594524383,-4036.11279296875,304.1656188964844,0.934475839138031,0.3672157526016235,0.2583361864089966,293.0626220703125,297.1499938964844,293.1499938964844,0.3656438291072845,-6759.7587890625,304.1689758300781,0.9990000128746032,0.5489704608917236,0.4325834810733795,293.26641845703125,297.1499938964844,293.1499938964844,0.0116609595715999,-3331.212890625,303.00836181640625,0.466057687997818,0.050000000745058,0.234329804778099,291.2395935058594,291.1499938964844,260.1734313964844,258.5507202148437,280.0618896484375,294.3470764160156,291.231689453125,1.0,0.2974210679531097,0.7142533659934998,0.7142533659934998,1.0,1.0,-1.3558756113052368,0.5670219659805298,0.788853645324707,0.2464178949594497,0.0,0.0,0.5966619253158569,62.8277587890625,93.0,-96.0537109375,-15088.7734375,286.4168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1376647949219,309.4312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18211.24609375,18000.0,0.0,0.0,0.3515673577785492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315454840660095,0.6315520405769348,-6.540476078953361e-06,0.0,0.0003567961684893,0.0,0.0,46.59202194213867,0.0,0.0,0.0,0.4179295301437378,4.0,0.0,1.0
566700,293.1884155273437,297.1499938964844,293.1499938964844,0.1076912805438041,-2430.58642578125,304.154052734375,0.7187094688415527,0.1704930365085601,0.1551719903945922,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20538330078125,0.4594626426696777,0.050000000745058,0.0495098493993282,293.2894287109375,297.1499938964844,293.1499938964844,0.2784164249897003,-4029.37353515625,304.1640014648437,0.9228225946426392,0.3652200102806091,0.2570407688617706,293.0717163085937,297.1499938964844,293.1499938964844,0.3783189058303833,-6956.27001953125,304.1424560546875,0.9990000128746032,0.5483019948005676,0.4445211589336395,293.2667541503906,297.1499938964844,293.1499938964844,0.0117014776915311,-3344.14404296875,302.9833068847656,0.4594626426696777,0.050000000745058,0.2348534017801284,291.1946716308594,291.1499938964844,260.1856384277344,258.5616455078125,280.0595703125,294.3515014648437,291.18658447265625,1.0,0.3025710582733154,0.7141933441162109,0.7141933441162109,1.0,1.0,-1.3694783449172974,0.5731228590011597,0.7963554859161377,0.2496823668479919,0.0,0.0,0.5981724262237549,65.84526062011719,93.0,-110.83872985839844,-15169.4404296875,299.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19287109375,309.4305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8671875,18000.0,0.0,0.0,0.3469763994216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289888620376587,0.6289953589439392,-6.491873136837967e-06,0.0,0.0003521369362715,0.0,0.0,46.05265808105469,0.0,0.0,0.0,0.4166620373725891,4.0,0.0,1.0
566760,293.1840209960937,297.1499938964844,293.1499938964844,0.1083846315741539,-2444.157958984375,304.15203857421875,0.7117137908935547,0.1708675026893615,0.155514046549797,294.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4517973661422729,0.050000000745058,0.0496482998132705,293.2907409667969,297.1499938964844,293.1499938964844,0.2777620255947113,-4022.781982421875,304.16265869140625,0.9098219871520996,0.3631945252418518,0.2557455599308014,293.0895080566406,297.1499938964844,293.1499938964844,0.3939131498336792,-7194.14111328125,304.115478515625,0.9990000128746032,0.5458081960678101,0.4590566456317901,293.2677917480469,297.1499938964844,293.1499938964844,0.011748575605452,-3358.516357421875,302.9559631347656,0.4517973661422729,0.050000000745058,0.2355101555585861,291.14892578125,291.1499938964844,260.1976318359375,258.57232666015625,280.0556335449219,294.3560791015625,291.1410217285156,1.0,0.3089026212692261,0.7138760685920715,0.7138760685920715,1.0,1.0,-1.386734127998352,0.5808193683624268,0.8059147000312805,0.2537820041179657,0.0,0.0,0.6028200387954712,69.63709259033203,111.0,-118.55536651611328,-15300.529296875,315.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1889343261719,309.4117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.04296875,18000.0,0.0,0.0,0.3429242372512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633023738861084,0.6330302357673645,-6.4950181695166975e-06,0.0,0.0003480245068203,0.0,0.0,46.48322296142578,0.0,0.0,0.0,0.417931467294693,4.0,0.0,1.0
566820,293.1713562011719,297.1499938964844,293.1499938964844,0.1104849874973297,-2484.156494140625,304.1478576660156,0.6958679556846619,0.1725570261478424,0.1570438891649246,294.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.4356029629707336,0.050000000745058,0.050002098083496,293.2936096191406,297.1499938964844,293.1499938964844,0.2763697504997253,-4008.369140625,304.1607971191406,0.8836708068847656,0.3590514659881592,0.2531481683254242,293.1487731933594,297.1499938964844,293.1499938964844,0.4323294460773468,-7767.37841796875,304.0630798339844,0.9990000128746032,0.5353871583938599,0.4942629635334015,293.2723999023437,297.1499938964844,293.1499938964844,0.0118524776771664,-3389.45068359375,302.89373779296875,0.4356029629707336,0.050000000745058,0.2371884286403656,291.0604553222656,291.1499938964844,260.2208251953125,258.593017578125,280.0412292480469,294.36602783203125,291.0532531738281,1.0,0.3244252502918243,0.713241457939148,0.713241457939148,1.0,1.0,-1.4301493167877195,0.6002700924873352,0.8298791646957397,0.2641737461090088,0.0,0.0,0.620717465877533,79.33377075195312,114.0,-120.55084991455078,-15683.59375,359.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9887084960937,309.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17726.9453125,18000.0,0.0,0.0,0.3370910286903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595425009727478,0.6595491170883179,-6.650451268797042e-06,0.0,0.0003421045257709,0.0,0.0,50.18102264404297,0.0,0.0,0.0,0.4277294874191284,4.0,0.0,1.0
566880,293.1713562011719,297.1499938964844,293.1499938964844,0.1104849874973297,-2484.156494140625,304.1478576660156,0.6958679556846619,0.1725570261478424,0.1570438891649246,294.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.4356029629707336,0.050000000745058,0.050002098083496,293.2936096191406,297.1499938964844,293.1499938964844,0.2763697504997253,-4008.369140625,304.1607971191406,0.8836708068847656,0.3590514659881592,0.2531481683254242,293.1487731933594,297.1499938964844,293.1499938964844,0.4323294460773468,-7767.37841796875,304.0630798339844,0.9990000128746032,0.5353871583938599,0.4942629635334015,293.2723999023437,297.1499938964844,293.1499938964844,0.0118524776771664,-3389.45068359375,302.89373779296875,0.4356029629707336,0.050000000745058,0.2371884286403656,291.0604553222656,291.1499938964844,260.2208251953125,258.593017578125,280.0412292480469,294.36602783203125,291.0532531738281,1.0,0.3244252502918243,0.713241457939148,0.713241457939148,1.0,1.0,-1.4301493167877195,0.6002700924873352,0.8298791646957397,0.2641737461090088,0.0,0.0,0.620717465877533,79.33377075195312,114.0,-120.55084991455078,-15683.59375,359.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9887084960937,309.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17726.9453125,18000.0,0.0,0.0,0.3370910286903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595425009727478,0.6595491170883179,-6.650451268797042e-06,0.0,0.0003421045257709,0.0,0.0,50.18102264404297,0.0,0.0,0.0,0.4277294874191284,4.0,0.0,1.0
566940,293.154541015625,297.1499938964844,293.1499938964844,0.1134023889899253,-2537.9228515625,304.143798828125,0.6825729608535767,0.1754439622163772,0.1600206643342971,294.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.4217365682125091,0.050000000745058,0.0504067726433277,293.2962646484375,297.1499938964844,293.1499938964844,0.2738046944141388,-3979.1533203125,304.1616516113281,0.8592931628227234,0.3548739552497864,0.2505494952201843,293.2135314941406,297.1499938964844,293.1499938964844,0.4436458945274353,-7889.873046875,304.07525634765625,0.9831313490867616,0.5222070813179016,0.4980153739452362,293.2796325683594,297.1499938964844,293.1499938964844,0.0119073130190372,-3408.19287109375,302.82647705078125,0.4217365682125091,0.050000000745058,0.2391080260276794,291.0176696777344,291.1499938964844,260.24285888671875,258.6126708984375,280.0439453125,294.3619079589844,291.0204772949219,1.0,0.3362365365028381,0.7126068472862244,0.7126068472862244,1.0,1.0,-1.4429776668548584,0.6063099503517151,0.8366677165031433,0.2658037841320038,0.0,0.0,0.6427692174911499,89.76697540283203,117.0,-39.23655319213867,-15930.4521484375,389.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5684814453125,309.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17575.185546875,18000.0,0.0,0.0,0.3347347378730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052266597747803,0.705233633518219,-6.994740942900535e-06,0.0,0.0003397132095415,0.0,0.0,57.455078125,0.0,0.0,0.0,0.4454486668109894,4.0,0.0,1.0
567000,293.154541015625,297.1499938964844,293.1499938964844,0.1134023889899253,-2537.9228515625,304.143798828125,0.6825729608535767,0.1754439622163772,0.1600206643342971,294.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.4217365682125091,0.050000000745058,0.0504067726433277,293.2962646484375,297.1499938964844,293.1499938964844,0.2738046944141388,-3979.1533203125,304.1616516113281,0.8592931628227234,0.3548739552497864,0.2505494952201843,293.2135314941406,297.1499938964844,293.1499938964844,0.4436458945274353,-7889.873046875,304.07525634765625,0.9831313490867616,0.5222070813179016,0.4980153739452362,293.2796325683594,297.1499938964844,293.1499938964844,0.0119073130190372,-3408.19287109375,302.82647705078125,0.4217365682125091,0.050000000745058,0.2391080260276794,291.0176696777344,291.1499938964844,260.24285888671875,258.6126708984375,280.0439453125,294.3619079589844,291.0204772949219,1.0,0.3362365365028381,0.7126068472862244,0.7126068472862244,1.0,1.0,-1.4429776668548584,0.6063099503517151,0.8366677165031433,0.2658037841320038,0.0,0.0,0.6427692174911499,89.76697540283203,117.0,-39.23655319213867,-15930.4521484375,389.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5684814453125,309.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17575.185546875,18000.0,0.0,0.0,0.3347347378730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052266597747803,0.705233633518219,-6.994740942900535e-06,0.0,0.0003397132095415,0.0,0.0,57.455078125,0.0,0.0,0.0,0.4454486668109894,4.0,0.0,1.0
567060,293.1518249511719,297.1499938964844,293.1499938964844,0.1142295002937316,-2552.148681640625,304.1445617675781,0.6696508526802063,0.1758975833654403,0.1613032221794128,294.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.4114710986614227,0.050000000745058,0.0508007928729057,293.2992858886719,297.1499938964844,293.1499938964844,0.2694485783576965,-3927.8388671875,304.1649780273437,0.8394067883491516,0.3505545258522033,0.2478652745485305,293.23736572265625,297.1499938964844,293.1499938964844,0.4332100749015808,-7751.11669921875,304.1156616210937,0.9594107866287231,0.5157116651535034,0.4909669458866119,293.2870178222656,297.1499938964844,293.1499938964844,0.0118896476924419,-3407.800048828125,302.76385498046875,0.4114710986614227,0.050000000745058,0.2409770935773849,291.0502624511719,291.1499938964844,260.2636413574219,258.6311950683594,280.0728759765625,294.372314453125,291.0517883300781,1.0,0.3445888161659241,0.711632251739502,0.711632251739502,1.0,1.0,-1.4304980039596558,0.5999292135238647,0.830568790435791,0.264179915189743,0.0,0.0,0.6535886526107788,99.57481384277344,105.0,14.505833625793455,-15838.6611328125,408.52581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1036376953125,308.94842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17721.90234375,18000.0,0.0,0.0,0.3346470594406128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349493503570557,0.7349566221237183,-7.287859261850826e-06,0.0,0.0003396242100279,0.0,0.0,62.97220230102539,0.0,0.0,0.0,0.4578300714492798,4.0,0.0,1.0
567120,293.1518249511719,297.1499938964844,293.1499938964844,0.1142295002937316,-2552.148681640625,304.1445617675781,0.6696508526802063,0.1758975833654403,0.1613032221794128,294.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.4114710986614227,0.050000000745058,0.0508007928729057,293.2992858886719,297.1499938964844,293.1499938964844,0.2694485783576965,-3927.8388671875,304.1649780273437,0.8394067883491516,0.3505545258522033,0.2478652745485305,293.23736572265625,297.1499938964844,293.1499938964844,0.4332100749015808,-7751.11669921875,304.1156616210937,0.9594107866287231,0.5157116651535034,0.4909669458866119,293.2870178222656,297.1499938964844,293.1499938964844,0.0118896476924419,-3407.800048828125,302.76385498046875,0.4114710986614227,0.050000000745058,0.2409770935773849,291.0502624511719,291.1499938964844,260.2636413574219,258.6311950683594,280.0728759765625,294.372314453125,291.0517883300781,1.0,0.3445888161659241,0.711632251739502,0.711632251739502,1.0,1.0,-1.4304980039596558,0.5999292135238647,0.830568790435791,0.264179915189743,0.0,0.0,0.6535886526107788,99.57481384277344,105.0,14.505833625793455,-15838.6611328125,408.52581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1036376953125,308.94842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17721.90234375,18000.0,0.0,0.0,0.3346470594406128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349493503570557,0.7349566221237183,-7.287859261850826e-06,0.0,0.0003396242100279,0.0,0.0,62.97220230102539,0.0,0.0,0.0,0.4578300714492798,4.0,0.0,1.0
567180,293.1531066894531,297.1499938964844,293.1499938964844,0.11402028799057,-2547.76123046875,304.146728515625,0.6659413576126099,0.1755988001823425,0.1612346619367599,294.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.409072071313858,0.050000000745058,0.050907053053379,293.3021850585937,297.1499938964844,293.1499938964844,0.2650264501571655,-3875.978271484375,304.1673278808594,0.8322184085845947,0.3461844027042389,0.2449056953191757,293.2449035644531,297.1499938964844,293.1499938964844,0.4294300675392151,-7688.71484375,304.1331481933594,0.9513846039772034,0.5119497776031494,0.4870806038379669,293.2929077148437,297.1499938964844,293.1499938964844,0.0117784058675169,-3391.398193359375,302.7018737792969,0.409072071313858,0.050000000745058,0.241481140255928,291.0693359375,291.1499938964844,260.28302001953125,258.64849853515625,280.1104736328125,294.402099609375,291.07110595703125,1.0,0.3457809686660766,0.7106576561927795,0.7106576561927795,1.0,1.0,-1.4229308366775513,0.596243679523468,0.826687216758728,0.26214200258255,0.0,0.0,0.6631309390068054,102.13613891601562,93.0,25.13458251953125,-15739.5947265625,410.8219909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.685302734375,308.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17774.8671875,18000.0,0.0,0.0,0.3358741998672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581627368927002,0.7581702470779419,-7.510310751968063e-06,0.0,0.0003408696211408,0.0,0.0,67.44456481933594,0.0,0.0,0.0,0.4675516784191131,4.0,0.0,1.0
567240,293.1531066894531,297.1499938964844,293.1499938964844,0.11402028799057,-2547.76123046875,304.146728515625,0.6659413576126099,0.1755988001823425,0.1612346619367599,294.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.409072071313858,0.050000000745058,0.050907053053379,293.3021850585937,297.1499938964844,293.1499938964844,0.2650264501571655,-3875.978271484375,304.1673278808594,0.8322184085845947,0.3461844027042389,0.2449056953191757,293.2449035644531,297.1499938964844,293.1499938964844,0.4294300675392151,-7688.71484375,304.1331481933594,0.9513846039772034,0.5119497776031494,0.4870806038379669,293.2929077148437,297.1499938964844,293.1499938964844,0.0117784058675169,-3391.398193359375,302.7018737792969,0.409072071313858,0.050000000745058,0.241481140255928,291.0693359375,291.1499938964844,260.28302001953125,258.64849853515625,280.1104736328125,294.402099609375,291.07110595703125,1.0,0.3457809686660766,0.7106576561927795,0.7106576561927795,1.0,1.0,-1.4229308366775513,0.596243679523468,0.826687216758728,0.26214200258255,0.0,0.0,0.6631309390068054,102.13613891601562,93.0,25.13458251953125,-15739.5947265625,410.8219909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.685302734375,308.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17774.8671875,18000.0,0.0,0.0,0.3358741998672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581627368927002,0.7581702470779419,-7.510310751968063e-06,0.0,0.0003408696211408,0.0,0.0,67.44456481933594,0.0,0.0,0.0,0.4675516784191131,4.0,0.0,1.0
567300,293.15496826171875,297.1499938964844,293.1499938964844,0.1136995032429695,-2541.6767578125,304.1479187011719,0.6663571000099182,0.1751924306154251,0.1609475314617157,294.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.4096220433712005,0.050000000745058,0.0508822612464427,293.30340576171875,297.1499938964844,293.1499938964844,0.2627555429935455,-3849.35009765625,304.1683044433594,0.8315215110778809,0.3440149426460266,0.2433752715587616,293.2461853027344,297.1499938964844,293.1499938964844,0.4278358221054077,-7663.15087890625,304.1390991210937,0.9515570402145386,0.5104945302009583,0.4855822026729584,293.295166015625,297.1499938964844,293.1499938964844,0.0116978231817483,-3378.432861328125,302.6719970703125,0.4096220433712005,0.050000000745058,0.2413635551929474,291.0786437988281,291.1499938964844,260.2921447753906,258.6566162109375,280.12420654296875,294.4080505371094,291.080078125,1.0,0.3445362150669098,0.7101703882217407,0.7101703882217407,1.0,1.0,-1.418779730796814,0.5942353010177612,0.8245444297790527,0.2610360085964203,0.0,0.0,0.6669440269470215,101.4378433227539,93.0,25.121152877807617,-15684.9111328125,406.98675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502685546875,308.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17802.087890625,18000.0,0.0,0.0,0.3368160426616668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767669677734375,0.7676773071289062,-7.604554411955178e-06,0.0,0.0003418254782445,0.0,0.0,69.35062408447266,0.0,0.0,0.0,0.4715701341629028,4.0,0.0,1.0
567360,293.15728759765625,297.1499938964844,293.1499938964844,0.1132211089134216,-2532.760498046875,304.149169921875,0.6677669882774353,0.1746769994497299,0.1604704707860946,294.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.4110218286514282,0.050000000745058,0.0508204028010368,293.30450439453125,297.1499938964844,293.1499938964844,0.2604767680168152,-3822.6298828125,304.16912841796875,0.8322059512138367,0.3418578207492828,0.2418257743120193,293.2466125488281,297.1499938964844,293.1499938964844,0.4263392984867096,-7639.61474609375,304.1437683105469,0.9537205100059508,0.509192705154419,0.4842288494110107,293.29705810546875,297.1499938964844,293.1499938964844,0.0116064371541142,-3363.362060546875,302.6426086425781,0.4110218286514282,0.050000000745058,0.2410701066255569,291.0870361328125,291.1499938964844,260.30084228515625,258.6643981933594,280.136962890625,294.4140319824219,291.0884704589844,1.0,0.3423453271389007,0.7098957300186157,0.7098957300186157,1.0,1.0,-1.41429603099823,0.5921283960342407,0.8221676349639893,0.2599013447761535,0.0,0.0,0.6703048348426819,99.79537963867188,81.0,24.87493896484375,-15629.900390625,400.7268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,308.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.291015625,18000.0,0.0,0.0,0.3378974497318268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761149406433105,0.7761226296424866,-7.688746336498298e-06,0.0,0.0003429229545872,0.0,0.0,71.07344818115234,0.0,0.0,0.0,0.4751497805118561,4.0,0.0,1.0
567420,293.16162109375,297.1499938964844,293.1499938964844,0.1120677143335342,-2511.388671875,304.1513366699219,0.6735281348228455,0.1736088246107101,0.1593181639909744,294.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4160890281200409,0.050000000745058,0.0506119765341281,293.30633544921875,297.1499938964844,293.1499938964844,0.2558276355266571,-3768.009765625,304.1705017089844,0.8370569944381714,0.3375734090805053,0.2386868596076965,293.2460021972656,297.1499938964844,293.1499938964844,0.4233494699001312,-7593.8017578125,304.1507568359375,0.9627004861831664,0.5068688988685608,0.4817590117454529,293.3000793457031,297.1499938964844,293.1499938964844,0.0113980062305927,-3327.631591796875,302.58544921875,0.4160890281200409,0.050000000745058,0.2400814145803451,291.1056213378906,291.1499938964844,260.3170471191406,258.6788635253906,280.1617736816406,294.4254150390625,291.1073303222656,1.0,0.3357496261596679,0.709346354007721,0.709346354007721,1.0,1.0,-1.4047430753707886,0.5876601338386536,0.8170828819274902,0.2575019299983978,0.0,0.0,0.675009548664093,94.35663604736328,69.0,26.74408721923828,-15520.0205078125,382.8696899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,308.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.373046875,18000.0,0.0,0.0,0.3402733206748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892312407493591,0.7892391085624695,-7.82497681939276e-06,0.0,0.0003453341778367,0.0,0.0,73.83783721923828,0.0,0.0,0.0,0.4807409942150116,4.0,0.0,1.0
567480,293.16162109375,297.1499938964844,293.1499938964844,0.1120677143335342,-2511.388671875,304.1513366699219,0.6735281348228455,0.1736088246107101,0.1593181639909744,294.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4160890281200409,0.050000000745058,0.0506119765341281,293.30633544921875,297.1499938964844,293.1499938964844,0.2558276355266571,-3768.009765625,304.1705017089844,0.8370569944381714,0.3375734090805053,0.2386868596076965,293.2460021972656,297.1499938964844,293.1499938964844,0.4233494699001312,-7593.8017578125,304.1507568359375,0.9627004861831664,0.5068688988685608,0.4817590117454529,293.3000793457031,297.1499938964844,293.1499938964844,0.0113980062305927,-3327.631591796875,302.58544921875,0.4160890281200409,0.050000000745058,0.2400814145803451,291.1056213378906,291.1499938964844,260.3170471191406,258.6788635253906,280.1617736816406,294.4254150390625,291.1073303222656,1.0,0.3357496261596679,0.709346354007721,0.709346354007721,1.0,1.0,-1.4047430753707886,0.5876601338386536,0.8170828819274902,0.2575019299983978,0.0,0.0,0.675009548664093,94.35663604736328,69.0,26.74408721923828,-15520.0205078125,382.8696899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,308.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.373046875,18000.0,0.0,0.0,0.3402733206748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892312407493591,0.7892391085624695,-7.82497681939276e-06,0.0,0.0003453341778367,0.0,0.0,73.83783721923828,0.0,0.0,0.0,0.4807409942150116,4.0,0.0,1.0
567540,293.1650695800781,297.1499938964844,293.1499938964844,0.1108540073037147,-2488.946533203125,304.15289306640625,0.6830745339393616,0.1726119071245193,0.1581314653158188,294.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4242256879806518,0.050000000745058,0.0503250919282436,293.30780029296875,297.1499938964844,293.1499938964844,0.2510895431041717,-3712.177001953125,304.1715393066406,0.8460420370101929,0.3333160281181335,0.2355111539363861,293.24432373046875,297.1499938964844,293.1499938964844,0.4202921390533447,-7548.11474609375,304.1555480957031,0.976104974746704,0.5047736167907715,0.4794603288173675,293.30224609375,297.1499938964844,293.1499938964844,0.0111683523282408,-3286.733154296875,302.52996826171875,0.4242256879806518,0.050000000745058,0.2387205809354782,291.1266174316406,291.1499938964844,260.3314819335937,258.69171142578125,280.1858825683594,294.4361877441406,291.1285095214844,1.0,0.3269596397876739,0.708797037601471,0.708797037601471,1.0,1.0,-1.3947689533233645,0.5830057263374329,0.8117632269859314,0.2550095617771148,0.0,0.0,0.6767385601997375,86.92554473876953,57.0,29.242095947265625,-15409.5908203125,360.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107360839844,308.2839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.224609375,18000.0,0.0,0.0,0.3426247537136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961971163749695,0.7962050437927246,-7.906253813416697e-06,0.0,0.0003477205755189,0.0,0.0,75.39556121826172,0.0,0.0,0.0,0.4837712943553924,4.0,0.0,1.0
567600,293.1650695800781,297.1499938964844,293.1499938964844,0.1108540073037147,-2488.946533203125,304.15289306640625,0.6830745339393616,0.1726119071245193,0.1581314653158188,294.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4242256879806518,0.050000000745058,0.0503250919282436,293.30780029296875,297.1499938964844,293.1499938964844,0.2510895431041717,-3712.177001953125,304.1715393066406,0.8460420370101929,0.3333160281181335,0.2355111539363861,293.24432373046875,297.1499938964844,293.1499938964844,0.4202921390533447,-7548.11474609375,304.1555480957031,0.976104974746704,0.5047736167907715,0.4794603288173675,293.30224609375,297.1499938964844,293.1499938964844,0.0111683523282408,-3286.733154296875,302.52996826171875,0.4242256879806518,0.050000000745058,0.2387205809354782,291.1266174316406,291.1499938964844,260.3314819335937,258.69171142578125,280.1858825683594,294.4361877441406,291.1285095214844,1.0,0.3269596397876739,0.708797037601471,0.708797037601471,1.0,1.0,-1.3947689533233645,0.5830057263374329,0.8117632269859314,0.2550095617771148,0.0,0.0,0.6767385601997375,86.92554473876953,57.0,29.242095947265625,-15409.5908203125,360.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107360839844,308.2839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.224609375,18000.0,0.0,0.0,0.3426247537136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961971163749695,0.7962050437927246,-7.906253813416697e-06,0.0,0.0003477205755189,0.0,0.0,75.39556121826172,0.0,0.0,0.0,0.4837712943553924,4.0,0.0,1.0
567660,293.16766357421875,297.1499938964844,293.1499938964844,0.109652578830719,-2466.740478515625,304.1539306640625,0.6964136958122253,0.1717027127742767,0.1569771915674209,294.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4361442327499389,0.050000000745058,0.0499888323247432,293.3089904785156,297.1499938964844,293.1499938964844,0.2463115900754928,-3655.695068359375,304.1723327636719,0.8592907786369324,0.3290736079216003,0.2323110848665237,293.2421264648437,297.1499938964844,293.1499938964844,0.4171967208385467,-7502.61181640625,304.1588439941406,0.9920654296875,0.5028287172317505,0.477267324924469,293.3038330078125,297.1499938964844,293.1499938964844,0.010929119773209,-3242.851806640625,302.47564697265625,0.4361442327499389,0.050000000745058,0.2371255010366439,291.1488952636719,291.1499938964844,260.343994140625,258.702880859375,280.2088317871094,294.4464111328125,291.1508483886719,1.0,0.3165713846683502,0.708298921585083,0.708298921585083,1.0,1.0,-1.384590983390808,0.5782760977745056,0.8063148260116577,0.2524906992912292,0.0,0.0,0.675402820110321,78.2422866821289,45.0,30.77737045288086,-15298.162109375,334.9877014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8248291015625,308.2338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3203125,18000.0,0.0,0.0,0.3446378707885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964809536933899,0.796488881111145,-7.924399142211769e-06,0.0,0.0003497636353131,0.0,0.0,75.56651306152344,0.0,0.0,0.0,0.4839847087860107,4.0,0.0,1.0
567720,293.16766357421875,297.1499938964844,293.1499938964844,0.109652578830719,-2466.740478515625,304.1539306640625,0.6964136958122253,0.1717027127742767,0.1569771915674209,294.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4361442327499389,0.050000000745058,0.0499888323247432,293.3089904785156,297.1499938964844,293.1499938964844,0.2463115900754928,-3655.695068359375,304.1723327636719,0.8592907786369324,0.3290736079216003,0.2323110848665237,293.2421264648437,297.1499938964844,293.1499938964844,0.4171967208385467,-7502.61181640625,304.1588439941406,0.9920654296875,0.5028287172317505,0.477267324924469,293.3038330078125,297.1499938964844,293.1499938964844,0.010929119773209,-3242.851806640625,302.47564697265625,0.4361442327499389,0.050000000745058,0.2371255010366439,291.1488952636719,291.1499938964844,260.343994140625,258.702880859375,280.2088317871094,294.4464111328125,291.1508483886719,1.0,0.3165713846683502,0.708298921585083,0.708298921585083,1.0,1.0,-1.384590983390808,0.5782760977745056,0.8063148260116577,0.2524906992912292,0.0,0.0,0.675402820110321,78.2422866821289,45.0,30.77737045288086,-15298.162109375,334.9877014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8248291015625,308.2338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3203125,18000.0,0.0,0.0,0.3446378707885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964809536933899,0.796488881111145,-7.924399142211769e-06,0.0,0.0003497636353131,0.0,0.0,75.56651306152344,0.0,0.0,0.0,0.4839847087860107,4.0,0.0,1.0
567780,293.17120361328125,297.1499938964844,293.1499938964844,0.1083559617400169,-2442.6201171875,304.1548156738281,0.7105872631072998,0.1705516576766967,0.1558175683021545,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4502636790275574,0.050000000745058,0.0496780462563037,293.3099060058594,297.1499938964844,293.1499938964844,0.2413940280675888,-3597.18603515625,304.173095703125,0.8740133047103882,0.3248628675937652,0.229146271944046,293.23297119140625,297.1499938964844,293.1499938964844,0.4009630382061004,-7260.0986328125,304.18475341796875,0.9990000128746032,0.5022986531257629,0.4621075093746185,293.3047180175781,297.1499938964844,293.1499938964844,0.0107010761275887,-3199.1533203125,302.4239501953125,0.4502636790275574,0.050000000745058,0.2356512695550918,291.17950439453125,291.1499938964844,260.3544921875,258.71221923828125,280.2431335449219,294.4560241699219,291.1851501464844,1.0,0.3045162558555603,0.7078007459640503,0.7078007459640503,1.0,1.0,-1.358905792236328,0.5665345788002014,0.7923712134361267,0.2464337646961212,0.0,0.0,0.6697970032691956,69.9562759399414,33.0,54.50947570800781,-15082.677734375,304.2088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253173828125,308.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.541015625,18000.0,0.0,0.0,0.3459678292274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894307971000671,0.7894386649131775,-7.875097253418062e-06,0.0,0.0003511133836582,0.0,0.0,74.22418975830078,0.0,0.0,0.0,0.4810696840286255,4.0,0.0,1.0
567840,293.17120361328125,297.1499938964844,293.1499938964844,0.1083559617400169,-2442.6201171875,304.1548156738281,0.7105872631072998,0.1705516576766967,0.1558175683021545,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4502636790275574,0.050000000745058,0.0496780462563037,293.3099060058594,297.1499938964844,293.1499938964844,0.2413940280675888,-3597.18603515625,304.173095703125,0.8740133047103882,0.3248628675937652,0.229146271944046,293.23297119140625,297.1499938964844,293.1499938964844,0.4009630382061004,-7260.0986328125,304.18475341796875,0.9990000128746032,0.5022986531257629,0.4621075093746185,293.3047180175781,297.1499938964844,293.1499938964844,0.0107010761275887,-3199.1533203125,302.4239501953125,0.4502636790275574,0.050000000745058,0.2356512695550918,291.17950439453125,291.1499938964844,260.3544921875,258.71221923828125,280.2431335449219,294.4560241699219,291.1851501464844,1.0,0.3045162558555603,0.7078007459640503,0.7078007459640503,1.0,1.0,-1.358905792236328,0.5665345788002014,0.7923712134361267,0.2464337646961212,0.0,0.0,0.6697970032691956,69.9562759399414,33.0,54.50947570800781,-15082.677734375,304.2088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253173828125,308.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.541015625,18000.0,0.0,0.0,0.3459678292274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894307971000671,0.7894386649131775,-7.875097253418062e-06,0.0,0.0003511133836582,0.0,0.0,74.22418975830078,0.0,0.0,0.0,0.4810696840286255,4.0,0.0,1.0
567900,293.1771850585937,297.1499938964844,293.1499938964844,0.107064813375473,-2418.342529296875,304.1562805175781,0.716515064239502,0.169109895825386,0.1547209918498993,294.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20855712890625,0.4578543305397033,0.050000000745058,0.0495378524065017,293.3103332519531,297.1499938964844,293.1499938964844,0.2384839802980423,-3562.03955078125,304.1741943359375,0.8815495371818542,0.3227488398551941,0.2275797873735427,293.21539306640625,297.1499938964844,293.1499938964844,0.3851358890533447,-7022.14794921875,304.2071838378906,0.9990000128746032,0.5046923160552979,0.447483092546463,293.3045654296875,297.1499938964844,293.1499938964844,0.0105790002271533,-3173.20458984375,302.40289306640625,0.4578543305397033,0.050000000745058,0.2349862456321716,291.2179870605469,291.1499938964844,260.3589172363281,258.7161865234375,280.2670593261719,294.4606018066406,291.2255859375,1.0,0.2976651787757873,0.7075517177581787,0.7075517177581787,1.0,1.0,-1.337356448173523,0.5567881464958191,0.7805683016777039,0.2413002252578735,0.0,0.0,0.6614730954170227,66.0597915649414,33.0,83.45037841796875,-14897.46875,286.06805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753662109375,308.3024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18204.708984375,18000.0,0.0,0.0,0.346072643995285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784548401832581,0.7784626483917236,-7.796867066645063e-06,0.0,0.0003512197581585,0.0,0.0,72.15351867675781,0.0,0.0,0.0,0.4765143692493438,4.0,0.0,1.0
567960,293.18585205078125,297.1499938964844,293.1499938964844,0.1052506566047668,-2384.3505859375,304.158447265625,0.7220311760902405,0.1670694649219513,0.1530158370733261,294.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.466380625963211,0.050000000745058,0.049394141882658,293.31085205078125,297.1499938964844,293.1499938964844,0.2355168610811233,-3526.119873046875,304.1752014160156,0.890121340751648,0.3206204175949096,0.2259988784790039,293.1898193359375,297.1499938964844,293.1499938964844,0.3681324124336242,-6767.6123046875,304.2276611328125,0.9990000128746032,0.5088790059089661,0.4319773018360138,293.3038330078125,297.1499938964844,293.1499938964844,0.0104578454047441,-3146.900634765625,302.38397216796875,0.466380625963211,0.050000000745058,0.2343045324087143,291.2598876953125,291.1499938964844,260.3628234863281,258.7196655273437,280.2919006347656,294.46502685546875,291.2673645019531,1.0,0.2903410792350769,0.7074023485183716,0.7074023485183716,1.0,1.0,-1.313809514045715,0.5461868643760681,0.7676226496696472,0.2357716411352157,0.0,0.0,0.6499415040016174,62.04985046386719,36.0,98.73062133789062,-14669.169921875,267.4095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,308.3510131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18347.529296875,18000.0,0.0,0.0,0.345631867647171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7593111991882324,0.7593188285827637,-7.65040113037685e-06,0.0,0.0003507724322844,0.0,0.0,68.55900573730469,0.0,0.0,0.0,0.4687572419643402,4.0,0.0,1.0
568020,293.201904296875,297.1499938964844,293.1499938964844,0.1013549268245697,-2311.614501953125,304.1620483398437,0.727547824382782,0.1628892570734024,0.1490034759044647,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169860839844,0.4767796993255615,0.050000000745058,0.0492031201720237,293.31207275390625,297.1499938964844,293.1499938964844,0.2301324605941772,-3461.179443359375,304.1756896972656,0.9015536904335022,0.3162987530231476,0.2228677570819854,293.1301574707031,297.1499938964844,293.1499938964844,0.343813955783844,-6407.1220703125,304.24151611328125,0.9990000128746032,0.5199646949768066,0.4104553461074829,293.3013000488281,297.1499938964844,293.1499938964844,0.0102724339812994,-3107.123779296875,302.3467102050781,0.4767796993255615,0.050000000745058,0.2333984225988388,291.322021484375,291.1499938964844,260.3688659667969,258.7250366210937,280.3315124511719,294.4733581542969,291.3251037597656,1.0,0.2803217470645904,0.7071037292480469,0.7071037292480469,1.0,1.0,-1.278073787689209,0.5301479697227478,0.747925877571106,0.2273870706558227,0.0,0.0,0.6222742199897766,56.66231918334961,39.0,75.52110290527344,-14229.4912109375,241.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,308.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18536.318359375,18000.0,0.0,0.0,0.3428770303726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047547698020935,0.7047619819641113,-7.208060651464621e-06,0.0,0.0003479766019154,0.0,0.0,58.7623291015625,0.0,0.0,0.0,0.4469891190528869,4.0,0.0,1.0
568080,293.201904296875,297.1499938964844,293.1499938964844,0.1013549268245697,-2311.614501953125,304.1620483398437,0.727547824382782,0.1628892570734024,0.1490034759044647,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169860839844,0.4767796993255615,0.050000000745058,0.0492031201720237,293.31207275390625,297.1499938964844,293.1499938964844,0.2301324605941772,-3461.179443359375,304.1756896972656,0.9015536904335022,0.3162987530231476,0.2228677570819854,293.1301574707031,297.1499938964844,293.1499938964844,0.343813955783844,-6407.1220703125,304.24151611328125,0.9990000128746032,0.5199646949768066,0.4104553461074829,293.3013000488281,297.1499938964844,293.1499938964844,0.0102724339812994,-3107.123779296875,302.3467102050781,0.4767796993255615,0.050000000745058,0.2333984225988388,291.322021484375,291.1499938964844,260.3688659667969,258.7250366210937,280.3315124511719,294.4733581542969,291.3251037597656,1.0,0.2803217470645904,0.7071037292480469,0.7071037292480469,1.0,1.0,-1.278073787689209,0.5301479697227478,0.747925877571106,0.2273870706558227,0.0,0.0,0.6222742199897766,56.66231918334961,39.0,75.52110290527344,-14229.4912109375,241.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,308.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18536.318359375,18000.0,0.0,0.0,0.3428770303726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047547698020935,0.7047619819641113,-7.208060651464621e-06,0.0,0.0003479766019154,0.0,0.0,58.7623291015625,0.0,0.0,0.0,0.4469891190528869,4.0,0.0,1.0
568140,293.2061462402344,297.1499938964844,293.1499938964844,0.0989891737699508,-2267.880126953125,304.1618347167969,0.7314612865447998,0.1606829613447189,0.1463310569524765,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.4830234050750732,0.050000000745058,0.0490814633667469,293.3133850097656,297.1499938964844,293.1499938964844,0.2257600426673889,-3409.025146484375,304.17437744140625,0.9083856344223022,0.311927318572998,0.2197452634572982,293.0804138183594,297.1499938964844,293.1499938964844,0.3279775083065033,-6175.4453125,304.2370910644531,0.9990000128746032,0.5305882692337036,0.3961381614208221,293.2980651855469,297.1499938964844,293.1499938964844,0.0101526342332363,-3084.244140625,302.3056640625,0.4830234050750732,0.050000000745058,0.2328213155269622,291.33612060546875,291.1499938964844,260.3724975585937,258.728271484375,280.3612060546875,294.4806213378906,291.33563232421875,1.0,0.2734317481517792,0.7068050503730774,0.7068050503730774,1.0,1.0,-1.2530890703201294,0.5189178586006165,0.7341711521148682,0.2216579914093017,0.0,0.0,0.5961055755615234,53.209503173828125,42.0,24.963611602783203,-13855.1162109375,225.1158599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541748046875,308.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18523.384765625,18000.0,0.0,0.0,0.337729275226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476531028747559,0.6476598381996155,-6.736188879585825e-06,0.0,0.0003427522606216,0.0,0.0,49.41409683227539,0.0,0.0,0.0,0.4246264398097992,4.0,0.0,1.0
