time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.2061462402344,297.1499938964844,293.1499938964844,0.0989891737699508,-2267.880126953125,304.1618347167969,0.7314612865447998,0.1606829613447189,0.1463310569524765,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.4830234050750732,0.050000000745058,0.0490814633667469,293.3133850097656,297.1499938964844,293.1499938964844,0.2257600426673889,-3409.025146484375,304.17437744140625,0.9083856344223022,0.311927318572998,0.2197452634572982,293.0804138183594,297.1499938964844,293.1499938964844,0.3279775083065033,-6175.4453125,304.2370910644531,0.9990000128746032,0.5305882692337036,0.3961381614208221,293.2980651855469,297.1499938964844,293.1499938964844,0.0101526342332363,-3084.244140625,302.3056640625,0.4830234050750732,0.050000000745058,0.2328213155269622,291.33612060546875,291.1499938964844,260.3724975585937,258.728271484375,280.3612060546875,294.4806213378906,291.33563232421875,1.0,0.2734317481517792,0.7068050503730774,0.7068050503730774,1.0,1.0,-1.2530890703201294,0.5189178586006165,0.7341711521148682,0.2216579914093017,0.0,0.0,0.5961055755615234,53.209503173828125,42.0,24.963611602783203,-13855.1162109375,225.1158599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541748046875,308.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18523.384765625,18000.0,0.0,0.0,0.337729275226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476531028747559,0.6476598381996155,-6.736188879585825e-06,0.0,0.0003427522606216,0.0,0.0,49.41409683227539,0.0,0.0,0.0,0.4246264398097992,4.0,0.0,1.0
568260,293.2026062011719,297.1499938964844,293.1499938964844,0.0983693078160286,-2257.0859375,304.1589050292969,0.7353862524032593,0.1599762439727783,0.1454600393772125,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.4869180917739868,0.050000000745058,0.0490061603486537,293.314697265625,297.1499938964844,293.1499938964844,0.2220393717288971,-3364.99853515625,304.1724548339844,0.9114215970039368,0.3075205981731415,0.2166305035352707,293.0461730957031,297.1499938964844,293.1499938964844,0.3182089328765869,-6035.63916015625,304.22418212890625,0.9990000128746032,0.5393168330192566,0.3870105147361755,293.2945861816406,297.1499938964844,293.1499938964844,0.0100742448121309,-3072.229736328125,302.2618713378906,0.4869180917739868,0.050000000745058,0.2324641197919845,291.3188781738281,291.1499938964844,260.3735656738281,258.729248046875,280.3813781738281,294.4869689941406,291.3160095214844,1.0,0.2690401375293731,0.7067520618438721,0.7067520618438721,1.0,1.0,-1.2368260622024536,0.5116165280342102,0.7252095937728882,0.2181117087602615,0.0,0.0,0.5744766592979431,51.06788635253906,45.0,-17.703407287597656,-13572.24609375,214.8448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0755920410156,308.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18421.947265625,18000.0,0.0,0.0,0.3306504189968109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994085073471069,0.5994148850440979,-6.347903763526119e-06,0.0,0.0003355681255925,0.0,0.0,42.313419342041016,0.0,0.0,0.0,0.4061756134033203,4.0,0.0,1.0
568320,293.2026062011719,297.1499938964844,293.1499938964844,0.0983693078160286,-2257.0859375,304.1589050292969,0.7353862524032593,0.1599762439727783,0.1454600393772125,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.4869180917739868,0.050000000745058,0.0490061603486537,293.314697265625,297.1499938964844,293.1499938964844,0.2220393717288971,-3364.99853515625,304.1724548339844,0.9114215970039368,0.3075205981731415,0.2166305035352707,293.0461730957031,297.1499938964844,293.1499938964844,0.3182089328765869,-6035.63916015625,304.22418212890625,0.9990000128746032,0.5393168330192566,0.3870105147361755,293.2945861816406,297.1499938964844,293.1499938964844,0.0100742448121309,-3072.229736328125,302.2618713378906,0.4869180917739868,0.050000000745058,0.2324641197919845,291.3188781738281,291.1499938964844,260.3735656738281,258.729248046875,280.3813781738281,294.4869689941406,291.3160095214844,1.0,0.2690401375293731,0.7067520618438721,0.7067520618438721,1.0,1.0,-1.2368260622024536,0.5116165280342102,0.7252095937728882,0.2181117087602615,0.0,0.0,0.5744766592979431,51.06788635253906,45.0,-17.703407287597656,-13572.24609375,214.8448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0755920410156,308.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18421.947265625,18000.0,0.0,0.0,0.3306504189968109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994085073471069,0.5994148850440979,-6.347903763526119e-06,0.0,0.0003355681255925,0.0,0.0,42.313419342041016,0.0,0.0,0.0,0.4061756134033203,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981535986065864,-2253.92724609375,304.1563415527344,0.7372255921363831,0.1594119071960449,0.1449090987443924,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.4888710379600525,0.050000000745058,0.0489691905677318,293.3160095214844,297.1499938964844,293.1499938964844,0.2186389118432998,-3324.818603515625,304.170654296875,0.9105390906333924,0.3030791878700256,0.2135199010372162,293.0231628417969,297.1499938964844,293.1499938964844,0.3134774565696716,-5972.060546875,304.2073059082031,0.9990000128746032,0.5466339588165283,0.382447749376297,293.2916259765625,297.1499938964844,293.1499938964844,0.0100185396149754,-3066.12451171875,302.2154541015625,0.4888710379600525,0.050000000745058,0.2322887480258941,291.28594970703125,291.1499938964844,260.3720092773437,258.72784423828125,280.3950500488281,294.4927673339844,291.2822570800781,1.0,0.2666313052177429,0.7066990733146667,0.7066990733146667,1.0,1.0,-1.2266969680786133,0.5070430040359497,0.7196539640426636,0.2159993350505828,0.0,0.0,0.5584718585014343,49.98933792114258,48.0,-41.20974349975586,-13377.68359375,209.09698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45965576171875,308.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18301.708984375,18000.0,0.0,0.0,0.3223158121109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637379288673401,0.5637440085411072,-6.06878120379406e-06,0.0,0.0003271095629315,0.0,0.0,37.51936340332031,0.0,0.0,0.0,0.3928064107894897,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981535986065864,-2253.92724609375,304.1563415527344,0.7372255921363831,0.1594119071960449,0.1449090987443924,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.4888710379600525,0.050000000745058,0.0489691905677318,293.3160095214844,297.1499938964844,293.1499938964844,0.2186389118432998,-3324.818603515625,304.170654296875,0.9105390906333924,0.3030791878700256,0.2135199010372162,293.0231628417969,297.1499938964844,293.1499938964844,0.3134774565696716,-5972.060546875,304.2073059082031,0.9990000128746032,0.5466339588165283,0.382447749376297,293.2916259765625,297.1499938964844,293.1499938964844,0.0100185396149754,-3066.12451171875,302.2154541015625,0.4888710379600525,0.050000000745058,0.2322887480258941,291.28594970703125,291.1499938964844,260.3720092773437,258.72784423828125,280.3950500488281,294.4927673339844,291.2822570800781,1.0,0.2666313052177429,0.7066990733146667,0.7066990733146667,1.0,1.0,-1.2266969680786133,0.5070430040359497,0.7196539640426636,0.2159993350505828,0.0,0.0,0.5584718585014343,49.98933792114258,48.0,-41.20974349975586,-13377.68359375,209.09698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45965576171875,308.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18301.708984375,18000.0,0.0,0.0,0.3223158121109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637379288673401,0.5637440085411072,-6.06878120379406e-06,0.0,0.0003271095629315,0.0,0.0,37.51936340332031,0.0,0.0,0.0,0.3928064107894897,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980774387717247,-2252.923583984375,304.1553039550781,0.7373098134994507,0.1591222137212753,0.144647017121315,294.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.489228755235672,0.050000000745058,0.0489625036716461,293.3166809082031,297.1499938964844,293.1499938964844,0.2169795930385589,-3305.154541015625,304.169921875,0.9088159799575806,0.3008445203304291,0.2119636386632919,293.0152893066406,297.1499938964844,293.1499938964844,0.3126538395881653,-5963.51708984375,304.1983947753906,0.9990000128746032,0.5497907400131226,0.3816154897212982,293.2904663085937,297.1499938964844,293.1499938964844,0.0099947685375809,-3064.095458984375,302.1913146972656,0.489228755235672,0.050000000745058,0.2322570383548736,291.2674255371094,291.1499938964844,260.37017822265625,258.7262268066406,280.3997802734375,294.4955749511719,291.2636413574219,1.0,0.266042560338974,0.7066726088523865,0.7066726088523865,1.0,1.0,-1.22346830368042,0.505575954914093,0.7178924083709717,0.2153503894805908,0.0,0.0,0.5524998307228088,49.77549362182617,48.0,-47.02444839477539,-13308.4716796875,207.55226135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62158203125,308.8481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18247.080078125,18000.0,0.0,0.0,0.3179091811180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503824353218079,0.5503883957862854,-5.96616746406653e-06,0.0,0.0003226374101359,0.0,0.0,35.82106018066406,0.0,0.0,0.0,0.3878642618656158,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0980027168989181,-2251.92578125,304.15447998046875,0.7368911504745483,0.1588189601898193,0.1443813294172287,294.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.4892300069332123,0.050000000745058,0.0489624962210655,293.3173828125,297.1499938964844,293.1499938964844,0.2153251320123672,-3285.489990234375,304.1693115234375,0.9063910841941832,0.2986006438732147,0.2104056477546692,293.00958251953125,297.1499938964844,293.1499938964844,0.3127018511295318,-5968.05615234375,304.18951416015625,0.9990000128746032,0.5526185631752014,0.3816127479076385,293.2895812988281,297.1499938964844,293.1499938964844,0.0099723543971776,-3062.38818359375,302.1666259765625,0.4892300069332123,0.050000000745058,0.23225699365139,291.2486267089844,291.1499938964844,260.3676147460937,258.72393798828125,280.40380859375,294.4984130859375,291.2448425292969,1.0,0.2658014893531799,0.7065421342849731,0.7065421342849731,1.0,1.0,-1.2212750911712646,0.5045500993728638,0.7167250514030457,0.214899405837059,0.0,0.0,0.5478073358535767,49.74546813964844,51.0,-50.03812026977539,-13254.7958984375,206.74627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7574768066406,308.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18197.1015625,18000.0,0.0,0.0,0.313466876745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397252440452576,0.5397311449050903,-5.884493020857917e-06,0.0,0.0003181290521752,0.0,0.0,34.50008773803711,0.0,0.0,0.0,0.3839400708675384,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978273525834083,-2249.371826171875,304.1532897949219,0.7347278594970703,0.1581593304872512,0.1438227146863937,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.4883063733577728,0.050000000745058,0.0489798858761787,293.3187255859375,297.1499938964844,293.1499938964844,0.2119936794042587,-3245.6923828125,304.1684265136719,0.8999279737472534,0.2940867841243744,0.2072837054729461,293.004150390625,297.1499938964844,293.1499938964844,0.3150544464588165,-6010.7880859375,304.1724548339844,0.9990000128746032,0.5572891235351562,0.3837645351886749,293.28863525390625,297.1499938964844,293.1499938964844,0.0099290609359741,-3059.2763671875,302.1154479980469,0.4883063733577728,0.050000000745058,0.2323394864797592,291.21197509765625,291.1499938964844,260.3603515625,258.7174377441406,280.4085388183594,294.5042724609375,291.2083740234375,1.0,0.2662258148193359,0.7062811255455017,0.7062811255455017,1.0,1.0,-1.2195587158203125,0.5036965012550354,0.7158621549606323,0.2145462185144424,0.0,0.0,0.5420168042182922,50.16332244873047,54.0,-50.78530502319336,-13187.3798828125,207.0330352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9395751953125,308.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18111.25390625,18000.0,0.0,0.0,0.3048115670681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257054567337036,0.5257112383842468,-5.774785222456558e-06,0.0,0.0003093449922744,0.0,0.0,32.79587936401367,0.0,0.0,0.0,0.3787710666656494,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978273525834083,-2249.371826171875,304.1532897949219,0.7347278594970703,0.1581593304872512,0.1438227146863937,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.4883063733577728,0.050000000745058,0.0489798858761787,293.3187255859375,297.1499938964844,293.1499938964844,0.2119936794042587,-3245.6923828125,304.1684265136719,0.8999279737472534,0.2940867841243744,0.2072837054729461,293.004150390625,297.1499938964844,293.1499938964844,0.3150544464588165,-6010.7880859375,304.1724548339844,0.9990000128746032,0.5572891235351562,0.3837645351886749,293.28863525390625,297.1499938964844,293.1499938964844,0.0099290609359741,-3059.2763671875,302.1154479980469,0.4883063733577728,0.050000000745058,0.2323394864797592,291.21197509765625,291.1499938964844,260.3603515625,258.7174377441406,280.4085388183594,294.5042724609375,291.2083740234375,1.0,0.2662258148193359,0.7062811255455017,0.7062811255455017,1.0,1.0,-1.2195587158203125,0.5036965012550354,0.7158621549606323,0.2145462185144424,0.0,0.0,0.5420168042182922,50.16332244873047,54.0,-50.78530502319336,-13187.3798828125,207.0330352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9395751953125,308.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18111.25390625,18000.0,0.0,0.0,0.3048115670681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257054567337036,0.5257112383842468,-5.774785222456558e-06,0.0,0.0003093449922744,0.0,0.0,32.79587936401367,0.0,0.0,0.0,0.3787710666656494,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975943878293037,-2245.650146484375,304.152587890625,0.7311174273490906,0.1574193984270095,0.143212616443634,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.4863733649253845,0.050000000745058,0.0490167252719402,293.320068359375,297.1499938964844,293.1499938964844,0.2086113691329956,-3205.022216796875,304.1679382324219,0.8916394114494324,0.2895421683788299,0.2041534632444381,293.0057373046875,297.1499938964844,293.1499938964844,0.3199104368686676,-6090.4736328125,304.1569519042969,0.9990000128746032,0.5606744885444641,0.3882881700992584,293.2886962890625,297.1499938964844,293.1499938964844,0.0098856510594487,-3056.0439453125,302.0618591308594,0.4863733649253845,0.050000000745058,0.2325142472982406,291.17755126953125,291.1499938964844,260.3500061035156,258.7082214355469,280.40899658203125,294.51043701171875,291.1742553710937,1.0,0.2676465809345245,0.706020176410675,0.706020176410675,1.0,1.0,-1.2207517623901367,0.5041568279266357,0.716594934463501,0.2147761285305023,0.0,0.0,0.5406749248504639,51.11377716064453,57.0,-48.10326766967773,-13163.3251953125,209.4117889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.993896484375,308.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.458984375,18000.0,0.0,0.0,0.2969610095024109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202649235725403,0.5202706456184387,-5.724218681280036e-06,0.0,0.0003013776731677,0.0,0.0,32.110450744628906,0.0,0.0,0.0,0.3766715824604034,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975943878293037,-2245.650146484375,304.152587890625,0.7311174273490906,0.1574193984270095,0.143212616443634,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.4863733649253845,0.050000000745058,0.0490167252719402,293.320068359375,297.1499938964844,293.1499938964844,0.2086113691329956,-3205.022216796875,304.1679382324219,0.8916394114494324,0.2895421683788299,0.2041534632444381,293.0057373046875,297.1499938964844,293.1499938964844,0.3199104368686676,-6090.4736328125,304.1569519042969,0.9990000128746032,0.5606744885444641,0.3882881700992584,293.2886962890625,297.1499938964844,293.1499938964844,0.0098856510594487,-3056.0439453125,302.0618591308594,0.4863733649253845,0.050000000745058,0.2325142472982406,291.17755126953125,291.1499938964844,260.3500061035156,258.7082214355469,280.40899658203125,294.51043701171875,291.1742553710937,1.0,0.2676465809345245,0.706020176410675,0.706020176410675,1.0,1.0,-1.2207517623901367,0.5041568279266357,0.716594934463501,0.2147761285305023,0.0,0.0,0.5406749248504639,51.11377716064453,57.0,-48.10326766967773,-13163.3251953125,209.4117889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.993896484375,308.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.458984375,18000.0,0.0,0.0,0.2969610095024109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202649235725403,0.5202706456184387,-5.724218681280036e-06,0.0,0.0003013776731677,0.0,0.0,32.110450744628906,0.0,0.0,0.0,0.3766715824604034,4.0,0.0,1.0
568860,293.1903381347656,297.1499938964844,293.1499938964844,0.0972866415977478,-2240.44384765625,304.1522521972656,0.7264003753662109,0.1565967351198196,0.1425433307886123,294.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4836508333683014,0.050000000745058,0.0490694418549537,293.32135009765625,297.1499938964844,293.1499938964844,0.205159842967987,-3163.253662109375,304.167724609375,0.8819905519485474,0.2849721610546112,0.2010160088539123,293.01324462890625,297.1499938964844,293.1499938964844,0.3267508745193481,-6198.91357421875,304.1432800292969,0.9990000128746032,0.5628200769424438,0.3946720957756042,293.28973388671875,297.1499938964844,293.1499938964844,0.0098402062430977,-3052.19482421875,302.0058288574219,0.4836508333683014,0.050000000745058,0.2327643036842346,291.1463928222656,291.1499938964844,260.3378295898437,258.69732666015625,280.4068603515625,294.5169372558594,291.1434631347656,1.0,0.2698523104190826,0.7056498527526855,0.7056498527526855,1.0,1.0,-1.224207878112793,0.5056222081184387,0.7185856699943542,0.2154085785150528,0.0,0.0,0.5432738661766052,52.49677276611328,60.0,-43.62593078613281,-13172.927734375,213.4728546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9227600097656,308.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.716796875,18000.0,0.0,0.0,0.2904025018215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222880840301514,0.5222938060760498,-5.722975402022712e-06,0.0,0.0002947216271422,0.0,0.0,32.26945114135742,0.0,0.0,0.0,0.3772000670433044,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0972866415977478,-2240.44384765625,304.1522521972656,0.7264003753662109,0.1565967351198196,0.1425433307886123,294.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4836508333683014,0.050000000745058,0.0490694418549537,293.32135009765625,297.1499938964844,293.1499938964844,0.205159842967987,-3163.253662109375,304.167724609375,0.8819905519485474,0.2849721610546112,0.2010160088539123,293.01324462890625,297.1499938964844,293.1499938964844,0.3267508745193481,-6198.91357421875,304.1432800292969,0.9990000128746032,0.5628200769424438,0.3946720957756042,293.28973388671875,297.1499938964844,293.1499938964844,0.0098402062430977,-3052.19482421875,302.0058288574219,0.4836508333683014,0.050000000745058,0.2327643036842346,291.1463928222656,291.1499938964844,260.3378295898437,258.69732666015625,280.4068603515625,294.5169372558594,291.1434631347656,1.0,0.2698523104190826,0.7056498527526855,0.7056498527526855,1.0,1.0,-1.224207878112793,0.5056222081184387,0.7185856699943542,0.2154085785150528,0.0,0.0,0.5432738661766052,52.49677276611328,60.0,-43.62593078613281,-13172.927734375,213.4728546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9227600097656,308.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.716796875,18000.0,0.0,0.0,0.2904025018215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222880840301514,0.5222938060760498,-5.722975402022712e-06,0.0,0.0002947216271422,0.0,0.0,32.26945114135742,0.0,0.0,0.0,0.3772000670433044,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968980267643928,-2233.646484375,304.15216064453125,0.7208200693130493,0.1556940227746963,0.141813725233078,294.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.4802840054035187,0.050000000745058,0.0491352640092372,293.32257080078125,297.1499938964844,293.1499938964844,0.2016329914331436,-3120.312255859375,304.1676940917969,0.8714704513549805,0.2803800404071808,0.197872057557106,293.0256652832031,297.1499938964844,293.1499938964844,0.335160493850708,-6329.5146484375,304.1315612792969,0.9990000128746032,0.5637718439102173,0.4025020599365234,293.2916564941406,297.1499938964844,293.1499938964844,0.0097916256636381,-3047.44384765625,301.94744873046875,0.4802840054035187,0.050000000745058,0.2330765277147293,291.118896484375,291.1499938964844,260.3251342773437,258.6858215332031,280.40252685546875,294.5237731933594,291.1163635253906,1.0,0.2726731598377228,0.7052795886993408,0.7052795886993408,1.0,1.0,-1.22940993309021,0.507886528968811,0.7215234637260437,0.2163563817739486,0.0,0.0,0.5492979288101196,54.23518371582031,63.0,-38.5614013671875,-13208.7431640625,218.90750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7390441894531,308.7886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.28125,18000.0,0.0,0.0,0.285486489534378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308393836021423,0.5308451652526855,-5.765036348748254e-06,0.0,0.0002897325030062,0.0,0.0,33.17384719848633,0.0,0.0,0.0,0.3800425231456756,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968980267643928,-2233.646484375,304.15216064453125,0.7208200693130493,0.1556940227746963,0.141813725233078,294.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.4802840054035187,0.050000000745058,0.0491352640092372,293.32257080078125,297.1499938964844,293.1499938964844,0.2016329914331436,-3120.312255859375,304.1676940917969,0.8714704513549805,0.2803800404071808,0.197872057557106,293.0256652832031,297.1499938964844,293.1499938964844,0.335160493850708,-6329.5146484375,304.1315612792969,0.9990000128746032,0.5637718439102173,0.4025020599365234,293.2916564941406,297.1499938964844,293.1499938964844,0.0097916256636381,-3047.44384765625,301.94744873046875,0.4802840054035187,0.050000000745058,0.2330765277147293,291.118896484375,291.1499938964844,260.3251342773437,258.6858215332031,280.40252685546875,294.5237731933594,291.1163635253906,1.0,0.2726731598377228,0.7052795886993408,0.7052795886993408,1.0,1.0,-1.22940993309021,0.507886528968811,0.7215234637260437,0.2163563817739486,0.0,0.0,0.5492979288101196,54.23518371582031,63.0,-38.5614013671875,-13208.7431640625,218.90750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7390441894531,308.7886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.28125,18000.0,0.0,0.0,0.285486489534378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308393836021423,0.5308451652526855,-5.765036348748254e-06,0.0,0.0002897325030062,0.0,0.0,33.17384719848633,0.0,0.0,0.0,0.3800425231456756,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.096673384308815,-2229.6533203125,304.15216064453125,0.7177494168281555,0.155214175581932,0.1414268761873245,294.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.4783840775489807,0.050000000745058,0.0491723492741584,293.3231811523437,297.1499938964844,293.1499938964844,0.1998414248228073,-3098.403076171875,304.167724609375,0.8660205006599426,0.2780760526657104,0.1962975263595581,293.0334777832031,297.1499938964844,293.1499938964844,0.3398422002792358,-6401.36279296875,304.1264038085937,0.9990000128746032,0.5638179183006287,0.4068476557731628,293.2928771972656,297.1499938964844,293.1499938964844,0.0097659919410943,-3044.68505859375,301.9173889160156,0.4783840775489807,0.050000000745058,0.233252465724945,291.1065673828125,291.1499938964844,260.3185729980469,258.67987060546875,280.3997497558594,294.5272827148437,291.1042175292969,1.0,0.2742691040039062,0.7050943970680237,0.7050943970680237,1.0,1.0,-1.232527256011963,0.5092543363571167,0.7232729196548462,0.2169273793697357,0.0,0.0,0.5534388422966003,55.21727752685547,63.0,-35.91636276245117,-13234.826171875,222.05923461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6113586425781,308.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17897.900390625,18000.0,0.0,0.0,0.2837120294570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53732830286026,0.5373340845108032,-5.801206498290412e-06,0.0,0.000287931645289,0.0,0.0,33.89082717895508,0.0,0.0,0.0,0.3822636306285858,4.0,0.0,1.0
569160,293.1896057128906,297.1499938964844,293.1499938964844,0.0964284166693687,-2225.26220703125,304.1522216796875,0.7144972681999207,0.1547165513038635,0.1410259306430816,294.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763441383838653,0.050000000745058,0.0492118634283542,293.3237609863281,297.1499938964844,293.1499938964844,0.1980300694704055,-3076.18701171875,304.1678161621094,0.860507607460022,0.2757668495178222,0.1947209686040878,293.0421447753906,297.1499938964844,293.1499938964844,0.3447857201099396,-6476.69580078125,304.1217346191406,0.9990000128746032,0.5635899305343628,0.4114271700382232,293.2942810058594,297.1499938964844,293.1499938964844,0.0097393477335572,-3041.635986328125,301.8868103027344,0.4763441383838653,0.050000000745058,0.2334399074316024,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3968505859375,294.5308837890625,291.0931091308594,1.0,0.2759663760662079,0.7048699855804443,0.7048699855804443,1.0,1.0,-1.2359226942062378,0.5107395052909851,0.7251831889152527,0.2175448983907699,0.0,0.0,0.5582313537597656,56.2647819519043,66.0,-33.145565032958984,-13265.458984375,225.4619903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4640808105469,308.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.6640625,18000.0,0.0,0.0,0.2824075520038605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451576709747314,0.5451635718345642,-5.847034117323346e-06,0.0,0.0002866077702492,0.0,0.0,34.77894973754883,0.0,0.0,0.0,0.3849821388721466,4.0,0.0,1.0
569220,293.1898193359375,297.1499938964844,293.1499938964844,0.0958774089813232,-2215.283447265625,304.15240478515625,0.7073988318443298,0.1536707878112793,0.1401837021112442,294.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.4718236923217773,0.050000000745058,0.0492973364889621,293.3249206542969,297.1499938964844,293.1499938964844,0.1943459957838058,-3030.80322265625,304.1679992675781,0.8494372367858887,0.2711325585842132,0.1915614157915115,293.0618591308594,297.1499938964844,293.1499938964844,0.355323314666748,-6635.7080078125,304.1136169433594,0.9990000128746032,0.5623343586921692,0.4211626648902893,293.2975158691406,297.1499938964844,293.1499938964844,0.0096827857196331,-3034.58203125,301.8240966796875,0.4718236923217773,0.050000000745058,0.2338453382253646,291.07568359375,291.1499938964844,260.2982177734375,258.66119384765625,280.39044189453125,294.53826904296875,291.0740051269531,1.0,0.279615044593811,0.7044211626052856,0.7044211626052856,1.0,1.0,-1.243393898010254,0.5140143632888794,0.7293795347213745,0.218924805521965,0.0,0.0,0.5694878697395325,58.5330696105957,69.0,-27.400924682617188,-13338.6328125,232.9315948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1236877441406,308.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8515625,18000.0,0.0,0.0,0.2812235355377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644655823707581,0.5644715428352356,-5.966827757220017e-06,0.0,0.0002854061604011,0.0,0.0,37.06297302246094,0.0,0.0,0.0,0.3918218910694122,4.0,0.0,1.0
569280,293.1898193359375,297.1499938964844,293.1499938964844,0.0958774089813232,-2215.283447265625,304.15240478515625,0.7073988318443298,0.1536707878112793,0.1401837021112442,294.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.4718236923217773,0.050000000745058,0.0492973364889621,293.3249206542969,297.1499938964844,293.1499938964844,0.1943459957838058,-3030.80322265625,304.1679992675781,0.8494372367858887,0.2711325585842132,0.1915614157915115,293.0618591308594,297.1499938964844,293.1499938964844,0.355323314666748,-6635.7080078125,304.1136169433594,0.9990000128746032,0.5623343586921692,0.4211626648902893,293.2975158691406,297.1499938964844,293.1499938964844,0.0096827857196331,-3034.58203125,301.8240966796875,0.4718236923217773,0.050000000745058,0.2338453382253646,291.07568359375,291.1499938964844,260.2982177734375,258.66119384765625,280.39044189453125,294.53826904296875,291.0740051269531,1.0,0.279615044593811,0.7044211626052856,0.7044211626052856,1.0,1.0,-1.243393898010254,0.5140143632888794,0.7293795347213745,0.218924805521965,0.0,0.0,0.5694878697395325,58.5330696105957,69.0,-27.400924682617188,-13338.6328125,232.9315948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1236877441406,308.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8515625,18000.0,0.0,0.0,0.2812235355377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644655823707581,0.5644715428352356,-5.966827757220017e-06,0.0,0.0002854061604011,0.0,0.0,37.06297302246094,0.0,0.0,0.0,0.3918218910694122,4.0,0.0,1.0
569340,293.19024658203125,297.1499938964844,293.1499938964844,0.0952504351735115,-2203.814697265625,304.15264892578125,0.6998105049133301,0.1525732576847076,0.1392939388751983,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.4666463434696197,0.050000000745058,0.0493900775909423,293.3260192871094,297.1499938964844,293.1499938964844,0.1905825436115265,-2984.172607421875,304.16827392578125,0.8384760618209839,0.2664772272109985,0.1883922219276428,293.0841064453125,297.1499938964844,293.1499938964844,0.3665265142917633,-6802.751953125,304.10711669921875,0.9990000128746032,0.5600588917732239,0.4314776659011841,293.30126953125,297.1499938964844,293.1499938964844,0.0096217459067702,-3026.203369140625,301.75946044921875,0.4666463434696197,0.050000000745058,0.2342852503061294,291.0603942871094,291.1499938964844,260.2840881347656,258.6481628417969,280.38348388671875,294.5458679199219,291.05914306640625,1.0,0.2835245728492737,0.7039723992347717,0.7039723992347717,1.0,1.0,-1.2515424489974976,0.5175888538360596,0.733953595161438,0.2204690277576446,0.0,0.0,0.5825055241584778,60.99625396728516,72.0,-21.51222419738769,-13425.177734375,241.14822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74517822265625,308.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.908203125,18000.0,0.0,0.0,0.2818672060966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879738926887512,0.5879799723625183,-6.122294053056976e-06,0.0,0.0002860593667719,0.0,0.0,40.0137939453125,0.0,0.0,0.0,0.4003612697124481,4.0,0.0,1.0
569400,293.19024658203125,297.1499938964844,293.1499938964844,0.0952504351735115,-2203.814697265625,304.15264892578125,0.6998105049133301,0.1525732576847076,0.1392939388751983,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.4666463434696197,0.050000000745058,0.0493900775909423,293.3260192871094,297.1499938964844,293.1499938964844,0.1905825436115265,-2984.172607421875,304.16827392578125,0.8384760618209839,0.2664772272109985,0.1883922219276428,293.0841064453125,297.1499938964844,293.1499938964844,0.3665265142917633,-6802.751953125,304.10711669921875,0.9990000128746032,0.5600588917732239,0.4314776659011841,293.30126953125,297.1499938964844,293.1499938964844,0.0096217459067702,-3026.203369140625,301.75946044921875,0.4666463434696197,0.050000000745058,0.2342852503061294,291.0603942871094,291.1499938964844,260.2840881347656,258.6481628417969,280.38348388671875,294.5458679199219,291.05914306640625,1.0,0.2835245728492737,0.7039723992347717,0.7039723992347717,1.0,1.0,-1.2515424489974976,0.5175888538360596,0.733953595161438,0.2204690277576446,0.0,0.0,0.5825055241584778,60.99625396728516,72.0,-21.51222419738769,-13425.177734375,241.14822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74517822265625,308.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.908203125,18000.0,0.0,0.0,0.2818672060966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879738926887512,0.5879799723625183,-6.122294053056976e-06,0.0,0.0002860593667719,0.0,0.0,40.0137939453125,0.0,0.0,0.0,0.4003612697124481,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947770476341247,-2195.184814453125,304.15252685546875,0.6926152110099792,0.1518846005201339,0.1386351287364959,294.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.4607959389686584,0.050000000745058,0.0494879968464374,293.3270874023437,297.1499938964844,293.1499938964844,0.1867407411336898,-2936.294189453125,304.1685791015625,0.8277314305305481,0.2618008852005005,0.1852118521928787,293.1100769042969,297.1499938964844,293.1499938964844,0.3781106173992157,-6973.51171875,304.1021423339844,0.9990000128746032,0.5564689636230469,0.442108005285263,293.30535888671875,297.1499938964844,293.1499938964844,0.0095560988411307,-3016.419921875,301.6932067871094,0.4607959389686584,0.050000000745058,0.234749749302864,291.04937744140625,291.1499938964844,260.26953125,258.6346740722656,280.3764343261719,294.5536193847656,291.0485534667969,1.0,0.2876245081424713,0.7034683227539062,0.7034683227539062,1.0,1.0,-1.2603689432144165,0.5214458107948303,0.7389231324195862,0.2221805602312088,0.0,0.0,0.5967000126838684,63.602081298828125,75.0,-15.66404628753662,-13523.9248046875,250.0240020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,308.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.083984375,18000.0,0.0,0.0,0.2841736078262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148061752319336,0.614812433719635,-6.310624485195149e-06,0.0,0.0002884000714402,0.0,0.0,43.61017990112305,0.0,0.0,0.0,0.4103555977344513,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947770476341247,-2195.184814453125,304.15252685546875,0.6926152110099792,0.1518846005201339,0.1386351287364959,294.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.4607959389686584,0.050000000745058,0.0494879968464374,293.3270874023437,297.1499938964844,293.1499938964844,0.1867407411336898,-2936.294189453125,304.1685791015625,0.8277314305305481,0.2618008852005005,0.1852118521928787,293.1100769042969,297.1499938964844,293.1499938964844,0.3781106173992157,-6973.51171875,304.1021423339844,0.9990000128746032,0.5564689636230469,0.442108005285263,293.30535888671875,297.1499938964844,293.1499938964844,0.0095560988411307,-3016.419921875,301.6932067871094,0.4607959389686584,0.050000000745058,0.234749749302864,291.04937744140625,291.1499938964844,260.26953125,258.6346740722656,280.3764343261719,294.5536193847656,291.0485534667969,1.0,0.2876245081424713,0.7034683227539062,0.7034683227539062,1.0,1.0,-1.2603689432144165,0.5214458107948303,0.7389231324195862,0.2221805602312088,0.0,0.0,0.5967000126838684,63.602081298828125,75.0,-15.66404628753662,-13523.9248046875,250.0240020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,308.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.083984375,18000.0,0.0,0.0,0.2841736078262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148061752319336,0.614812433719635,-6.310624485195149e-06,0.0,0.0002884000714402,0.0,0.0,43.61017990112305,0.0,0.0,0.0,0.4103555977344513,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.094615913927555,-2192.363037109375,304.1519470214844,0.6862645149230957,0.1515768021345138,0.1383885592222213,294.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.4549876153469085,0.050000000745058,0.0495896376669406,293.328125,297.1499938964844,293.1499938964844,0.1828328222036361,-2887.316162109375,304.1689147949219,0.8170796632766724,0.2571054697036743,0.1820201128721237,293.13946533203125,297.1499938964844,293.1499938964844,0.3898882865905761,-7145.2822265625,304.0985107421875,0.9990000128746032,0.5515265464782715,0.4528788626194,293.3096618652344,297.1499938964844,293.1499938964844,0.0094862123951315,-3005.31494140625,301.62548828125,0.4549876153469085,0.050000000745058,0.2352318912744522,291.0422058105469,291.1499938964844,260.2545166015625,258.6207580566406,280.3689880371094,294.5614318847656,291.041748046875,1.0,0.2918646931648254,0.7029643058776855,0.7029643058776855,1.0,1.0,-1.2698709964752195,0.5255950689315796,0.7442759275436401,0.224080353975296,0.0,0.0,0.6115944981575012,66.31402587890625,78.0,-10.215368270874023,-13635.0302734375,259.5024719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,307.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17727.47265625,18000.0,0.0,0.0,0.2879117727279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441020369529724,0.6441085338592529,-6.5283379626635e-06,0.0,0.0002921938430517,0.0,0.0,47.82229995727539,0.0,0.0,0.0,0.4215427935123443,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.094615913927555,-2192.363037109375,304.1519470214844,0.6862645149230957,0.1515768021345138,0.1383885592222213,294.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.4549876153469085,0.050000000745058,0.0495896376669406,293.328125,297.1499938964844,293.1499938964844,0.1828328222036361,-2887.316162109375,304.1689147949219,0.8170796632766724,0.2571054697036743,0.1820201128721237,293.13946533203125,297.1499938964844,293.1499938964844,0.3898882865905761,-7145.2822265625,304.0985107421875,0.9990000128746032,0.5515265464782715,0.4528788626194,293.3096618652344,297.1499938964844,293.1499938964844,0.0094862123951315,-3005.31494140625,301.62548828125,0.4549876153469085,0.050000000745058,0.2352318912744522,291.0422058105469,291.1499938964844,260.2545166015625,258.6207580566406,280.3689880371094,294.5614318847656,291.041748046875,1.0,0.2918646931648254,0.7029643058776855,0.7029643058776855,1.0,1.0,-1.2698709964752195,0.5255950689315796,0.7442759275436401,0.224080353975296,0.0,0.0,0.6115944981575012,66.31402587890625,78.0,-10.215368270874023,-13635.0302734375,259.5024719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,307.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17727.47265625,18000.0,0.0,0.0,0.2879117727279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441020369529724,0.6441085338592529,-6.5283379626635e-06,0.0,0.0002921938430517,0.0,0.0,47.82229995727539,0.0,0.0,0.0,0.4215427935123443,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0946002900600433,-2192.14208984375,304.1516418457031,0.6833042502403259,0.1515199393033981,0.1383572816848755,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.4521830677986145,0.050000000745058,0.0496417731046676,293.32861328125,297.1499938964844,293.1499938964844,0.1808540076017379,-2862.406982421875,304.1690673828125,0.8116660714149475,0.2547513246536255,0.1804205179214477,293.1550598144531,297.1499938964844,293.1499938964844,0.3958244621753692,-7231.21044921875,304.0970764160156,0.9990000128746032,0.5486009120941162,0.4583055973052978,293.3119201660156,297.1499938964844,293.1499938964844,0.0094495080411434,-2999.211181640625,301.5910949707031,0.4521830677986145,0.050000000745058,0.2354792058467865,291.0401611328125,291.1499938964844,260.24688720703125,258.6136474609375,280.3651428222656,294.5653686523437,291.0398864746094,1.0,0.2940228879451751,0.7027122378349304,0.7027122378349304,1.0,1.0,-1.2747867107391355,0.5277411937713623,0.7470455765724182,0.2250779122114181,0.0,0.0,0.619129478931427,67.70645141601562,78.0,-7.348751068115234,-13694.740234375,264.4328308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967529296875,307.8282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17716.8046875,18000.0,0.0,0.0,0.2902373373508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593847274780273,0.6593913435935974,-6.646894689765759e-06,0.0,0.0002945539890788,0.0,0.0,50.14277648925781,0.0,0.0,0.0,0.4274859130382538,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946274623274803,-2192.70458984375,304.1512756347656,0.6804946660995483,0.1515347510576248,0.1383869796991348,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4494533538818359,0.050000000745058,0.0496946573257446,293.3291015625,297.1499938964844,293.1499938964844,0.1788590103387832,-2837.21923828125,304.1692199707031,0.8060994148254395,0.2523933053016662,0.178818479180336,293.17108154296875,297.1499938964844,293.1499938964844,0.4017713367938995,-7316.8779296875,304.09588623046875,0.9990000128746032,0.5453891158103943,0.4637450575828552,293.3142395019531,297.1499938964844,293.1499938964844,0.0094115789979696,-2992.720947265625,301.5563049316406,0.4494533538818359,0.050000000745058,0.2357300519943237,291.0391845703125,291.1499938964844,260.2391662597656,258.6064453125,280.36138916015625,294.5693359375,291.03912353515625,1.0,0.2961996495723724,0.7024360299110413,0.7024360299110413,1.0,1.0,-1.2797931432724,0.5299215912818909,0.749871551990509,0.2260947078466415,0.0,0.0,0.6266195774078369,69.11949920654297,81.0,-4.43442964553833,-13756.75390625,269.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6269226074219,307.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17708.8359375,18000.0,0.0,0.0,0.2928150594234466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748802065849304,0.6748870015144348,-6.770641903131036e-06,0.0,0.0002971700450871,0.0,0.0,52.58503341674805,0.0,0.0,0.0,0.4335837960243225,4.0,0.0,1.0
569820,293.1750183105469,297.1499938964844,293.1499938964844,0.0949054583907127,-2197.9765625,304.150390625,0.6755527853965759,0.1519685238599777,0.1387429237365722,294.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.4442488551139831,0.050000000745058,0.0498020015656948,293.3300476074219,297.1499938964844,293.1499938964844,0.1748257726430893,-2786.069580078125,304.1695251464844,0.7947871685028076,0.2476663291454315,0.1756075471639633,293.2048034667969,297.1499938964844,293.1499938964844,0.4136218428611755,-7486.37744140625,304.0942077636719,0.9990000128746032,0.5380192995071411,0.4745949208736419,293.3191223144531,297.1499938964844,293.1499938964844,0.0093318857252597,-2978.54443359375,301.48553466796875,0.4442488551139831,0.050000000745058,0.2362392544746399,291.0403137207031,291.1499938964844,260.2234191894531,258.5918273925781,280.3536376953125,294.5772705078125,291.0406494140625,1.0,0.3005956709384918,0.7018834948539734,0.7018834948539734,1.0,1.0,-1.290129780769348,0.5344244241714478,0.7557052969932556,0.2282155156135559,0.0,0.0,0.641204833984375,71.99176025390625,69.0,1.1516910791397097,-13887.802734375,279.9059753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221740722656,307.61639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17701.7109375,18000.0,0.0,0.0,0.2985870242118835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059025764465332,0.7059096097946167,-7.029146672721254e-06,0.0,0.0003030278603546,0.0,0.0,57.75475311279297,0.0,0.0,0.0,0.4460000991821289,4.0,0.0,1.0
569880,293.1750183105469,297.1499938964844,293.1499938964844,0.0949054583907127,-2197.9765625,304.150390625,0.6755527853965759,0.1519685238599777,0.1387429237365722,294.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.4442488551139831,0.050000000745058,0.0498020015656948,293.3300476074219,297.1499938964844,293.1499938964844,0.1748257726430893,-2786.069580078125,304.1695251464844,0.7947871685028076,0.2476663291454315,0.1756075471639633,293.2048034667969,297.1499938964844,293.1499938964844,0.4136218428611755,-7486.37744140625,304.0942077636719,0.9990000128746032,0.5380192995071411,0.4745949208736419,293.3191223144531,297.1499938964844,293.1499938964844,0.0093318857252597,-2978.54443359375,301.48553466796875,0.4442488551139831,0.050000000745058,0.2362392544746399,291.0403137207031,291.1499938964844,260.2234191894531,258.5918273925781,280.3536376953125,294.5772705078125,291.0406494140625,1.0,0.3005956709384918,0.7018834948539734,0.7018834948539734,1.0,1.0,-1.290129780769348,0.5344244241714478,0.7557052969932556,0.2282155156135559,0.0,0.0,0.641204833984375,71.99176025390625,69.0,1.1516910791397097,-13887.802734375,279.9059753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221740722656,307.61639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17701.7109375,18000.0,0.0,0.0,0.2985870242118835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059025764465332,0.7059096097946167,-7.029146672721254e-06,0.0,0.0003030278603546,0.0,0.0,57.75475311279297,0.0,0.0,0.0,0.4460000991821289,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0952212959527969,-2203.62109375,304.1497802734375,0.6770848631858826,0.1525443196296692,0.1393225193023681,294.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.4447424709796905,0.050000000745058,0.0497914254665374,293.3306884765625,297.1499938964844,293.1499938964844,0.1704417318105697,-2729.843994140625,304.1703491210937,0.7902553081512451,0.2429735660552978,0.1723211407661438,293.23199462890625,297.1499938964844,293.1499938964844,0.4131951034069061,-7469.65185546875,304.1141357421875,0.9990000128746032,0.5310805439949036,0.4735370278358459,293.3238525390625,297.1499938964844,293.1499938964844,0.0092108193784952,-2952.89599609375,301.4171142578125,0.4447424709796905,0.050000000745058,0.2361890822649002,291.0591735839844,291.1499938964844,260.20733642578125,258.57684326171875,280.35797119140625,294.5851745605469,291.0631103515625,1.0,0.2992182075977325,0.7013310194015503,0.7013310194015503,1.0,1.0,-1.285547971725464,0.5322599411010742,0.7532880306243896,0.2269544750452041,0.0,0.0,0.6525474190711975,71.65306091308594,57.0,31.926420211791992,-13925.4296875,277.3076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.084228515625,307.54833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17738.783203125,18000.0,0.0,0.0,0.3047851920127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342875599861145,0.7342948317527771,-7.285772426257608e-06,0.0,0.0003093182458542,0.0,0.0,62.875675201416016,0.0,0.0,0.0,0.4575690031051636,4.0,0.0,1.0
