time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0952212959527969,-2203.62109375,304.1497802734375,0.6770848631858826,0.1525443196296692,0.1393225193023681,294.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.4447424709796905,0.050000000745058,0.0497914254665374,293.3306884765625,297.1499938964844,293.1499938964844,0.1704417318105697,-2729.843994140625,304.1703491210937,0.7902553081512451,0.2429735660552978,0.1723211407661438,293.23199462890625,297.1499938964844,293.1499938964844,0.4131951034069061,-7469.65185546875,304.1141357421875,0.9990000128746032,0.5310805439949036,0.4735370278358459,293.3238525390625,297.1499938964844,293.1499938964844,0.0092108193784952,-2952.89599609375,301.4171142578125,0.4447424709796905,0.050000000745058,0.2361890822649002,291.0591735839844,291.1499938964844,260.20733642578125,258.57684326171875,280.35797119140625,294.5851745605469,291.0631103515625,1.0,0.2992182075977325,0.7013310194015503,0.7013310194015503,1.0,1.0,-1.285547971725464,0.5322599411010742,0.7532880306243896,0.2269544750452041,0.0,0.0,0.6525474190711975,71.65306091308594,57.0,31.926420211791992,-13925.4296875,277.3076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.084228515625,307.54833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17738.783203125,18000.0,0.0,0.0,0.3047851920127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342875599861145,0.7342948317527771,-7.285772426257608e-06,0.0,0.0003093182458542,0.0,0.0,62.875675201416016,0.0,0.0,0.0,0.4575690031051636,4.0,0.0,1.0
570060,293.17047119140625,297.1499938964844,293.1499938964844,0.094456672668457,-2188.398193359375,304.15118408203125,0.6821021437644958,0.1518052965402603,0.138923242688179,294.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4500897824764251,0.050000000745058,0.049682181328535,293.3309020996094,297.1499938964844,293.1499938964844,0.16556116938591,-2666.41162109375,304.1717224121094,0.791401207447052,0.238353818655014,0.1690034121274948,293.2375183105469,297.1499938964844,293.1499938964844,0.4012018740177154,-7282.4677734375,304.146240234375,0.9990000128746032,0.5278339982032776,0.4624630510807037,293.32745361328125,297.1499938964844,293.1499938964844,0.0090498263016343,-2914.4111328125,301.35791015625,0.4500897824764251,0.050000000745058,0.2356708794832229,291.1127319335937,291.1499938964844,260.1909484863281,258.5616149902344,280.3731689453125,294.59283447265625,291.1188659667969,1.0,0.2934968173503876,0.700812816619873,0.700812816619873,1.0,1.0,-1.2670456171035769,0.5239417552947998,0.7431038618087769,0.2224111258983612,0.0,0.0,0.6541768312454224,68.60372161865234,45.0,69.42955017089844,-13826.5771484375,263.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96484375,307.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.962890625,18000.0,0.0,0.0,0.310527503490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468951344490051,0.746902585029602,-7.436526175297331e-06,0.0,0.0003151459386572,0.0,0.0,65.48255920410156,0.0,0.0,0.0,0.4629756510257721,4.0,0.0,1.0
570120,293.17047119140625,297.1499938964844,293.1499938964844,0.094456672668457,-2188.398193359375,304.15118408203125,0.6821021437644958,0.1518052965402603,0.138923242688179,294.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4500897824764251,0.050000000745058,0.049682181328535,293.3309020996094,297.1499938964844,293.1499938964844,0.16556116938591,-2666.41162109375,304.1717224121094,0.791401207447052,0.238353818655014,0.1690034121274948,293.2375183105469,297.1499938964844,293.1499938964844,0.4012018740177154,-7282.4677734375,304.146240234375,0.9990000128746032,0.5278339982032776,0.4624630510807037,293.32745361328125,297.1499938964844,293.1499938964844,0.0090498263016343,-2914.4111328125,301.35791015625,0.4500897824764251,0.050000000745058,0.2356708794832229,291.1127319335937,291.1499938964844,260.1909484863281,258.5616149902344,280.3731689453125,294.59283447265625,291.1188659667969,1.0,0.2934968173503876,0.700812816619873,0.700812816619873,1.0,1.0,-1.2670456171035769,0.5239417552947998,0.7431038618087769,0.2224111258983612,0.0,0.0,0.6541768312454224,68.60372161865234,45.0,69.42955017089844,-13826.5771484375,263.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96484375,307.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.962890625,18000.0,0.0,0.0,0.310527503490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468951344490051,0.746902585029602,-7.436526175297331e-06,0.0,0.0003151459386572,0.0,0.0,65.48255920410156,0.0,0.0,0.0,0.4629756510257721,4.0,0.0,1.0
570180,293.1805114746094,297.1499938964844,293.1499938964844,0.0922086909413337,-2145.049072265625,304.1545715332031,0.688439130783081,0.149267092347145,0.1368905156850814,294.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.4597437083721161,0.050000000745058,0.0495059564709663,293.3302307128906,297.1499938964844,293.1499938964844,0.160555213689804,-2600.7822265625,304.1727905273437,0.7971881031990051,0.2339022308588028,0.1657434850931167,293.21929931640625,297.1499938964844,293.1499938964844,0.3807818591594696,-6972.34765625,304.1815185546875,0.9990000128746032,0.5292625427246094,0.444017231464386,293.3290100097656,297.1499938964844,293.1499938964844,0.0088728247210383,-2869.760986328125,301.3076171875,0.4597437083721161,0.050000000745058,0.2348349541425705,291.1839904785156,291.1499938964844,260.1742553710937,258.5461120605469,280.3963317871094,294.59930419921875,291.19158935546875,1.0,0.2843386828899383,0.7002946138381958,0.7002946138381958,1.0,1.0,-1.2373405694961548,0.5107018351554871,0.726638674736023,0.2152681052684784,0.0,0.0,0.6450381278991699,63.69682693481445,48.0,96.03060150146484,-13599.419921875,241.6122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00201416015625,307.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.513671875,18000.0,0.0,0.0,0.3148761987686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376710176467896,0.7376784086227417,-7.4027957452926785e-06,0.0,0.0003195593017153,0.0,0.0,64.08134460449219,0.0,0.0,0.0,0.4595052599906921,4.0,0.0,1.0
570240,293.1805114746094,297.1499938964844,293.1499938964844,0.0922086909413337,-2145.049072265625,304.1545715332031,0.688439130783081,0.149267092347145,0.1368905156850814,294.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.4597437083721161,0.050000000745058,0.0495059564709663,293.3302307128906,297.1499938964844,293.1499938964844,0.160555213689804,-2600.7822265625,304.1727905273437,0.7971881031990051,0.2339022308588028,0.1657434850931167,293.21929931640625,297.1499938964844,293.1499938964844,0.3807818591594696,-6972.34765625,304.1815185546875,0.9990000128746032,0.5292625427246094,0.444017231464386,293.3290100097656,297.1499938964844,293.1499938964844,0.0088728247210383,-2869.760986328125,301.3076171875,0.4597437083721161,0.050000000745058,0.2348349541425705,291.1839904785156,291.1499938964844,260.1742553710937,258.5461120605469,280.3963317871094,294.59930419921875,291.19158935546875,1.0,0.2843386828899383,0.7002946138381958,0.7002946138381958,1.0,1.0,-1.2373405694961548,0.5107018351554871,0.726638674736023,0.2152681052684784,0.0,0.0,0.6450381278991699,63.69682693481445,48.0,96.03060150146484,-13599.419921875,241.6122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00201416015625,307.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.513671875,18000.0,0.0,0.0,0.3148761987686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376710176467896,0.7376784086227417,-7.4027957452926785e-06,0.0,0.0003195593017153,0.0,0.0,64.08134460449219,0.0,0.0,0.0,0.4595052599906921,4.0,0.0,1.0
570300,293.1875915527344,297.1499938964844,293.1499938964844,0.0906385853886604,-2115.006591796875,304.1565856933594,0.6896296739578247,0.1474905461072921,0.1353454887866974,294.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.4637231230735779,0.050000000745058,0.0494397431612014,293.329833984375,297.1499938964844,293.1499938964844,0.1581043004989624,-2568.501708984375,304.173095703125,0.7989932894706726,0.2316994220018386,0.1641589254140854,293.203369140625,297.1499938964844,293.1499938964844,0.3722921907901764,-6845.2587890625,304.19110107421875,0.9990000128746032,0.5315119624137878,0.4368824660778045,293.3290100097656,297.1499938964844,293.1499938964844,0.008792346343398,-2848.88720703125,301.2850646972656,0.4637231230735779,0.050000000745058,0.2345208525657653,291.22198486328125,291.1499938964844,260.1658020019531,258.5382995605469,280.4059143066406,294.6021423339844,291.22869873046875,1.0,0.2809941172599792,0.7000355124473572,0.7000355124473572,1.0,1.0,-1.2245583534240725,0.5050361156463623,0.71952223777771,0.2121248841285705,0.0,0.0,0.6364143490791321,61.83010482788086,48.0,97.1128158569336,-13475.771484375,233.0401763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0833435058594,307.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.501953125,18000.0,0.0,0.0,0.3162837028503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239921689033508,0.7239994406700134,-7.307613941520685e-06,0.0,0.0003209877468179,0.0,0.0,61.742557525634766,0.0,0.0,0.0,0.4541199505329132,4.0,0.0,1.0
570360,293.19317626953125,297.1499938964844,293.1499938964844,0.0891098380088806,-2085.962158203125,304.1581726074219,0.6896721720695496,0.1459120959043502,0.1337527632713318,294.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.4665480256080627,0.050000000745058,0.0493920221924781,293.3294372558594,297.1499938964844,293.1499938964844,0.1558270007371902,-2538.5673828125,304.17303466796875,0.7996503710746765,0.2294961512088775,0.162588357925415,293.1878967285156,297.1499938964844,293.1499938964844,0.365949422121048,-6751.3603515625,304.1950988769531,0.9990000128746032,0.5338778495788574,0.431666761636734,293.3287048339844,297.1499938964844,293.1499938964844,0.0087235439568758,-2831.56005859375,301.2613220214844,0.4665480256080627,0.050000000745058,0.2342944890260696,291.250244140625,291.1499938964844,260.1573181152344,258.5304260253906,280.4122009277344,294.604736328125,291.254638671875,1.0,0.2782993912696838,0.6999673247337341,0.6999673247337341,1.0,1.0,-1.2141693830490112,0.5004703998565674,0.7136989831924438,0.2096127867698669,0.0,0.0,0.6268388032913208,60.46896362304688,51.0,82.38572692871094,-13355.62109375,226.5052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19970703125,307.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18324.451171875,18000.0,0.0,0.0,0.3171419203281402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057763338088989,0.705783486366272,-7.1688969001115765e-06,0.0,0.000321858737152,0.0,0.0,58.63390350341797,0.0,0.0,0.0,0.4469770491123199,4.0,0.0,1.0
570420,293.19384765625,297.1499938964844,293.1499938964844,0.0874996334314346,-2055.66259765625,304.15802001953125,0.6906347870826721,0.1446680128574371,0.1320801079273224,294.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759094238281,0.4701499342918396,0.050000000745058,0.0493283160030841,293.32879638671875,297.1499938964844,293.1499938964844,0.1517146974802017,-2484.672119140625,304.1722106933594,0.7988621592521667,0.2250852435827255,0.1594686359167099,293.1664123535156,297.1499938964844,293.1499938964844,0.3573766350746155,-6626.9228515625,304.194091796875,0.9990000128746032,0.5372922420501709,0.4246032238006592,293.32745361328125,297.1499938964844,293.1499938964844,0.0086138928309082,-2805.672119140625,301.2095642089844,0.4701499342918396,0.050000000745058,0.2339922934770584,291.2778015136719,291.1499938964844,260.1401062011719,258.5145263671875,280.4187927246094,294.6091613769531,291.2789306640625,1.0,0.2746018469333648,0.6998308897018433,0.6998308897018433,1.0,1.0,-1.1994956731796265,0.4940468668937683,0.7054488062858582,0.2060081213712692,0.0,0.0,0.6076061725616455,58.64088821411133,54.0,41.35447311401367,-13154.9541015625,217.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111389160156,307.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18375.43359375,18000.0,0.0,0.0,0.3172304630279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665683925151825,0.6656907796859741,-6.846529686299618e-06,0.0,0.0003219486097805,0.0,0.0,52.02825546264648,0.0,0.0,0.0,0.4312742948532104,4.0,0.0,1.0
570480,293.19384765625,297.1499938964844,293.1499938964844,0.0874996334314346,-2055.66259765625,304.15802001953125,0.6906347870826721,0.1446680128574371,0.1320801079273224,294.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759094238281,0.4701499342918396,0.050000000745058,0.0493283160030841,293.32879638671875,297.1499938964844,293.1499938964844,0.1517146974802017,-2484.672119140625,304.1722106933594,0.7988621592521667,0.2250852435827255,0.1594686359167099,293.1664123535156,297.1499938964844,293.1499938964844,0.3573766350746155,-6626.9228515625,304.194091796875,0.9990000128746032,0.5372922420501709,0.4246032238006592,293.32745361328125,297.1499938964844,293.1499938964844,0.0086138928309082,-2805.672119140625,301.2095642089844,0.4701499342918396,0.050000000745058,0.2339922934770584,291.2778015136719,291.1499938964844,260.1401062011719,258.5145263671875,280.4187927246094,294.6091613769531,291.2789306640625,1.0,0.2746018469333648,0.6998308897018433,0.6998308897018433,1.0,1.0,-1.1994956731796265,0.4940468668937683,0.7054488062858582,0.2060081213712692,0.0,0.0,0.6076061725616455,58.64088821411133,54.0,41.35447311401367,-13154.9541015625,217.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111389160156,307.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18375.43359375,18000.0,0.0,0.0,0.3172304630279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665683925151825,0.6656907796859741,-6.846529686299618e-06,0.0,0.0003219486097805,0.0,0.0,52.02825546264648,0.0,0.0,0.0,0.4312742948532104,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.086950309574604,-2045.668701171875,304.15625,0.6912711262702942,0.1440591365098953,0.1314462572336197,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.4716751873493194,0.050000000745058,0.0493004508316516,293.3282470703125,297.1499938964844,293.1499938964844,0.1480191797018051,-2436.341552734375,304.17095947265625,0.7955177426338196,0.2206674367189407,0.1563702821731567,293.1539306640625,297.1499938964844,293.1499938964844,0.3535094559192657,-6574.25927734375,304.1856994628906,0.9990000128746032,0.5394271016120911,0.4214748442173004,293.3259582519531,297.1499938964844,293.1499938964844,0.0085300598293542,-2788.03759765625,301.1526794433594,0.4716751873493194,0.050000000745058,0.2338601201772689,291.2778625488281,291.1499938964844,260.1226501464844,258.4984741210937,280.4198303222656,294.61279296875,291.2767944335937,1.0,0.2727687060832977,0.6996944546699524,0.6996944546699524,1.0,1.0,-1.1910666227340698,0.4903729557991028,0.700693666934967,0.203853502869606,0.0,0.0,0.5903111100196838,57.811309814453125,57.0,4.754601955413818,-13011.390625,213.0536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878173828125,307.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18339.568359375,18000.0,0.0,0.0,0.3153876662254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279570460319519,0.6279636025428772,-6.542050869029481e-06,0.0,0.0003200783976353,0.0,0.0,46.23314666748047,0.0,0.0,0.0,0.4166834950447082,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.086950309574604,-2045.668701171875,304.15625,0.6912711262702942,0.1440591365098953,0.1314462572336197,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.4716751873493194,0.050000000745058,0.0493004508316516,293.3282470703125,297.1499938964844,293.1499938964844,0.1480191797018051,-2436.341552734375,304.17095947265625,0.7955177426338196,0.2206674367189407,0.1563702821731567,293.1539306640625,297.1499938964844,293.1499938964844,0.3535094559192657,-6574.25927734375,304.1856994628906,0.9990000128746032,0.5394271016120911,0.4214748442173004,293.3259582519531,297.1499938964844,293.1499938964844,0.0085300598293542,-2788.03759765625,301.1526794433594,0.4716751873493194,0.050000000745058,0.2338601201772689,291.2778625488281,291.1499938964844,260.1226501464844,258.4984741210937,280.4198303222656,294.61279296875,291.2767944335937,1.0,0.2727687060832977,0.6996944546699524,0.6996944546699524,1.0,1.0,-1.1910666227340698,0.4903729557991028,0.700693666934967,0.203853502869606,0.0,0.0,0.5903111100196838,57.811309814453125,57.0,4.754601955413818,-13011.390625,213.0536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878173828125,307.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18339.568359375,18000.0,0.0,0.0,0.3153876662254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279570460319519,0.6279636025428772,-6.542050869029481e-06,0.0,0.0003200783976353,0.0,0.0,46.23314666748047,0.0,0.0,0.0,0.4166834950447082,4.0,0.0,1.0
570660,293.18896484375,297.1499938964844,293.1499938964844,0.0866356343030929,-2040.234375,304.1547241210937,0.6902130842208862,0.1435006558895111,0.1309439688920974,294.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.4715798497200012,0.050000000745058,0.0493022464215755,293.3277893066406,297.1499938964844,293.1499938964844,0.1445677727460861,-2391.16162109375,304.16973876953125,0.789972722530365,0.2162411510944366,0.1532878428697586,293.1483154296875,297.1499938964844,293.1499938964844,0.3535025417804718,-6579.70361328125,304.1737670898437,0.9990000128746032,0.5404744744300842,0.4216729998588562,293.32489013671875,297.1499938964844,293.1499938964844,0.008461732417345,-2775.35302734375,301.09136962890625,0.4715798497200012,0.050000000745058,0.2338686287403106,291.2618103027344,291.1499938964844,260.10504150390625,258.4822998046875,280.4176330566406,294.61602783203125,291.2596130371094,1.0,0.2724009454250335,0.6994919776916504,0.6994919776916504,1.0,1.0,-1.1870123147964478,0.4886010289192199,0.6984112858772278,0.2027022540569305,0.0,0.0,0.5763627886772156,57.79539489746094,60.0,-18.886266708374023,-12921.615234375,211.64698791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,308.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18269.732421875,18000.0,0.0,0.0,0.3120373785495758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970725417137146,0.5970788598060608,-6.29650776318158e-06,0.0,0.0003166782844346,0.0,0.0,41.80973434448242,0.0,0.0,0.0,0.4049171507358551,4.0,0.0,1.0
570720,293.18896484375,297.1499938964844,293.1499938964844,0.0866356343030929,-2040.234375,304.1547241210937,0.6902130842208862,0.1435006558895111,0.1309439688920974,294.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.4715798497200012,0.050000000745058,0.0493022464215755,293.3277893066406,297.1499938964844,293.1499938964844,0.1445677727460861,-2391.16162109375,304.16973876953125,0.789972722530365,0.2162411510944366,0.1532878428697586,293.1483154296875,297.1499938964844,293.1499938964844,0.3535025417804718,-6579.70361328125,304.1737670898437,0.9990000128746032,0.5404744744300842,0.4216729998588562,293.32489013671875,297.1499938964844,293.1499938964844,0.008461732417345,-2775.35302734375,301.09136962890625,0.4715798497200012,0.050000000745058,0.2338686287403106,291.2618103027344,291.1499938964844,260.10504150390625,258.4822998046875,280.4176330566406,294.61602783203125,291.2596130371094,1.0,0.2724009454250335,0.6994919776916504,0.6994919776916504,1.0,1.0,-1.1870123147964478,0.4886010289192199,0.6984112858772278,0.2027022540569305,0.0,0.0,0.5763627886772156,57.79539489746094,60.0,-18.886266708374023,-12921.615234375,211.64698791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,308.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18269.732421875,18000.0,0.0,0.0,0.3120373785495758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970725417137146,0.5970788598060608,-6.29650776318158e-06,0.0,0.0003166782844346,0.0,0.0,41.80973434448242,0.0,0.0,0.0,0.4049171507358551,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863910466432571,-2036.1590576171875,304.153564453125,0.6876410841941833,0.1429170817136764,0.1304523795843124,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.4701945185661316,0.050000000745058,0.049327615648508,293.32745361328125,297.1499938964844,293.1499938964844,0.1412373036146164,-2347.404052734375,304.168701171875,0.7827140688896179,0.211807295680046,0.1502167582511901,293.1488037109375,297.1499938964844,293.1499938964844,0.3565002977848053,-6629.6474609375,304.1608581542969,0.9990000128746032,0.5404295921325684,0.4245137274265289,293.324462890625,297.1499938964844,293.1499938964844,0.0084010446444153,-2765.0849609375,301.0266418457031,0.4701945185661316,0.050000000745058,0.2339889705181121,291.2381896972656,291.1499938964844,260.08721923828125,258.466064453125,280.41290283203125,294.6192626953125,291.23553466796875,1.0,0.2731843888759613,0.6992894411087036,0.6992894411087036,1.0,1.0,-1.1863194704055786,0.4882958233356476,0.6980236172676086,0.2023425251245498,0.0,0.0,0.5661386251449585,58.42435836791992,63.0,-31.12764549255371,-12878.1904296875,212.6825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57550048828125,308.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.138671875,18000.0,0.0,0.0,0.3076884746551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741248726844788,0.5741309523582458,-6.116433269198751e-06,0.0,0.0003122646885458,0.0,0.0,38.70515060424805,0.0,0.0,0.0,0.3962812423706054,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863910466432571,-2036.1590576171875,304.153564453125,0.6876410841941833,0.1429170817136764,0.1304523795843124,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.4701945185661316,0.050000000745058,0.049327615648508,293.32745361328125,297.1499938964844,293.1499938964844,0.1412373036146164,-2347.404052734375,304.168701171875,0.7827140688896179,0.211807295680046,0.1502167582511901,293.1488037109375,297.1499938964844,293.1499938964844,0.3565002977848053,-6629.6474609375,304.1608581542969,0.9990000128746032,0.5404295921325684,0.4245137274265289,293.324462890625,297.1499938964844,293.1499938964844,0.0084010446444153,-2765.0849609375,301.0266418457031,0.4701945185661316,0.050000000745058,0.2339889705181121,291.2381896972656,291.1499938964844,260.08721923828125,258.466064453125,280.41290283203125,294.6192626953125,291.23553466796875,1.0,0.2731843888759613,0.6992894411087036,0.6992894411087036,1.0,1.0,-1.1863194704055786,0.4882958233356476,0.6980236172676086,0.2023425251245498,0.0,0.0,0.5661386251449585,58.42435836791992,63.0,-31.12764549255371,-12878.1904296875,212.6825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57550048828125,308.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.138671875,18000.0,0.0,0.0,0.3076884746551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741248726844788,0.5741309523582458,-6.116433269198751e-06,0.0,0.0003122646885458,0.0,0.0,38.70515060424805,0.0,0.0,0.0,0.3962812423706054,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862729474902153,-2034.1976318359373,304.15313720703125,0.6858850717544556,0.1426079869270324,0.1301996558904647,294.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281494140625,0.469084084033966,0.050000000745058,0.0493476316332817,293.3273010253906,297.1499938964844,293.1499938964844,0.1395945698022842,-2325.7373046875,304.1683044433594,0.7785916328430176,0.209588885307312,0.1486851722002029,293.1510925292969,297.1499938964844,293.1499938964844,0.358910858631134,-6667.90087890625,304.1545104980469,0.9990000128746032,0.5399963855743408,0.4267424941062927,293.3245544433594,297.1499938964844,293.1499938964844,0.0083720991387963,-2760.3701171875,300.99322509765625,0.469084084033966,0.050000000745058,0.2340839058160781,291.2252197265625,291.1499938964844,260.0782470703125,258.4579162597656,280.40985107421875,294.62091064453125,291.2225036621094,1.0,0.2739282548427582,0.699188232421875,0.699188232421875,1.0,1.0,-1.1869903802871704,0.4885860979557037,0.6984043121337891,0.2024049311876297,0.0,0.0,0.5624246001243591,58.938961029052734,63.0,-34.141380310058594,-12871.0087890625,213.9495544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71441650390625,308.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.771484375,18000.0,0.0,0.0,0.3053057789802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655763149261475,0.5655823349952698,-6.049283456377452e-06,0.0,0.0003098465385846,0.0,0.0,37.584415435791016,0.0,0.0,0.0,0.3930806517601013,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861503183841705,-2032.1439208984373,304.1527709960937,0.683868408203125,0.1422854661941528,0.1299393475055694,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21502685546875,0.4677178859710693,0.050000000745058,0.049371849745512,293.3271484375,297.1499938964844,293.1499938964844,0.1379589140415191,-2304.099609375,304.1679382324219,0.7742171883583069,0.2073705345392227,0.1471562385559082,293.15460205078125,297.1499938964844,293.1499938964844,0.3618312478065491,-6713.4658203125,304.1483764648437,0.9990000128746032,0.5392926931381226,0.4294246733188629,293.3247985839844,297.1499938964844,293.1499938964844,0.0083435866981744,-2755.76171875,300.95916748046875,0.4677178859710693,0.050000000745058,0.2341988086700439,291.2120666503906,291.1499938964844,260.0692443847656,258.44976806640625,280.4067687988281,294.6225891113281,291.2093505859375,1.0,0.2748705446720123,0.6990252733230591,0.6990252733230591,1.0,1.0,-1.188228726387024,0.4891085922718048,0.6991201043128967,0.2025897204875946,0.0,0.0,0.5596035718917847,59.56822967529297,66.0,-35.62818145751953,-12871.75390625,215.6434936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83282470703125,308.3314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.455078125,18000.0,0.0,0.0,0.3028713166713714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588610768318176,0.5588670372962952,-5.995925221213838e-06,0.0,0.0003073758853133,0.0,0.0,36.71456527709961,0.0,0.0,0.0,0.3905657529830932,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858790203928947,-2027.517333984375,304.1523132324219,0.6791952252388,0.1415973454713821,0.1293912827968597,294.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.4642464518547058,0.050000000745058,0.0494313091039657,293.326904296875,297.1499938964844,293.1499938964844,0.1346973627805709,-2260.7490234375,304.1673889160156,0.7649195790290833,0.2029372155666351,0.144107848405838,293.1649475097656,297.1499938964844,293.1499938964844,0.3689707815647125,-6822.90283203125,304.1370544433594,0.9990000128746032,0.5370860695838928,0.435939610004425,293.32586669921875,297.1499938964844,293.1499938964844,0.0082867266610264,-2746.50146484375,300.8894348144531,0.4642464518547058,0.050000000745058,0.2344808429479599,291.18634033203125,291.1499938964844,260.0511474609375,258.4334411621094,280.39990234375,294.62615966796875,291.18377685546875,1.0,0.2772591114044189,0.6986993551254272,0.6986993551254272,1.0,1.0,-1.192141056060791,0.4907743036746979,0.7013667225837708,0.2033069431781768,0.0,0.0,0.5564939975738525,61.12651443481445,69.0,-35.75347900390625,-12893.197265625,220.14474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0013122558594,308.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.646484375,18000.0,0.0,0.0,0.2980870306491852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505184531211853,0.5505243539810181,-5.926270205236506e-06,0.0,0.0003025204641744,0.0,0.0,35.633811950683594,0.0,0.0,0.0,0.3874089419841766,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858790203928947,-2027.517333984375,304.1523132324219,0.6791952252388,0.1415973454713821,0.1293912827968597,294.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.4642464518547058,0.050000000745058,0.0494313091039657,293.326904296875,297.1499938964844,293.1499938964844,0.1346973627805709,-2260.7490234375,304.1673889160156,0.7649195790290833,0.2029372155666351,0.144107848405838,293.1649475097656,297.1499938964844,293.1499938964844,0.3689707815647125,-6822.90283203125,304.1370544433594,0.9990000128746032,0.5370860695838928,0.435939610004425,293.32586669921875,297.1499938964844,293.1499938964844,0.0082867266610264,-2746.50146484375,300.8894348144531,0.4642464518547058,0.050000000745058,0.2344808429479599,291.18634033203125,291.1499938964844,260.0511474609375,258.4334411621094,280.39990234375,294.62615966796875,291.18377685546875,1.0,0.2772591114044189,0.6986993551254272,0.6986993551254272,1.0,1.0,-1.192141056060791,0.4907743036746979,0.7013667225837708,0.2033069431781768,0.0,0.0,0.5564939975738525,61.12651443481445,69.0,-35.75347900390625,-12893.197265625,220.14474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0013122558594,308.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.646484375,18000.0,0.0,0.0,0.2980870306491852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505184531211853,0.5505243539810181,-5.926270205236506e-06,0.0,0.0003025204641744,0.0,0.0,35.633811950683594,0.0,0.0,0.0,0.3874089419841766,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855643823742866,-2022.038818359375,304.1520690917969,0.6738918423652649,0.1408516764640808,0.1288031339645385,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4599329531192779,0.050000000745058,0.0495030656456947,293.3265991210937,297.1499938964844,293.1499938964844,0.1314435303211212,-2217.22509765625,304.1670227050781,0.7552033066749573,0.1985139548778534,0.1410740464925766,293.1790466308594,297.1499938964844,293.1499938964844,0.3775166869163513,-6951.6923828125,304.127197265625,0.9990000128746032,0.533858597278595,0.4436754286289215,293.3276062011719,297.1499938964844,293.1499938964844,0.008229149505496,-2736.89453125,300.8175964355469,0.4599329531192779,0.050000000745058,0.2348212301731109,291.1620483398437,291.1499938964844,260.032958984375,258.4171142578125,280.3921813964844,294.62994384765625,291.15966796875,1.0,0.2801860868930816,0.6983734369277954,0.6983734369277954,1.0,1.0,-1.1975730657577517,0.493098109960556,0.7044749855995178,0.2044004946947097,0.0,0.0,0.5565391778945923,63.01860046386719,72.0,-33.92368698120117,-12936.0,225.8859405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0752258300781,308.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03515625,18000.0,0.0,0.0,0.2937649488449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483370423316956,0.5483429431915283,-5.899843472434441e-06,0.0,0.0002981340803671,0.0,0.0,35.31351852416992,0.0,0.0,0.0,0.3864871561527252,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855643823742866,-2022.038818359375,304.1520690917969,0.6738918423652649,0.1408516764640808,0.1288031339645385,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4599329531192779,0.050000000745058,0.0495030656456947,293.3265991210937,297.1499938964844,293.1499938964844,0.1314435303211212,-2217.22509765625,304.1670227050781,0.7552033066749573,0.1985139548778534,0.1410740464925766,293.1790466308594,297.1499938964844,293.1499938964844,0.3775166869163513,-6951.6923828125,304.127197265625,0.9990000128746032,0.533858597278595,0.4436754286289215,293.3276062011719,297.1499938964844,293.1499938964844,0.008229149505496,-2736.89453125,300.8175964355469,0.4599329531192779,0.050000000745058,0.2348212301731109,291.1620483398437,291.1499938964844,260.032958984375,258.4171142578125,280.3921813964844,294.62994384765625,291.15966796875,1.0,0.2801860868930816,0.6983734369277954,0.6983734369277954,1.0,1.0,-1.1975730657577517,0.493098109960556,0.7044749855995178,0.2044004946947097,0.0,0.0,0.5565391778945923,63.01860046386719,72.0,-33.92368698120117,-12936.0,225.8859405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0752258300781,308.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03515625,18000.0,0.0,0.0,0.2937649488449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483370423316956,0.5483429431915283,-5.899843472434441e-06,0.0,0.0002981340803671,0.0,0.0,35.31351852416992,0.0,0.0,0.0,0.3864871561527252,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.085199050605297,-2015.569091796875,304.1520080566406,0.6681874394416809,0.1400508880615234,0.1281743347644806,294.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4552801251411438,0.050000000745058,0.0495848022401332,293.3265380859375,297.1499938964844,293.1499938964844,0.1281779706478119,-2173.252685546875,304.16680908203125,0.74534010887146,0.1940572261810302,0.1380447298288345,293.1958923339844,297.1499938964844,293.1499938964844,0.3871366679668426,-7094.70751953125,304.1188049316406,0.9990000128746032,0.5297120213508606,0.4523262083530426,293.3299255371094,297.1499938964844,293.1499938964844,0.0081699164584279,-2726.62744140625,300.7438659667969,0.4552801251411438,0.050000000745058,0.2352089583873748,291.1399230957031,291.1499938964844,260.0146484375,258.4008483886719,280.3843688964844,294.6339111328125,291.1378173828125,1.0,0.2835187613964081,0.6979741454124451,0.6979741454124451,1.0,1.0,-1.2041290998458862,0.4958899915218353,0.7082390785217285,0.2057614177465438,0.0,0.0,0.5593835115432739,65.18037414550781,60.0,-30.875564575195312,-12995.1025390625,232.6280670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05816650390625,308.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.392578125,18000.0,0.0,0.0,0.29024338722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516290068626404,0.5516349673271179,-5.911244443268515e-06,0.0,0.000294560129987,0.0,0.0,35.65509414672852,0.0,0.0,0.0,0.3875404894351959,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.085199050605297,-2015.569091796875,304.1520080566406,0.6681874394416809,0.1400508880615234,0.1281743347644806,294.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4552801251411438,0.050000000745058,0.0495848022401332,293.3265380859375,297.1499938964844,293.1499938964844,0.1281779706478119,-2173.252685546875,304.16680908203125,0.74534010887146,0.1940572261810302,0.1380447298288345,293.1958923339844,297.1499938964844,293.1499938964844,0.3871366679668426,-7094.70751953125,304.1188049316406,0.9990000128746032,0.5297120213508606,0.4523262083530426,293.3299255371094,297.1499938964844,293.1499938964844,0.0081699164584279,-2726.62744140625,300.7438659667969,0.4552801251411438,0.050000000745058,0.2352089583873748,291.1399230957031,291.1499938964844,260.0146484375,258.4008483886719,280.3843688964844,294.6339111328125,291.1378173828125,1.0,0.2835187613964081,0.6979741454124451,0.6979741454124451,1.0,1.0,-1.2041290998458862,0.4958899915218353,0.7082390785217285,0.2057614177465438,0.0,0.0,0.5593835115432739,65.18037414550781,60.0,-30.875564575195312,-12995.1025390625,232.6280670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05816650390625,308.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.392578125,18000.0,0.0,0.0,0.29024338722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516290068626404,0.5516349673271179,-5.911244443268515e-06,0.0,0.000294560129987,0.0,0.0,35.65509414672852,0.0,0.0,0.0,0.3875404894351959,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845975652337074,-2004.3955078125,304.15234375,0.6681715846061707,0.1392568945884704,0.1274289935827255,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4566567242145538,0.050000000745058,0.0495600886642932,293.3275146484375,297.1499938964844,293.1499938964844,0.1244731694459915,-2122.6787109375,304.1674194335937,0.7411159873008728,0.1893829107284546,0.1347928345203399,293.20703125,297.1499938964844,293.1499938964844,0.3854453861713409,-7063.47119140625,304.1326599121094,0.9990000128746032,0.5262624621391296,0.4497264623641968,293.3324279785156,297.1499938964844,293.1499938964844,0.0080795278772711,-2706.541015625,300.6732482910156,0.4566567242145538,0.050000000745058,0.2350917309522628,291.1349792480469,291.1499938964844,259.9963073730469,258.3846740722656,280.3874816894531,294.637939453125,291.1368408203125,1.0,0.2812794744968414,0.6975749135017395,0.6975749135017395,1.0,1.0,-1.196049451828003,0.4922502338886261,0.7037991285324097,0.2037877887487411,0.0,0.0,0.5622137188911438,64.4398422241211,48.0,-0.1320488601922989,-12966.5625,228.2417755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9727478027344,308.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.29296875,18000.0,0.0,0.0,0.2876228094100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579864382743835,0.5579923987388611,-5.950838385615498e-06,0.0,0.0002919005928561,0.0,0.0,36.40926361083984,0.0,0.0,0.0,0.3897265791893005,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845975652337074,-2004.3955078125,304.15234375,0.6681715846061707,0.1392568945884704,0.1274289935827255,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4566567242145538,0.050000000745058,0.0495600886642932,293.3275146484375,297.1499938964844,293.1499938964844,0.1244731694459915,-2122.6787109375,304.1674194335937,0.7411159873008728,0.1893829107284546,0.1347928345203399,293.20703125,297.1499938964844,293.1499938964844,0.3854453861713409,-7063.47119140625,304.1326599121094,0.9990000128746032,0.5262624621391296,0.4497264623641968,293.3324279785156,297.1499938964844,293.1499938964844,0.0080795278772711,-2706.541015625,300.6732482910156,0.4566567242145538,0.050000000745058,0.2350917309522628,291.1349792480469,291.1499938964844,259.9963073730469,258.3846740722656,280.3874816894531,294.637939453125,291.1368408203125,1.0,0.2812794744968414,0.6975749135017395,0.6975749135017395,1.0,1.0,-1.196049451828003,0.4922502338886261,0.7037991285324097,0.2037877887487411,0.0,0.0,0.5622137188911438,64.4398422241211,48.0,-0.1320488601922989,-12966.5625,228.2417755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9727478027344,308.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.29296875,18000.0,0.0,0.0,0.2876228094100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579864382743835,0.5579923987388611,-5.950838385615498e-06,0.0,0.0002919005928561,0.0,0.0,36.40926361083984,0.0,0.0,0.0,0.3897265791893005,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841813683509826,-1996.46044921875,304.1526794433594,0.6702095866203308,0.1388884037733078,0.1270403265953064,294.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4594964683055877,0.050000000745058,0.0495105646550655,293.3281555175781,297.1499938964844,293.1499938964844,0.1224221810698509,-2094.346923828125,304.16796875,0.7409326434135437,0.1870100200176239,0.1331124603748321,293.206787109375,297.1499938964844,293.1499938964844,0.3801751434803009,-6981.28515625,304.1454162597656,0.9990000128746032,0.5255826711654663,0.4444714784622192,293.3333435058594,297.1499938964844,293.1499938964844,0.008021293208003,-2691.813232421875,300.64227294921875,0.4594964683055877,0.050000000745058,0.2348568141460418,291.1466979980469,291.1499938964844,259.9870910644531,258.3766174316406,280.3927917480469,294.6399841308594,291.1495056152344,1.0,0.2785084247589111,0.6973752379417419,0.6973752379417419,1.0,1.0,-1.186919093132019,0.4882161319255829,0.6987029910087585,0.2015933394432068,0.0,0.0,0.5612791180610657,63.0558967590332,48.0,17.85425567626953,-12896.544921875,222.2382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9242553710937,308.4014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41015625,18000.0,0.0,0.0,0.2865119576454162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582770705223083,0.5582830309867859,-5.960521775705274e-06,0.0,0.0002907731977757,0.0,0.0,36.48381042480469,0.0,0.0,0.0,0.3898907005786896,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837498679757118,-1988.2108154296875,304.1529846191406,0.6734632849693298,0.1385551840066909,0.1266591399908065,294.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4636160135269165,0.050000000745058,0.0494418703019619,293.3284912109375,297.1499938964844,293.1499938964844,0.1203396022319793,-2065.45361328125,304.1684875488281,0.7418609857559204,0.1846858114004135,0.1314228773117065,293.2027587890625,297.1499938964844,293.1499938964844,0.3726109564304352,-6864.943359375,304.1600036621094,0.9990000128746032,0.5256515741348267,0.4370778203010559,293.3338928222656,297.1499938964844,293.1499938964844,0.0079591106623411,-2675.6865234375,300.6130676269531,0.4636160135269165,0.050000000745058,0.2345309406518936,291.1615295410156,291.1499938964844,259.9779052734375,258.3685913085937,280.39971923828125,294.6419372558594,291.164794921875,1.0,0.27480149269104,0.6972190141677856,0.6972190141677856,1.0,1.0,-1.1750872135162354,0.4830218851566314,0.6920653581619263,0.1987806409597396,0.0,0.0,0.5590331554412842,61.14950942993164,51.0,30.69664764404297,-12792.7353515625,214.3468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8831481933594,308.382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.37109375,18000.0,0.0,0.0,0.2854174375534057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559518337249756,0.5559577941894531,-5.954068910796195e-06,0.0,0.0002896624209824,0.0,0.0,36.247013092041016,0.0,0.0,0.0,0.389154702425003,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830754563212394,-1975.4141845703125,304.153076171875,0.6768314242362976,0.1379786431789398,0.1260432302951812,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4680114090442657,0.050000000745058,0.0493668615818023,293.3284912109375,297.1499938964844,293.1499938964844,0.1164505779743194,-2011.3948974609373,304.16876220703125,0.7404783368110657,0.1801642030477523,0.1281839311122894,293.1905517578125,297.1499938964844,293.1499938964844,0.3636983931064605,-6730.55859375,304.1709899902344,0.9990000128746032,0.5267888903617859,0.428855687379837,293.3339538574219,297.1499938964844,293.1499938964844,0.0078550819307565,-2649.23291015625,300.5552978515625,0.4680114090442657,0.050000000745058,0.2341751456260681,291.1834411621094,291.1499938964844,259.9595031738281,258.3526611328125,280.4068908691406,294.6455078125,291.1837463378906,1.0,0.2709122896194458,0.696906566619873,0.696906566619873,1.0,1.0,-1.1600679159164429,0.4764432609081268,0.6836246252059937,0.1951045542955398,0.0,0.0,0.5527452230453491,59.038204193115234,54.0,20.85200881958008,-12604.140625,205.13156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8334045410156,308.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4140625,18000.0,0.0,0.0,0.2830944061279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455574989318848,0.5455633997917175,-5.898015388083877e-06,0.0,0.0002873048360925,0.0,0.0,35.065208435058594,0.0,0.0,0.0,0.3856398463249206,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830754563212394,-1975.4141845703125,304.153076171875,0.6768314242362976,0.1379786431789398,0.1260432302951812,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4680114090442657,0.050000000745058,0.0493668615818023,293.3284912109375,297.1499938964844,293.1499938964844,0.1164505779743194,-2011.3948974609373,304.16876220703125,0.7404783368110657,0.1801642030477523,0.1281839311122894,293.1905517578125,297.1499938964844,293.1499938964844,0.3636983931064605,-6730.55859375,304.1709899902344,0.9990000128746032,0.5267888903617859,0.428855687379837,293.3339538574219,297.1499938964844,293.1499938964844,0.0078550819307565,-2649.23291015625,300.5552978515625,0.4680114090442657,0.050000000745058,0.2341751456260681,291.1834411621094,291.1499938964844,259.9595031738281,258.3526611328125,280.4068908691406,294.6455078125,291.1837463378906,1.0,0.2709122896194458,0.696906566619873,0.696906566619873,1.0,1.0,-1.1600679159164429,0.4764432609081268,0.6836246252059937,0.1951045542955398,0.0,0.0,0.5527452230453491,59.038204193115234,54.0,20.85200881958008,-12604.140625,205.13156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8334045410156,308.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4140625,18000.0,0.0,0.0,0.2830944061279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455574989318848,0.5455633997917175,-5.898015388083877e-06,0.0,0.0002873048360925,0.0,0.0,35.065208435058594,0.0,0.0,0.0,0.3856398463249206,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0827004313468933,-1968.573486328125,304.1526794433594,0.6779088377952576,0.1375106573104858,0.125571072101593,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.4697885513305664,0.050000000745058,0.0493352003395557,293.32781982421875,297.1499938964844,293.1499938964844,0.1129829958081245,-1963.22314453125,304.16827392578125,0.7367385625839233,0.1757768243551254,0.1250792741775512,293.1816101074219,297.1499938964844,293.1499938964844,0.359971284866333,-6676.8505859375,304.1700134277344,0.9990000128746032,0.5275881886482239,0.4253356754779815,293.333251953125,297.1499938964844,293.1499938964844,0.0077752391807734,-2630.858154296875,300.4925842285156,0.4697885513305664,0.050000000745058,0.2340249568223953,291.179931640625,291.1499938964844,259.94110107421875,258.3368835449219,280.4090576171875,294.6482238769531,291.1790771484375,1.0,0.2689321637153625,0.6965941190719604,0.6965941190719604,1.0,1.0,-1.1513291597366333,0.4725908935070038,0.6787382364273071,0.1929390430450439,0.0,0.0,0.5488796830177307,58.11444854736328,57.0,-0.3258408308029175,-12476.6787109375,200.4571990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.4921875,18000.0,0.0,0.0,0.2806629240512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370314717292786,0.5370373129844666,-5.837630396854365e-06,0.0,0.0002848372096195,0.0,0.0,34.043190002441406,0.0,0.0,0.0,0.3825930953025818,4.0,0.0,1.0
