time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0827004313468933,-1968.573486328125,304.1526794433594,0.6779088377952576,0.1375106573104858,0.125571072101593,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.4697885513305664,0.050000000745058,0.0493352003395557,293.32781982421875,297.1499938964844,293.1499938964844,0.1129829958081245,-1963.22314453125,304.16827392578125,0.7367385625839233,0.1757768243551254,0.1250792741775512,293.1816101074219,297.1499938964844,293.1499938964844,0.359971284866333,-6676.8505859375,304.1700134277344,0.9990000128746032,0.5275881886482239,0.4253356754779815,293.333251953125,297.1499938964844,293.1499938964844,0.0077752391807734,-2630.858154296875,300.4925842285156,0.4697885513305664,0.050000000745058,0.2340249568223953,291.179931640625,291.1499938964844,259.94110107421875,258.3368835449219,280.4090576171875,294.6482238769531,291.1790771484375,1.0,0.2689321637153625,0.6965941190719604,0.6965941190719604,1.0,1.0,-1.1513291597366333,0.4725908935070038,0.6787382364273071,0.1929390430450439,0.0,0.0,0.5488796830177307,58.11444854736328,57.0,-0.3258408308029175,-12476.6787109375,200.4571990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.4921875,18000.0,0.0,0.0,0.2806629240512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370314717292786,0.5370373129844666,-5.837630396854365e-06,0.0,0.0002848372096195,0.0,0.0,34.043190002441406,0.0,0.0,0.0,0.3825930953025818,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824532508850097,-1964.2071533203125,304.1521911621094,0.6772611737251282,0.1370971202850341,0.1251899302005767,294.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4698611497879028,0.050000000745058,0.0493339225649833,293.3269348144531,297.1499938964844,293.1499938964844,0.1096881106495857,-1917.251220703125,304.1676940917969,0.731261670589447,0.1714490354061126,0.1220515966415405,293.1773681640625,297.1499938964844,293.1499938964844,0.3597663044929504,-6676.93701171875,304.16357421875,0.9990000128746032,0.5276541113853455,0.4251897633075714,293.33251953125,297.1499938964844,293.1499938964844,0.0077057913877069,-2615.61376953125,300.4281005859375,0.4698611497879028,0.050000000745058,0.2340188920497894,291.16912841796875,291.1499938964844,259.9227294921875,258.32135009765625,280.4066162109375,294.6502380371094,291.1676330566406,1.0,0.268451988697052,0.696449339389801,0.696449339389801,1.0,1.0,-1.1470519304275513,0.4707132875919342,0.6763386726379395,0.1918654888868332,0.0,0.0,0.5469883680343628,58.02226257324219,60.0,-13.14281940460205,-12404.5380859375,198.89285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78271484375,308.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.759765625,18000.0,0.0,0.0,0.2783355414867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532150149345398,0.5321559309959412,-5.799346126877936e-06,0.0,0.0002824751718435,0.0,0.0,33.44819259643555,0.0,0.0,0.0,0.3807966411113739,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824532508850097,-1964.2071533203125,304.1521911621094,0.6772611737251282,0.1370971202850341,0.1251899302005767,294.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4698611497879028,0.050000000745058,0.0493339225649833,293.3269348144531,297.1499938964844,293.1499938964844,0.1096881106495857,-1917.251220703125,304.1676940917969,0.731261670589447,0.1714490354061126,0.1220515966415405,293.1773681640625,297.1499938964844,293.1499938964844,0.3597663044929504,-6676.93701171875,304.16357421875,0.9990000128746032,0.5276541113853455,0.4251897633075714,293.33251953125,297.1499938964844,293.1499938964844,0.0077057913877069,-2615.61376953125,300.4281005859375,0.4698611497879028,0.050000000745058,0.2340188920497894,291.16912841796875,291.1499938964844,259.9227294921875,258.32135009765625,280.4066162109375,294.6502380371094,291.1676330566406,1.0,0.268451988697052,0.696449339389801,0.696449339389801,1.0,1.0,-1.1470519304275513,0.4707132875919342,0.6763386726379395,0.1918654888868332,0.0,0.0,0.5469883680343628,58.02226257324219,60.0,-13.14281940460205,-12404.5380859375,198.89285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78271484375,308.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.759765625,18000.0,0.0,0.0,0.2783355414867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532150149345398,0.5321559309959412,-5.799346126877936e-06,0.0,0.0002824751718435,0.0,0.0,33.44819259643555,0.0,0.0,0.0,0.3807966411113739,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.082268550992012,-1961.0445556640625,304.1517639160156,0.6751815676689148,0.1366914212703704,0.124848186969757,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4685862064361572,0.050000000745058,0.0493567883968353,293.326171875,297.1499938964844,293.1499938964844,0.106478601694107,-1872.2200927734373,304.1671447753906,0.7243329882621765,0.1671247780323028,0.1190525293350219,293.1779479980469,297.1499938964844,293.1499938964844,0.3624216020107269,-6719.9228515625,304.15460205078125,0.9990000128746032,0.5268529653549194,0.4277300834655761,293.3321533203125,297.1499938964844,293.1499938964844,0.0076423669233918,-2602.161376953125,300.361572265625,0.4685862064361572,0.050000000745058,0.2341273576021194,291.1542358398437,291.1499938964844,259.9043884277344,258.3060302734375,280.4015808105469,294.65191650390625,291.152587890625,1.0,0.2691574394702911,0.6963046193122864,0.6963046193122864,1.0,1.0,-1.146247625350952,0.4703387022018432,0.6759089231491089,0.1916133612394333,0.0,0.0,0.5474076271057129,58.58948516845703,63.0,-19.35587501525879,-12378.859375,199.7398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73883056640625,308.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.2763243019580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313448905944824,0.5313506722450256,-5.786382644146215e-06,0.0,0.0002804340329021,0.0,0.0,33.3186149597168,0.0,0.0,0.0,0.3804221451282501,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.082268550992012,-1961.0445556640625,304.1517639160156,0.6751815676689148,0.1366914212703704,0.124848186969757,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4685862064361572,0.050000000745058,0.0493567883968353,293.326171875,297.1499938964844,293.1499938964844,0.106478601694107,-1872.2200927734373,304.1671447753906,0.7243329882621765,0.1671247780323028,0.1190525293350219,293.1779479980469,297.1499938964844,293.1499938964844,0.3624216020107269,-6719.9228515625,304.15460205078125,0.9990000128746032,0.5268529653549194,0.4277300834655761,293.3321533203125,297.1499938964844,293.1499938964844,0.0076423669233918,-2602.161376953125,300.361572265625,0.4685862064361572,0.050000000745058,0.2341273576021194,291.1542358398437,291.1499938964844,259.9043884277344,258.3060302734375,280.4015808105469,294.65191650390625,291.152587890625,1.0,0.2691574394702911,0.6963046193122864,0.6963046193122864,1.0,1.0,-1.146247625350952,0.4703387022018432,0.6759089231491089,0.1916133612394333,0.0,0.0,0.5474076271057129,58.58948516845703,63.0,-19.35587501525879,-12378.859375,199.7398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73883056640625,308.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.2763243019580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313448905944824,0.5313506722450256,-5.786382644146215e-06,0.0,0.0002804340329021,0.0,0.0,33.3186149597168,0.0,0.0,0.0,0.3804221451282501,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821806862950325,-1959.543212890625,304.151611328125,0.6736999750137329,0.1364819258451461,0.1246807351708412,294.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.4675137400627136,0.050000000745058,0.0493757165968418,293.32586669921875,297.1499938964844,293.1499938964844,0.1048823297023773,-1849.7086181640625,304.1669311523437,0.7203721404075623,0.1649532169103622,0.1175538301467895,293.1799011230469,297.1499938964844,293.1499938964844,0.3646208345890045,-6754.25341796875,304.1497802734375,0.9990000128746032,0.5261178016662598,0.4298222362995147,293.3321838378906,297.1499938964844,293.1499938964844,0.0076117306016385,-2595.6962890625,300.32769775390625,0.4675137400627136,0.050000000745058,0.2342171370983123,291.1465759277344,291.1499938964844,259.895263671875,258.2984619140625,280.3983459472656,294.6527099609375,291.1449584960937,1.0,0.2698704600334167,0.696232259273529,0.696232259273529,1.0,1.0,-1.1468888521194458,0.4706019461154938,0.6762869358062744,0.1917345970869064,0.0,0.0,0.5484021902084351,59.07720947265625,63.0,-20.41245460510254,-12380.333984375,200.8991241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066650390625,308.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.716796875,18000.0,0.0,0.0,0.2754996120929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324321985244751,0.5324379801750183,-5.7896177168004215e-06,0.0,0.0002795970940496,0.0,0.0,33.42477798461914,0.0,0.0,0.0,0.3807589113712311,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820901095867157,-1957.98486328125,304.1514892578125,0.671972393989563,0.1362648457288742,0.1245114803314209,294.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4661735296249389,0.050000000745058,0.0493989624083042,293.3256225585937,297.1499938964844,293.1499938964844,0.1032850816845893,-1827.1011962890625,304.166748046875,0.7160678505897522,0.1627721488475799,0.1160522103309631,293.1828308105469,297.1499938964844,293.1499938964844,0.3673163652420044,-6795.78173828125,304.1449279785156,0.9990000128746032,0.5251604914665222,0.4323787093162536,293.33233642578125,297.1499938964844,293.1499938964844,0.0075814970768988,-2589.2978515625,300.29345703125,0.4661735296249389,0.050000000745058,0.234327420592308,291.1391296386719,291.1499938964844,259.8861694335937,258.2909851074219,280.3951110839844,294.6534729003906,291.1375732421875,1.0,0.2707884013652801,0.6960963010787964,0.6960963010787964,1.0,1.0,-1.1481117010116575,0.4711013734340668,0.6770103573799133,0.191979706287384,0.0,0.0,0.5498765110969543,59.68244171142578,66.0,-20.53868293762207,-12389.5068359375,202.4785919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,308.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.9140625,18000.0,0.0,0.0,0.274823933839798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534437358379364,0.5344431400299072,-5.798977326776367e-06,0.0,0.0002789113495964,0.0,0.0,33.63752746582031,0.0,0.0,0.0,0.3814221024513244,4.0,0.0,1.0
572220,293.1744689941406,297.1499938964844,293.1499938964844,0.0818900093436241,-1954.49072265625,304.1513366699219,0.6679145693778992,0.1358024477958679,0.1241600587964057,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4627202749252319,0.050000000745058,0.0494567789137363,293.32537841796875,297.1499938964844,293.1499938964844,0.1000771820545196,-1781.4375,304.1665344238281,0.7062374949455261,0.158376470208168,0.1130349412560463,293.1914367675781,297.1499938964844,293.1499938964844,0.3739808201789856,-6896.99609375,304.1355285644531,0.9990000128746032,0.5225940942764282,0.4386725127696991,293.3331298828125,297.1499938964844,293.1499938964844,0.0075213201344013,-2576.412841796875,300.223876953125,0.4627202749252319,0.050000000745058,0.2346016615629196,291.1253662109375,291.1499938964844,259.8680114746094,258.2762451171875,280.387939453125,294.6549987792969,291.1240234375,1.0,0.2731417119503021,0.695824384689331,0.695824384689331,1.0,1.0,-1.1520205736160278,0.4727292954921722,0.679291307926178,0.1928180903196334,0.0,0.0,0.5541010499000549,61.1999397277832,69.0,-19.145341873168945,-12427.31640625,206.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638122558594,308.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.091796875,18000.0,0.0,0.0,0.2739855647087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409586429595947,0.5409644842147827,-5.834891453559976e-06,0.0,0.0002780605282168,0.0,0.0,34.36190414428711,0.0,0.0,0.0,0.3836516737937927,4.0,0.0,1.0
572280,293.1744689941406,297.1499938964844,293.1499938964844,0.0818900093436241,-1954.49072265625,304.1513366699219,0.6679145693778992,0.1358024477958679,0.1241600587964057,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4627202749252319,0.050000000745058,0.0494567789137363,293.32537841796875,297.1499938964844,293.1499938964844,0.1000771820545196,-1781.4375,304.1665344238281,0.7062374949455261,0.158376470208168,0.1130349412560463,293.1914367675781,297.1499938964844,293.1499938964844,0.3739808201789856,-6896.99609375,304.1355285644531,0.9990000128746032,0.5225940942764282,0.4386725127696991,293.3331298828125,297.1499938964844,293.1499938964844,0.0075213201344013,-2576.412841796875,300.223876953125,0.4627202749252319,0.050000000745058,0.2346016615629196,291.1253662109375,291.1499938964844,259.8680114746094,258.2762451171875,280.387939453125,294.6549987792969,291.1240234375,1.0,0.2731417119503021,0.695824384689331,0.695824384689331,1.0,1.0,-1.1520205736160278,0.4727292954921722,0.679291307926178,0.1928180903196334,0.0,0.0,0.5541010499000549,61.1999397277832,69.0,-19.145341873168945,-12427.31640625,206.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638122558594,308.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.091796875,18000.0,0.0,0.0,0.2739855647087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409586429595947,0.5409644842147827,-5.834891453559976e-06,0.0,0.0002780605282168,0.0,0.0,34.36190414428711,0.0,0.0,0.0,0.3836516737937927,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816570967435836,-1950.3543701171875,304.1512756347656,0.6632648706436157,0.1352986395359039,0.1237842962145805,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4585403501987457,0.050000000745058,0.0495272763073444,293.32537841796875,297.1499938964844,293.1499938964844,0.0968450903892517,-1735.0928955078125,304.1664123535156,0.695239782333374,0.1539344787597656,0.1099945753812789,293.2030029296875,297.1499938964844,293.1499938964844,0.3820369839668274,-7017.6025390625,304.1269836425781,0.9990000128746032,0.5192005038261414,0.4462270438671112,293.3345031738281,297.1499938964844,293.1499938964844,0.0074608940631151,-2563.223876953125,300.1527709960937,0.4585403501987457,0.050000000745058,0.2349360734224319,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3798522949219,294.6565856933594,291.1122436523437,1.0,0.2760498523712158,0.6955524682998657,0.6955524682998657,1.0,1.0,-1.1574734449386597,0.4750232994556427,0.6824501156806946,0.1940292567014694,0.0,0.0,0.5598124861717224,63.06032943725586,57.0,-16.78526496887207,-12485.9140625,212.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325866699219,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.345703125,18000.0,0.0,0.0,0.2739007174968719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504615306854248,0.5504674315452576,-5.891899945709156e-06,0.0,0.0002779744099825,0.0,0.0,35.45738220214844,0.0,0.0,0.0,0.3869741261005401,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816570967435836,-1950.3543701171875,304.1512756347656,0.6632648706436157,0.1352986395359039,0.1237842962145805,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4585403501987457,0.050000000745058,0.0495272763073444,293.32537841796875,297.1499938964844,293.1499938964844,0.0968450903892517,-1735.0928955078125,304.1664123535156,0.695239782333374,0.1539344787597656,0.1099945753812789,293.2030029296875,297.1499938964844,293.1499938964844,0.3820369839668274,-7017.6025390625,304.1269836425781,0.9990000128746032,0.5192005038261414,0.4462270438671112,293.3345031738281,297.1499938964844,293.1499938964844,0.0074608940631151,-2563.223876953125,300.1527709960937,0.4585403501987457,0.050000000745058,0.2349360734224319,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3798522949219,294.6565856933594,291.1122436523437,1.0,0.2760498523712158,0.6955524682998657,0.6955524682998657,1.0,1.0,-1.1574734449386597,0.4750232994556427,0.6824501156806946,0.1940292567014694,0.0,0.0,0.5598124861717224,63.06032943725586,57.0,-16.78526496887207,-12485.9140625,212.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325866699219,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.345703125,18000.0,0.0,0.0,0.2739007174968719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504615306854248,0.5504674315452576,-5.891899945709156e-06,0.0,0.0002779744099825,0.0,0.0,35.45738220214844,0.0,0.0,0.0,0.3869741261005401,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0812126025557518,-1942.0179443359373,304.151611328125,0.6641739010810852,0.1348138004541397,0.1233060285449028,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.4604464173316955,0.050000000745058,0.0494946651160717,293.32525634765625,297.1499938964844,293.1499938964844,0.0933964401483535,-1685.1602783203125,304.1667175292969,0.6900710463523865,0.1495131850242614,0.1068734303116798,293.2102355957031,297.1499938964844,293.1499938964844,0.3790089786052704,-6967.2333984375,304.14031982421875,0.9990000128746032,0.5163624882698059,0.4427467584609985,293.33599853515625,297.1499938964844,293.1499938964844,0.0073752338066697,-2541.385498046875,300.08575439453125,0.4604464173316955,0.050000000745058,0.2347813844680786,291.1173095703125,291.1499938964844,259.83203125,258.2476806640625,280.3823547363281,294.6581115722656,291.12017822265625,1.0,0.273483395576477,0.695203959941864,0.695203959941864,1.0,1.0,-1.1487596035003662,0.4711265861988067,0.6776330471038818,0.1920167803764343,0.0,0.0,0.5643851161003113,62.11738967895508,45.0,12.958014488220217,-12461.3046875,207.44790649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,307.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17919.71875,18000.0,0.0,0.0,0.2744610011577606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608487725257874,0.5608547329902649,-5.962676368653774e-06,0.0,0.0002785430115181,0.0,0.0,36.721466064453125,0.0,0.0,0.0,0.3906636238098144,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0812126025557518,-1942.0179443359373,304.151611328125,0.6641739010810852,0.1348138004541397,0.1233060285449028,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.4604464173316955,0.050000000745058,0.0494946651160717,293.32525634765625,297.1499938964844,293.1499938964844,0.0933964401483535,-1685.1602783203125,304.1667175292969,0.6900710463523865,0.1495131850242614,0.1068734303116798,293.2102355957031,297.1499938964844,293.1499938964844,0.3790089786052704,-6967.2333984375,304.14031982421875,0.9990000128746032,0.5163624882698059,0.4427467584609985,293.33599853515625,297.1499938964844,293.1499938964844,0.0073752338066697,-2541.385498046875,300.08575439453125,0.4604464173316955,0.050000000745058,0.2347813844680786,291.1173095703125,291.1499938964844,259.83203125,258.2476806640625,280.3823547363281,294.6581115722656,291.12017822265625,1.0,0.273483395576477,0.695203959941864,0.695203959941864,1.0,1.0,-1.1487596035003662,0.4711265861988067,0.6776330471038818,0.1920167803764343,0.0,0.0,0.5643851161003113,62.11738967895508,45.0,12.958014488220217,-12461.3046875,207.44790649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,307.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17919.71875,18000.0,0.0,0.0,0.2744610011577606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608487725257874,0.5608547329902649,-5.962676368653774e-06,0.0,0.0002785430115181,0.0,0.0,36.721466064453125,0.0,0.0,0.0,0.3906636238098144,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805333256721496,-1928.897705078125,304.1521911621094,0.6704062223434448,0.1344328224658966,0.1228170245885849,294.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4677651822566986,0.050000000745058,0.0493713989853858,293.324462890625,297.1499938964844,293.1499938964844,0.0897221937775611,-1631.4942626953125,304.1672668457031,0.690365731716156,0.1452305763959884,0.1037605926394462,293.20318603515625,297.1499938964844,293.1499938964844,0.3649733960628509,-6750.94384765625,304.1671447753906,0.9990000128746032,0.5162388682365417,0.4293364584445953,293.33648681640625,297.1499938964844,293.1499938964844,0.007264404091984,-2509.599365234375,300.03125,0.4677651822566986,0.050000000745058,0.234196662902832,291.1535949707031,291.1499938964844,259.81396484375,258.23370361328125,280.3935852050781,294.65948486328125,291.1581420898437,1.0,0.266742080450058,0.6948554515838623,0.6948554515838623,1.0,1.0,-1.12749445438385,0.4618169665336609,0.665677547454834,0.1870799213647842,0.0,0.0,0.5616399645805359,58.70905685424805,48.0,44.99372482299805,-12298.3701171875,193.9710235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982727050781,307.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.43359375,18000.0,0.0,0.0,0.2750439345836639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560677707195282,0.5606837272644043,-5.983158189337701e-06,0.0,0.0002791346341837,0.0,0.0,36.81045150756836,0.0,0.0,0.0,0.3908081650733948,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805333256721496,-1928.897705078125,304.1521911621094,0.6704062223434448,0.1344328224658966,0.1228170245885849,294.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4677651822566986,0.050000000745058,0.0493713989853858,293.324462890625,297.1499938964844,293.1499938964844,0.0897221937775611,-1631.4942626953125,304.1672668457031,0.690365731716156,0.1452305763959884,0.1037605926394462,293.20318603515625,297.1499938964844,293.1499938964844,0.3649733960628509,-6750.94384765625,304.1671447753906,0.9990000128746032,0.5162388682365417,0.4293364584445953,293.33648681640625,297.1499938964844,293.1499938964844,0.007264404091984,-2509.599365234375,300.03125,0.4677651822566986,0.050000000745058,0.234196662902832,291.1535949707031,291.1499938964844,259.81396484375,258.23370361328125,280.3935852050781,294.65948486328125,291.1581420898437,1.0,0.266742080450058,0.6948554515838623,0.6948554515838623,1.0,1.0,-1.12749445438385,0.4618169665336609,0.665677547454834,0.1870799213647842,0.0,0.0,0.5616399645805359,58.70905685424805,48.0,44.99372482299805,-12298.3701171875,193.9710235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982727050781,307.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.43359375,18000.0,0.0,0.0,0.2750439345836639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560677707195282,0.5606837272644043,-5.983158189337701e-06,0.0,0.0002791346341837,0.0,0.0,36.81045150756836,0.0,0.0,0.0,0.3908081650733948,4.0,0.0,1.0
572700,293.1715393066406,297.1499938964844,293.1499938964844,0.080229066312313,-1922.989501953125,304.15234375,0.6729726791381836,0.1342924982309341,0.1226324811577797,294.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4704206883907318,0.050000000745058,0.0493239387869834,293.32373046875,297.1499938964844,293.1499938964844,0.0879410058259964,-1605.4791259765625,304.1673583984375,0.6898399591445923,0.1431646049022674,0.1022661253809928,293.1955871582031,297.1499938964844,293.1499938964844,0.3590463101863861,-6661.14697265625,304.1746826171875,0.9990000128746032,0.5170562863349915,0.4240583479404449,293.336181640625,297.1499938964844,293.1499938964844,0.0072124865837395,-2494.384765625,300.00640869140625,0.4704206883907318,0.050000000745058,0.2339715361595153,291.1743469238281,291.1499938964844,259.8049011230469,258.22674560546875,280.39776611328125,294.6600036621094,291.1781005859375,1.0,0.2644120752811432,0.6946812272071838,0.6946812272071838,1.0,1.0,-1.118811845779419,0.458031564950943,0.6607803106307983,0.1850193589925766,0.0,0.0,0.5579267144203186,57.390281677246094,48.0,47.6899642944336,-12205.80859375,188.72927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,307.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.705078125,18000.0,0.0,0.0,0.2751234173774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558498501777649,0.5558558106422424,-5.962276645732345e-06,0.0,0.0002792152808979,0.0,0.0,36.27942657470703,0.0,0.0,0.0,0.3892063796520233,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0800244435667991,-1919.071533203125,304.1522827148437,0.6747378706932068,0.1341832727193832,0.1224893108010292,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4721782207489013,0.050000000745058,0.049291655421257,293.32281494140625,297.1499938964844,293.1499938964844,0.0862786099314689,-1581.332763671875,304.1672058105469,0.688443660736084,0.1411472409963607,0.1008163541555404,293.1884155273437,297.1499938964844,293.1499938964844,0.3549454808235168,-6599.87451171875,304.1775817871094,0.9990000128746032,0.5178893208503723,0.420430064201355,293.3356018066406,297.1499938964844,293.1499938964844,0.0071673360653221,-2481.753662109375,299.97967529296875,0.4721782207489013,0.050000000745058,0.2338183969259262,291.1866455078125,291.1499938964844,259.7958374023437,258.2198486328125,280.3954162597656,294.6539001464844,291.18804931640625,1.0,0.2626335322856903,0.6946268677711487,0.6946268677711487,1.0,1.0,-1.112321138381958,0.4552124738693237,0.6571086645126343,0.1835276335477829,0.0,0.0,0.5541931986808777,56.48664093017578,51.0,35.07314682006836,-12122.0859375,185.0101776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,307.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.90234375,18000.0,0.0,0.0,0.2750307321548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549214780330658,0.5492206811904907,-5.925101049797377e-06,0.0,0.0002791212173178,0.0,0.0,35.5150032043457,0.0,0.0,0.0,0.3869573473930359,4.0,0.0,1.0
572820,293.1689147949219,297.1499938964844,293.1499938964844,0.0798517763614654,-1915.942138671875,304.1518249511719,0.6767018437385559,0.1340223103761673,0.1222956478595733,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.4741075336933136,0.050000000745058,0.0492555163800716,293.3206787109375,297.1499938964844,293.1499938964844,0.083222284913063,-1537.3013916015625,304.16656494140625,0.6839509010314941,0.1371993720531463,0.0980153009295463,293.1770935058594,297.1499938964844,293.1499938964844,0.3504146039485931,-6534.42578125,304.1757507324219,0.9990000128746032,0.5192221999168396,0.4163298308849334,293.3344421386719,297.1499938964844,293.1499938964844,0.0070924181491136,-2462.450439453125,299.9190368652344,0.4741075336933136,0.050000000745058,0.233646959066391,291.1877746582031,291.1499938964844,259.7776184082031,258.2061462402344,280.3795471191406,294.626953125,291.1871643066406,1.0,0.2604885995388031,0.6945182085037231,0.6945182085037231,1.0,1.0,-1.103554129600525,0.4513953328132629,0.6521587371826172,0.1815346777439117,0.0,0.0,0.5488792657852173,55.4564323425293,54.0,6.593610763549805,-12009.796875,180.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,307.8946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.67578125,18000.0,0.0,0.0,0.2743822932243347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379796028137207,0.5379854440689087,-5.848587534273975e-06,0.0,0.0002784631506074,0.0,0.0,34.17664337158203,0.0,0.0,0.0,0.3829846978187561,4.0,0.0,1.0
572880,293.1689147949219,297.1499938964844,293.1499938964844,0.0798517763614654,-1915.942138671875,304.1518249511719,0.6767018437385559,0.1340223103761673,0.1222956478595733,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.4741075336933136,0.050000000745058,0.0492555163800716,293.3206787109375,297.1499938964844,293.1499938964844,0.083222284913063,-1537.3013916015625,304.16656494140625,0.6839509010314941,0.1371993720531463,0.0980153009295463,293.1770935058594,297.1499938964844,293.1499938964844,0.3504146039485931,-6534.42578125,304.1757507324219,0.9990000128746032,0.5192221999168396,0.4163298308849334,293.3344421386719,297.1499938964844,293.1499938964844,0.0070924181491136,-2462.450439453125,299.9190368652344,0.4741075336933136,0.050000000745058,0.233646959066391,291.1877746582031,291.1499938964844,259.7776184082031,258.2061462402344,280.3795471191406,294.626953125,291.1871643066406,1.0,0.2604885995388031,0.6945182085037231,0.6945182085037231,1.0,1.0,-1.103554129600525,0.4513953328132629,0.6521587371826172,0.1815346777439117,0.0,0.0,0.5488792657852173,55.4564323425293,54.0,6.593610763549805,-12009.796875,180.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,307.8946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.67578125,18000.0,0.0,0.0,0.2743822932243347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379796028137207,0.5379854440689087,-5.848587534273975e-06,0.0,0.0002784631506074,0.0,0.0,34.17664337158203,0.0,0.0,0.0,0.3829846978187561,4.0,0.0,1.0
572940,293.1672058105469,297.1499938964844,293.1499938964844,0.0797889456152916,-1914.9383544921875,304.1513061523437,0.6768045425415039,0.1338911801576614,0.1221680417656898,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4743912816047668,0.050000000745058,0.049250166863203,293.31854248046875,297.1499938964844,293.1499938964844,0.0802845731377601,-1495.2401123046875,304.1659545898437,0.6774736046791077,0.1333067119121551,0.0952849686145782,293.1708068847656,297.1499938964844,293.1499938964844,0.3495334386825561,-6524.79541015625,304.1685485839844,0.9990000128746032,0.5198159217834473,0.4157171249389648,293.3334655761719,297.1499938964844,293.1499938964844,0.0070272106677293,-2446.298828125,299.8556823730469,0.4743912816047668,0.050000000745058,0.2336215823888778,291.1807556152344,291.1499938964844,259.7593078613281,258.1925048828125,280.366943359375,294.6107788085937,291.1797180175781,1.0,0.2598899602890014,0.6944095492362976,0.6944095492362976,1.0,1.0,-1.099349856376648,0.4495433270931244,0.6498064994812012,0.1805961579084396,0.0,0.0,0.545203685760498,55.26666259765625,57.0,-7.142857551574707,-11954.2373046875,178.7814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,307.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.3515625,18000.0,0.0,0.0,0.2733185589313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302298069000244,0.5302355885505676,-5.792804586235434e-06,0.0,0.0002773835731204,0.0,0.0,33.25675201416016,0.0,0.0,0.0,0.3801840841770172,4.0,0.0,1.0
573000,293.1672058105469,297.1499938964844,293.1499938964844,0.0797889456152916,-1914.9383544921875,304.1513061523437,0.6768045425415039,0.1338911801576614,0.1221680417656898,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4743912816047668,0.050000000745058,0.049250166863203,293.31854248046875,297.1499938964844,293.1499938964844,0.0802845731377601,-1495.2401123046875,304.1659545898437,0.6774736046791077,0.1333067119121551,0.0952849686145782,293.1708068847656,297.1499938964844,293.1499938964844,0.3495334386825561,-6524.79541015625,304.1685485839844,0.9990000128746032,0.5198159217834473,0.4157171249389648,293.3334655761719,297.1499938964844,293.1499938964844,0.0070272106677293,-2446.298828125,299.8556823730469,0.4743912816047668,0.050000000745058,0.2336215823888778,291.1807556152344,291.1499938964844,259.7593078613281,258.1925048828125,280.366943359375,294.6107788085937,291.1797180175781,1.0,0.2598899602890014,0.6944095492362976,0.6944095492362976,1.0,1.0,-1.099349856376648,0.4495433270931244,0.6498064994812012,0.1805961579084396,0.0,0.0,0.545203685760498,55.26666259765625,57.0,-7.142857551574707,-11954.2373046875,178.7814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,307.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.3515625,18000.0,0.0,0.0,0.2733185589313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302298069000244,0.5302355885505676,-5.792804586235434e-06,0.0,0.0002773835731204,0.0,0.0,33.25675201416016,0.0,0.0,0.0,0.3801840841770172,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797837153077125,-1915.0394287109373,304.15087890625,0.6753801107406616,0.1337683051824569,0.1220749467611312,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4733843207359314,0.050000000745058,0.0492692068219184,293.3165283203125,297.1499938964844,293.1499938964844,0.0774028748273849,-1454.2486572265625,304.1654357910156,0.6694501042366028,0.1294458210468292,0.0925979167222976,293.16961669921875,297.1499938964844,293.1499938964844,0.3515931367874145,-6559.43408203125,304.1589050292969,0.9990000128746032,0.5195404887199402,0.4178811907768249,293.3327331542969,297.1499938964844,293.1499938964844,0.00696761906147,-2431.91259765625,299.79058837890625,0.4733843207359314,0.050000000745058,0.2337118983268737,291.169921875,291.1499938964844,259.7408752441406,258.178955078125,280.35791015625,294.6044006347656,291.1686096191406,1.0,0.2605200707912445,0.694257915019989,0.694257915019989,1.0,1.0,-1.0987404584884644,0.4492296874523163,0.6495107412338257,0.1804659962654113,0.0,0.0,0.543245255947113,55.74162292480469,60.0,-14.16547393798828,-11937.8916015625,179.4868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482666015625,307.91943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.158203125,18000.0,0.0,0.0,0.2720627188682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254684090614319,0.5254741311073303,-5.756524387834361e-06,0.0,0.0002761090872809,0.0,0.0,32.68935012817383,0.0,0.0,0.0,0.3784483075141907,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797837153077125,-1915.0394287109373,304.15087890625,0.6753801107406616,0.1337683051824569,0.1220749467611312,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4733843207359314,0.050000000745058,0.0492692068219184,293.3165283203125,297.1499938964844,293.1499938964844,0.0774028748273849,-1454.2486572265625,304.1654357910156,0.6694501042366028,0.1294458210468292,0.0925979167222976,293.16961669921875,297.1499938964844,293.1499938964844,0.3515931367874145,-6559.43408203125,304.1589050292969,0.9990000128746032,0.5195404887199402,0.4178811907768249,293.3327331542969,297.1499938964844,293.1499938964844,0.00696761906147,-2431.91259765625,299.79058837890625,0.4733843207359314,0.050000000745058,0.2337118983268737,291.169921875,291.1499938964844,259.7408752441406,258.178955078125,280.35791015625,294.6044006347656,291.1686096191406,1.0,0.2605200707912445,0.694257915019989,0.694257915019989,1.0,1.0,-1.0987404584884644,0.4492296874523163,0.6495107412338257,0.1804659962654113,0.0,0.0,0.543245255947113,55.74162292480469,60.0,-14.16547393798828,-11937.8916015625,179.4868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482666015625,307.91943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.158203125,18000.0,0.0,0.0,0.2720627188682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254684090614319,0.5254741311073303,-5.756524387834361e-06,0.0,0.0002761090872809,0.0,0.0,32.68935012817383,0.0,0.0,0.0,0.3784483075141907,4.0,0.0,1.0
573180,293.1643371582031,297.1499938964844,293.1499938964844,0.0798041075468063,-1915.6192626953125,304.15057373046875,0.6727657318115234,0.1336414515972137,0.1219992488622665,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4713096618652344,0.050000000745058,0.0493078008294105,293.3146667480469,297.1499938964844,293.1499938964844,0.0745396167039871,-1413.807861328125,304.1650695800781,0.6603440046310425,0.1256036907434463,0.0899401977658271,293.1729431152344,297.1499938964844,293.1499938964844,0.3560044765472412,-6628.8291015625,304.1485900878906,0.9990000128746032,0.51837557554245,0.4222370982170105,293.33233642578125,297.1499938964844,293.1499938964844,0.0069114081561565,-2418.48388671875,299.7242431640625,0.4713096618652344,0.050000000745058,0.2338949888944625,291.1576843261719,291.1499938964844,259.7223815917969,258.1654968261719,280.3515930175781,294.6060791015625,291.15631103515625,1.0,0.2621190845966339,0.6941062808036804,0.6941062808036804,1.0,1.0,-1.1009529829025269,0.4501325190067291,0.6508204936981201,0.1809718459844589,0.0,0.0,0.5430399775505066,56.74869537353516,63.0,-16.754945755004883,-11953.19921875,182.0389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5078125,18000.0,0.0,0.0,0.2708356082439422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239167809486389,0.5239225029945374,-5.740670530940406e-06,0.0,0.0002748637052718,0.0,0.0,32.48654556274414,0.0,0.0,0.0,0.3778332471847534,4.0,0.0,1.0
573240,293.1643371582031,297.1499938964844,293.1499938964844,0.0798041075468063,-1915.6192626953125,304.15057373046875,0.6727657318115234,0.1336414515972137,0.1219992488622665,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4713096618652344,0.050000000745058,0.0493078008294105,293.3146667480469,297.1499938964844,293.1499938964844,0.0745396167039871,-1413.807861328125,304.1650695800781,0.6603440046310425,0.1256036907434463,0.0899401977658271,293.1729431152344,297.1499938964844,293.1499938964844,0.3560044765472412,-6628.8291015625,304.1485900878906,0.9990000128746032,0.51837557554245,0.4222370982170105,293.33233642578125,297.1499938964844,293.1499938964844,0.0069114081561565,-2418.48388671875,299.7242431640625,0.4713096618652344,0.050000000745058,0.2338949888944625,291.1576843261719,291.1499938964844,259.7223815917969,258.1654968261719,280.3515930175781,294.6060791015625,291.15631103515625,1.0,0.2621190845966339,0.6941062808036804,0.6941062808036804,1.0,1.0,-1.1009529829025269,0.4501325190067291,0.6508204936981201,0.1809718459844589,0.0,0.0,0.5430399775505066,56.74869537353516,63.0,-16.754945755004883,-11953.19921875,182.0389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5078125,18000.0,0.0,0.0,0.2708356082439422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239167809486389,0.5239225029945374,-5.740670530940406e-06,0.0,0.0002748637052718,0.0,0.0,32.48654556274414,0.0,0.0,0.0,0.3778332471847534,4.0,0.0,1.0
573300,293.16375732421875,297.1499938964844,293.1499938964844,0.0798175558447837,-1915.965576171875,304.1504211425781,0.6711100339889526,0.1335741430521011,0.1219642981886863,294.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4699152112007141,0.050000000745058,0.0493332333862781,293.3138122558594,297.1499938964844,293.1499938964844,0.0731073096394538,-1393.6964111328125,304.1649169921875,0.6555252075195312,0.1236872151494026,0.088619478046894,293.1761169433594,297.1499938964844,293.1499938964844,0.3589378893375397,-6674.09228515625,304.1435241699219,0.9990000128746032,0.5174663066864014,0.425083190202713,293.332275390625,297.1499938964844,293.1499938964844,0.006884132977575,-2411.970703125,299.6907043457031,0.4699152112007141,0.050000000745058,0.2340156137943267,291.1514892578125,291.1499938964844,259.71307373046875,258.1587829589844,280.34930419921875,294.6094970703125,291.150146484375,1.0,0.2632159888744354,0.6940304636955261,0.6940304636955261,1.0,1.0,-1.1029168367385864,0.4509542286396026,0.6519626975059509,0.1814175248146057,0.0,0.0,0.5435619950294495,57.418758392333984,63.0,-17.10247802734375,-11970.2265625,183.8920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39013671875,307.93341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.2702965140342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242891907691956,0.5242949724197388,-5.740130291087553e-06,0.0,0.0002743166114669,0.0,0.0,32.51450729370117,0.0,0.0,0.0,0.3779278695583343,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.079830914735794,-1916.305908203125,304.1503295898437,0.6692685484886169,0.1335035413503646,0.1219299510121345,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4682944118976593,0.050000000745058,0.0493622347712516,293.31298828125,297.1499938964844,293.1499938964844,0.0716717094182968,-1373.6241455078125,304.1648254394531,0.6505960822105408,0.1217732429504394,0.0873031094670295,293.1801147460937,297.1499938964844,293.1499938964844,0.362287163734436,-6725.29541015625,304.1386108398437,0.9990000128746032,0.5163460969924927,0.4283056855201721,293.3323059082031,297.1499938964844,293.1499938964844,0.0068572629243135,-2405.537841796875,299.65692138671875,0.4682944118976593,0.050000000745058,0.2341531813144683,291.1454162597656,291.1499938964844,259.7037353515625,258.1520690917969,280.34783935546875,294.61444091796875,291.14410400390625,1.0,0.2644792199134826,0.6939048171043396,0.6939048171043396,1.0,1.0,-1.105363130569458,0.4519730508327484,0.653390109539032,0.1819604337215423,0.0,0.0,0.5444773435592651,58.185543060302734,66.0,-16.989871978759766,-11992.3359375,186.08094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3881530761719,307.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28515625,18000.0,0.0,0.0,0.2698371708393097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253936052322388,0.5253993272781372,-5.744318968936568e-06,0.0,0.0002738504263106,0.0,0.0,32.62507247924805,0.0,0.0,0.0,0.37827929854393,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798524543642997,-1916.8741455078125,304.1501770019531,0.6651546955108643,0.1333516836166381,0.1218607798218727,294.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4643813371658325,0.050000000745058,0.0494295917451381,293.3114624023437,297.1499938964844,293.1499938964844,0.0687851682305336,-1333.541259765625,304.1647033691406,0.6405696272850037,0.1179526522755622,0.0846823453903198,293.1904602050781,297.1499938964844,293.1499938964844,0.3700489401817322,-6842.60107421875,304.1295166015625,0.9990000128746032,0.513494074344635,0.4356991946697235,293.33258056640625,297.1499938964844,293.1499938964844,0.0068042217753827,-2392.7373046875,299.5888977050781,0.4643813371658325,0.050000000745058,0.234472706913948,291.134033203125,291.1499938964844,259.6849670410156,258.1386413574219,280.3466186523437,294.6285400390625,291.1328430175781,1.0,0.2674296498298645,0.6936534643173218,0.6936534643173218,1.0,1.0,-1.111472487449646,0.4545356929302215,0.6569368243217468,0.1833194643259048,0.0,0.0,0.5473863482475281,59.97236633300781,69.0,-15.92294979095459,-12049.4072265625,191.34292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3582458496094,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.146484375,18000.0,0.0,0.0,0.269233763217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296542644500732,0.5296600461006165,-5.766231879533734e-06,0.0,0.000273238052614,0.0,0.0,33.08134078979492,0.0,0.0,0.0,0.3797079622745514,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798524543642997,-1916.8741455078125,304.1501770019531,0.6651546955108643,0.1333516836166381,0.1218607798218727,294.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4643813371658325,0.050000000745058,0.0494295917451381,293.3114624023437,297.1499938964844,293.1499938964844,0.0687851682305336,-1333.541259765625,304.1647033691406,0.6405696272850037,0.1179526522755622,0.0846823453903198,293.1904602050781,297.1499938964844,293.1499938964844,0.3700489401817322,-6842.60107421875,304.1295166015625,0.9990000128746032,0.513494074344635,0.4356991946697235,293.33258056640625,297.1499938964844,293.1499938964844,0.0068042217753827,-2392.7373046875,299.5888977050781,0.4643813371658325,0.050000000745058,0.234472706913948,291.134033203125,291.1499938964844,259.6849670410156,258.1386413574219,280.3466186523437,294.6285400390625,291.1328430175781,1.0,0.2674296498298645,0.6936534643173218,0.6936534643173218,1.0,1.0,-1.111472487449646,0.4545356929302215,0.6569368243217468,0.1833194643259048,0.0,0.0,0.5473863482475281,59.97236633300781,69.0,-15.92294979095459,-12049.4072265625,191.34292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3582458496094,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.146484375,18000.0,0.0,0.0,0.269233763217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296542644500732,0.5296600461006165,-5.766231879533734e-06,0.0,0.000273238052614,0.0,0.0,33.08134078979492,0.0,0.0,0.0,0.3797079622745514,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798649489879608,-1917.2532958984373,304.1501159667969,0.6606531143188477,0.1331878155469894,0.1217896565794944,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4597050249576568,0.050000000745058,0.0495074801146984,293.3099975585937,297.1499938964844,293.1499938964844,0.0658795535564422,-1293.59765625,304.1646423339844,0.6304731965065002,0.1141620278358459,0.082081601023674,293.2032470703125,297.1499938964844,293.1499938964844,0.3789673447608948,-6975.68603515625,304.1215209960937,0.9990000128746032,0.5098773837089539,0.4440950751304626,293.3331604003906,297.1499938964844,293.1499938964844,0.0067517738789319,-2379.9169921875,299.520263671875,0.4597050249576568,0.050000000745058,0.2348421663045883,291.1237487792969,291.1499938964844,259.66607666015625,258.125244140625,280.3470764160156,294.6473083496094,291.1227111816406,1.0,0.2708321213722229,0.693402111530304,0.693402111530304,1.0,1.0,-1.1188794374465942,0.4576611220836639,0.6612183451652527,0.184973806142807,0.0,0.0,0.5515941977500916,62.04343795776367,57.0,-14.35926914215088,-12120.3466796875,197.6099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,307.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.958984375,18000.0,0.0,0.0,0.2691439986228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364139676094055,0.5364198088645935,-5.805004548165016e-06,0.0,0.0002731469576247,0.0,0.0,33.83249282836914,0.0,0.0,0.0,0.3820323050022125,4.0,0.0,1.0
