time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798649489879608,-1917.2532958984373,304.1501159667969,0.6606531143188477,0.1331878155469894,0.1217896565794944,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4597050249576568,0.050000000745058,0.0495074801146984,293.3099975585937,297.1499938964844,293.1499938964844,0.0658795535564422,-1293.59765625,304.1646423339844,0.6304731965065002,0.1141620278358459,0.082081601023674,293.2032470703125,297.1499938964844,293.1499938964844,0.3789673447608948,-6975.68603515625,304.1215209960937,0.9990000128746032,0.5098773837089539,0.4440950751304626,293.3331604003906,297.1499938964844,293.1499938964844,0.0067517738789319,-2379.9169921875,299.520263671875,0.4597050249576568,0.050000000745058,0.2348421663045883,291.1237487792969,291.1499938964844,259.66607666015625,258.125244140625,280.3470764160156,294.6473083496094,291.1227111816406,1.0,0.2708321213722229,0.693402111530304,0.693402111530304,1.0,1.0,-1.1188794374465942,0.4576611220836639,0.6612183451652527,0.184973806142807,0.0,0.0,0.5515941977500916,62.04343795776367,57.0,-14.35926914215088,-12120.3466796875,197.6099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,307.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.958984375,18000.0,0.0,0.0,0.2691439986228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364139676094055,0.5364198088645935,-5.805004548165016e-06,0.0,0.0002731469576247,0.0,0.0,33.83249282836914,0.0,0.0,0.0,0.3820323050022125,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797675400972366,-1915.4276123046875,304.1502380371094,0.6611383557319641,0.1330964565277099,0.1216792315244674,294.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4604484736919403,0.050000000745058,0.0494948551058769,293.30810546875,297.1499938964844,293.1499938964844,0.0635002851486206,-1261.122802734375,304.1647033691406,0.6260849237442017,0.1112960204482078,0.0800251960754394,293.2107849121094,297.1499938964844,293.1499938964844,0.3781768083572387,-6959.46875,304.1311340332031,0.9990000128746032,0.507276177406311,0.4427450001239776,293.3336181640625,297.1499938964844,293.1499938964844,0.0066959001123905,-2364.6962890625,299.4679870605469,0.4604484736919403,0.050000000745058,0.2347822785377502,291.12322998046875,291.1499938964844,259.65087890625,258.114501953125,280.34918212890625,294.65234375,291.1251220703125,1.0,0.2694749534130096,0.6931440830230713,0.6931440830230713,1.0,1.0,-1.1145787239074707,0.4556997120380401,0.6588789820671082,0.1840571016073227,0.0,0.0,0.5546919107437134,61.669830322265625,57.0,4.365869045257568,-12120.6240234375,195.53289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,307.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.609375,18000.0,0.0,0.0,0.2694182991981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428571701049805,0.5428630113601685,-5.845883606525604e-06,0.0,0.000273425335763,0.0,0.0,34.57716751098633,0.0,0.0,0.0,0.3842706084251404,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0797122865915298,-1914.3397216796875,304.1503295898437,0.6618571877479553,0.1330830007791519,0.1216496676206588,294.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4612824320793152,0.050000000745058,0.0494808442890644,293.3075561523437,297.1499938964844,293.1499938964844,0.0628915205597877,-1252.82080078125,304.16473388671875,0.6255210638046265,0.1106011942028999,0.0795244947075843,293.2112731933594,297.1499938964844,293.1499938964844,0.3766893446445465,-6935.853515625,304.13543701171875,0.9990000128746032,0.5068742036819458,0.4412412941455841,293.33367919921875,297.1499938964844,293.1499938964844,0.006678715813905,-2359.5947265625,299.4564514160156,0.4612824320793152,0.050000000745058,0.2347158193588256,291.127197265625,291.1499938964844,259.6470642089844,258.11181640625,280.3483581542969,294.6494140625,291.1297912597656,1.0,0.2686723470687866,0.6930795907974243,0.6930795907974243,1.0,1.0,-1.112041711807251,0.4545785188674927,0.6574631929397583,0.1834960728883743,0.0,0.0,0.5548258423805237,61.28219604492188,45.0,11.734840393066406,-12109.0986328125,193.99771118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172546386719,307.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.25,18000.0,0.0,0.0,0.2695050537586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439275503158569,0.5439333915710449,-5.854882147104945e-06,0.0,0.0002735133748501,0.0,0.0,34.71269607543945,0.0,0.0,0.0,0.3846544027328491,4.0,0.0,1.0
573780,293.15936279296875,297.1499938964844,293.1499938964844,0.0793720185756683,-1907.5948486328125,304.1507873535156,0.6684592962265015,0.1330755203962326,0.1215071678161621,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.468298077583313,0.050000000745058,0.0493622161448001,293.3048400878906,297.1499938964844,293.1499938964844,0.0597638823091983,-1210.4052734375,304.1650390625,0.6250686049461365,0.1071597039699554,0.0770141407847404,293.2044982910156,297.1499938964844,293.1499938964844,0.3634274303913116,-6730.4384765625,304.16259765625,0.9990000128746032,0.5066668391227722,0.4282991290092468,293.333740234375,297.1499938964844,293.1499938964844,0.0065840403549373,-2330.5478515625,299.4037475585937,0.468298077583313,0.050000000745058,0.2341531068086624,291.15771484375,291.1499938964844,259.6278991699219,258.0983581542969,280.3362121582031,294.6115417480469,291.1615295410156,1.0,0.2622634172439575,0.6927570104598999,0.6927570104598999,1.0,1.0,-1.0925098657608032,0.44600310921669,0.6465067267417908,0.1792364418506622,0.0,0.0,0.5518674254417419,58.02785110473633,48.0,37.4778938293457,-11974.0517578125,181.87057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,307.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.2697909772396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424743294715881,0.5424802303314209,-5.863138994754991e-06,0.0,0.0002738035400398,0.0,0.0,34.62944030761719,0.0,0.0,0.0,0.3843186795711517,4.0,0.0,1.0
573840,293.15936279296875,297.1499938964844,293.1499938964844,0.0793720185756683,-1907.5948486328125,304.1507873535156,0.6684592962265015,0.1330755203962326,0.1215071678161621,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.468298077583313,0.050000000745058,0.0493622161448001,293.3048400878906,297.1499938964844,293.1499938964844,0.0597638823091983,-1210.4052734375,304.1650390625,0.6250686049461365,0.1071597039699554,0.0770141407847404,293.2044982910156,297.1499938964844,293.1499938964844,0.3634274303913116,-6730.4384765625,304.16259765625,0.9990000128746032,0.5066668391227722,0.4282991290092468,293.333740234375,297.1499938964844,293.1499938964844,0.0065840403549373,-2330.5478515625,299.4037475585937,0.468298077583313,0.050000000745058,0.2341531068086624,291.15771484375,291.1499938964844,259.6278991699219,258.0983581542969,280.3362121582031,294.6115417480469,291.1615295410156,1.0,0.2622634172439575,0.6927570104598999,0.6927570104598999,1.0,1.0,-1.0925098657608032,0.44600310921669,0.6465067267417908,0.1792364418506622,0.0,0.0,0.5518674254417419,58.02785110473633,48.0,37.4778938293457,-11974.0517578125,181.87057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,307.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.2697909772396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424743294715881,0.5424802303314209,-5.863138994754991e-06,0.0,0.0002738035400398,0.0,0.0,34.62944030761719,0.0,0.0,0.0,0.3843186795711517,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792330354452133,-1904.8043212890625,304.1509094238281,0.6712141633033752,0.1330990344285965,0.1214796304702758,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4708384871482849,0.050000000745058,0.0493165254592895,293.3033142089844,297.1499938964844,293.1499938964844,0.0582432299852371,-1189.9827880859375,304.1650695800781,0.624319851398468,0.1054984703660011,0.0758088529109954,293.197021484375,297.1499938964844,293.1499938964844,0.3578691780567169,-6645.904296875,304.1702880859375,0.9990000128746032,0.5074403285980225,0.4232071340084076,293.3335266113281,297.1499938964844,293.1499938964844,0.0065391198731958,-2316.61328125,299.3785095214844,0.4708384871482849,0.050000000745058,0.2339363694190979,291.1742248535156,291.1499938964844,259.6182556152344,258.09161376953125,280.322998046875,294.5819702148437,291.1771240234375,1.0,0.2600773274898529,0.6925957202911377,0.6925957202911377,1.0,1.0,-1.0845986604690552,0.4425311982631683,0.6420674920082092,0.1775057017803192,0.0,0.0,0.548582911491394,56.77020263671875,48.0,37.80288314819336,-11900.98828125,177.1734161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17449951171875,307.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.2109375,18000.0,0.0,0.0,0.2697271406650543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380145907402039,0.5380204319953918,-5.843056442245143e-06,0.0,0.0002737387549132,0.0,0.0,34.15262985229492,0.0,0.0,0.0,0.3828513026237488,4.0,0.0,1.0
573960,293.15789794921875,297.1499938964844,293.1499938964844,0.0791768878698349,-1903.6795654296875,304.1508483886719,0.6731517910957336,0.1331353634595871,0.1214767023921012,294.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4725054800510406,0.050000000745058,0.0492857694625854,293.3017272949219,297.1499938964844,293.1499938964844,0.0568063929677009,-1170.8929443359375,304.1649475097656,0.6228676438331604,0.10386723279953,0.074635349214077,293.1900329589844,297.1499938964844,293.1499938964844,0.3540986776351928,-6589.36572265625,304.17340087890625,0.9990000128746032,0.5082230567932129,0.4197446703910827,293.33319091796875,297.1499938964844,293.1499938964844,0.006499680224806,-2304.965087890625,299.3507385253906,0.4725054800510406,0.050000000745058,0.2337904721498489,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3091125488281,294.5551452636719,291.1832275390625,1.0,0.2584306001663208,0.6925534605979919,0.6925534605979919,1.0,1.0,-1.07881760597229,0.4399976730346679,0.6388199329376221,0.1763070225715637,0.0,0.0,0.5455310344696045,55.91933822631836,51.0,25.37352180480957,-11836.2880859375,173.9017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896057128906,307.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.505859375,18000.0,0.0,0.0,0.2695137560367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323900580406189,0.5323958396911621,-5.811461505800253e-06,0.0,0.0002735222224146,0.0,0.0,33.52667617797852,0.0,0.0,0.0,0.3809670209884643,4.0,0.0,1.0
574020,293.1563415527344,297.1499938964844,293.1499938964844,0.0792301446199417,-1904.7139892578125,304.15045166015625,0.6754522323608398,0.133251667022705,0.1215361505746841,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.47430220246315,0.050000000745058,0.0492520183324813,293.29840087890625,297.1499938964844,293.1499938964844,0.0541044697165489,-1135.4505615234375,304.1644592285156,0.6185804009437561,0.1006948053836822,0.0723729059100151,293.1789855957031,297.1499938964844,293.1499938964844,0.349948525428772,-6529.1142578125,304.1723327636719,0.9990000128746032,0.5094538331031799,0.4159111678600311,293.332275390625,297.1499938964844,293.1499938964844,0.0064328578300774,-2286.329833984375,299.289794921875,0.47430220246315,0.050000000745058,0.2336303740739822,291.1820678710937,291.1499938964844,259.589111328125,258.0712890625,280.28485107421875,294.5132141113281,291.1815185546875,1.0,0.2565203309059143,0.6924688816070557,0.6924688816070557,1.0,1.0,-1.0713376998901367,0.4366970956325531,0.6346405744552612,0.1748170107603073,0.0,0.0,0.5411683320999146,54.97333526611328,54.0,3.729808807373047,-11753.603515625,169.99407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,307.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.212890625,18000.0,0.0,0.0,0.2687053382396698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233816504478455,0.5233873724937439,-5.751017397415126e-06,0.0,0.0002727017563302,0.0,0.0,32.49179458618164,0.0,0.0,0.0,0.3778083920478821,4.0,0.0,1.0
574080,293.1563415527344,297.1499938964844,293.1499938964844,0.0792301446199417,-1904.7139892578125,304.15045166015625,0.6754522323608398,0.133251667022705,0.1215361505746841,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.47430220246315,0.050000000745058,0.0492520183324813,293.29840087890625,297.1499938964844,293.1499938964844,0.0541044697165489,-1135.4505615234375,304.1644592285156,0.6185804009437561,0.1006948053836822,0.0723729059100151,293.1789855957031,297.1499938964844,293.1499938964844,0.349948525428772,-6529.1142578125,304.1723327636719,0.9990000128746032,0.5094538331031799,0.4159111678600311,293.332275390625,297.1499938964844,293.1499938964844,0.0064328578300774,-2286.329833984375,299.289794921875,0.47430220246315,0.050000000745058,0.2336303740739822,291.1820678710937,291.1499938964844,259.589111328125,258.0712890625,280.28485107421875,294.5132141113281,291.1815185546875,1.0,0.2565203309059143,0.6924688816070557,0.6924688816070557,1.0,1.0,-1.0713376998901367,0.4366970956325531,0.6346405744552612,0.1748170107603073,0.0,0.0,0.5411683320999146,54.97333526611328,54.0,3.729808807373047,-11753.603515625,169.99407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,307.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.212890625,18000.0,0.0,0.0,0.2687053382396698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233816504478455,0.5233873724937439,-5.751017397415126e-06,0.0,0.0002727017563302,0.0,0.0,32.49179458618164,0.0,0.0,0.0,0.3778083920478821,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793911069631576,-1907.825439453125,304.1500549316406,0.6759541630744934,0.1334110349416732,0.1216673925518989,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.4744983315467834,0.050000000745058,0.0492483153939247,293.2950439453125,297.1499938964844,293.1499938964844,0.0515278503298759,-1102.0562744140625,304.1639404296875,0.6125496625900269,0.0976205915212631,0.0702061429619789,293.1728515625,297.1499938964844,293.1499938964844,0.3493256866931915,-6522.96630859375,304.16583251953125,0.9990000128746032,0.5099720358848572,0.4154867529869079,293.3312072753906,297.1499938964844,293.1499938964844,0.0063741197809576,-2270.47607421875,299.2269287109375,0.4744983315467834,0.050000000745058,0.2336128056049347,291.1748046875,291.1499938964844,259.5694580078125,258.0576171875,280.2655029296875,294.4858093261719,291.1736145019531,1.0,0.256129115819931,0.6923843622207642,0.6923843622207642,1.0,1.0,-1.0683581829071045,0.4353436529636383,0.6330145001411438,0.1742943525314331,0.0,0.0,0.5382879972457886,54.84502410888672,57.0,-8.5826997756958,-11718.0302734375,168.9017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064880371094,307.8926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1484375,18000.0,0.0,0.0,0.2675795555114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171871185302734,0.5171928405761719,-5.707166110369144e-06,0.0,0.0002715592272579,0.0,0.0,31.780553817749023,0.0,0.0,0.0,0.3755978047847748,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793911069631576,-1907.825439453125,304.1500549316406,0.6759541630744934,0.1334110349416732,0.1216673925518989,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.4744983315467834,0.050000000745058,0.0492483153939247,293.2950439453125,297.1499938964844,293.1499938964844,0.0515278503298759,-1102.0562744140625,304.1639404296875,0.6125496625900269,0.0976205915212631,0.0702061429619789,293.1728515625,297.1499938964844,293.1499938964844,0.3493256866931915,-6522.96630859375,304.16583251953125,0.9990000128746032,0.5099720358848572,0.4154867529869079,293.3312072753906,297.1499938964844,293.1499938964844,0.0063741197809576,-2270.47607421875,299.2269287109375,0.4744983315467834,0.050000000745058,0.2336128056049347,291.1748046875,291.1499938964844,259.5694580078125,258.0576171875,280.2655029296875,294.4858093261719,291.1736145019531,1.0,0.256129115819931,0.6923843622207642,0.6923843622207642,1.0,1.0,-1.0683581829071045,0.4353436529636383,0.6330145001411438,0.1742943525314331,0.0,0.0,0.5382879972457886,54.84502410888672,57.0,-8.5826997756958,-11718.0302734375,168.9017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064880371094,307.8926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1484375,18000.0,0.0,0.0,0.2675795555114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171871185302734,0.5171928405761719,-5.707166110369144e-06,0.0,0.0002715592272579,0.0,0.0,31.780553817749023,0.0,0.0,0.0,0.3755978047847748,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796236172318458,-1912.3121337890625,304.1496276855469,0.6749951243400574,0.1335921734571457,0.1218453347682952,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4734377562999725,0.050000000745058,0.0492683723568916,293.2917175292969,297.1499938964844,293.1499938964844,0.0490379929542541,-1070.1072998046875,304.1634521484375,0.6047949194908142,0.0946174710988998,0.0681109279394149,293.171630859375,297.1499938964844,293.1499938964844,0.3515796959400177,-6560.2197265625,304.1567687988281,0.9990000128746032,0.5096513032913208,0.4177686274051666,293.3302001953125,297.1499938964844,293.1499938964844,0.006320905406028,-2256.501708984375,299.16241455078125,0.4734377562999725,0.050000000745058,0.2337079495191574,291.1630554199219,291.1499938964844,259.5496520996094,258.0438232421875,280.2503356933594,294.4703674316406,291.1615905761719,1.0,0.256944328546524,0.6922603249549866,0.6922603249549866,1.0,1.0,-1.0689328908920288,0.4355224967002868,0.6334103941917419,0.174507275223732,0.0,0.0,0.5373081564903259,55.36258316040039,60.0,-15.460651397705078,-11720.3525390625,170.00852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35504150390625,307.90771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.115234375,18000.0,0.0,0.0,0.2663635909557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141696929931641,0.5141754150390625,-5.682310984411743e-06,0.0,0.0002703251957427,0.0,0.0,31.42116928100586,0.0,0.0,0.0,0.3744823634624481,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796236172318458,-1912.3121337890625,304.1496276855469,0.6749951243400574,0.1335921734571457,0.1218453347682952,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4734377562999725,0.050000000745058,0.0492683723568916,293.2917175292969,297.1499938964844,293.1499938964844,0.0490379929542541,-1070.1072998046875,304.1634521484375,0.6047949194908142,0.0946174710988998,0.0681109279394149,293.171630859375,297.1499938964844,293.1499938964844,0.3515796959400177,-6560.2197265625,304.1567687988281,0.9990000128746032,0.5096513032913208,0.4177686274051666,293.3302001953125,297.1499938964844,293.1499938964844,0.006320905406028,-2256.501708984375,299.16241455078125,0.4734377562999725,0.050000000745058,0.2337079495191574,291.1630554199219,291.1499938964844,259.5496520996094,258.0438232421875,280.2503356933594,294.4703674316406,291.1615905761719,1.0,0.256944328546524,0.6922603249549866,0.6922603249549866,1.0,1.0,-1.0689328908920288,0.4355224967002868,0.6334103941917419,0.174507275223732,0.0,0.0,0.5373081564903259,55.36258316040039,60.0,-15.460651397705078,-11720.3525390625,170.00852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35504150390625,307.90771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.115234375,18000.0,0.0,0.0,0.2663635909557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141696929931641,0.5141754150390625,-5.682310984411743e-06,0.0,0.0002703251957427,0.0,0.0,31.42116928100586,0.0,0.0,0.0,0.3744823634624481,4.0,0.0,1.0
574380,293.1519470214844,297.1499938964844,293.1499938964844,0.0798901915550232,-1917.439453125,304.1493225097656,0.6728886961936951,0.1337794065475464,0.1220500990748405,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.471331238746643,0.050000000745058,0.049307569861412,293.2885437011719,297.1499938964844,293.1499938964844,0.04660065472126,-1039.07958984375,304.1630249023437,0.5956838130950928,0.0916696861386299,0.0660705864429473,293.1748046875,297.1499938964844,293.1499938964844,0.3561311364173889,-6631.47509765625,304.1469421386719,0.9990000128746032,0.5084671974182129,0.4221939444541931,293.3294372558594,297.1499938964844,293.1499938964844,0.0062709273770451,-2243.512451171875,299.09698486328125,0.471331238746643,0.050000000745058,0.2338938862085342,291.1498107910156,291.1499938964844,259.5296325683594,258.0299377441406,280.2382202148437,294.46441650390625,291.1483154296875,1.0,0.2587135434150696,0.6921362280845642,0.6921362280845642,1.0,1.0,-1.0723105669021606,0.4369195699691772,0.6353910565376282,0.1752993911504745,0.0,0.0,0.538214385509491,56.399532318115234,63.0,-18.108386993408203,-11753.9326171875,172.87782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758850097656,307.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.2652832269668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145345330238342,0.5145401954650879,-5.678293291566661e-06,0.0,0.0002692287671379,0.0,0.0,31.431739807128903,0.0,0.0,0.0,0.3745311498641968,4.0,0.0,1.0
574440,293.1519470214844,297.1499938964844,293.1499938964844,0.0798901915550232,-1917.439453125,304.1493225097656,0.6728886961936951,0.1337794065475464,0.1220500990748405,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.471331238746643,0.050000000745058,0.049307569861412,293.2885437011719,297.1499938964844,293.1499938964844,0.04660065472126,-1039.07958984375,304.1630249023437,0.5956838130950928,0.0916696861386299,0.0660705864429473,293.1748046875,297.1499938964844,293.1499938964844,0.3561311364173889,-6631.47509765625,304.1469421386719,0.9990000128746032,0.5084671974182129,0.4221939444541931,293.3294372558594,297.1499938964844,293.1499938964844,0.0062709273770451,-2243.512451171875,299.09698486328125,0.471331238746643,0.050000000745058,0.2338938862085342,291.1498107910156,291.1499938964844,259.5296325683594,258.0299377441406,280.2382202148437,294.46441650390625,291.1483154296875,1.0,0.2587135434150696,0.6921362280845642,0.6921362280845642,1.0,1.0,-1.0723105669021606,0.4369195699691772,0.6353910565376282,0.1752993911504745,0.0,0.0,0.538214385509491,56.399532318115234,63.0,-18.108386993408203,-11753.9326171875,172.87782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758850097656,307.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.2652832269668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145345330238342,0.5145401954650879,-5.678293291566661e-06,0.0,0.0002692287671379,0.0,0.0,31.431739807128903,0.0,0.0,0.0,0.3745311498641968,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800292491912841,-1920.107666015625,304.1492004394531,0.6714973449707031,0.1338721364736557,0.1221581324934959,294.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4699272215366363,0.050000000745058,0.0493331775069236,293.2870178222656,297.1499938964844,293.1499938964844,0.0453967936336994,-1023.8281860351562,304.162841796875,0.5906936526298523,0.0902144014835357,0.0650681778788566,293.1778564453125,297.1499938964844,293.1499938964844,0.3591183722019195,-6677.44287109375,304.1420593261719,0.9990000128746032,0.5075569152832031,0.4250603914260864,293.32916259765625,297.1499938964844,293.1499938964844,0.0062467358075082,-2237.2294921875,299.06402587890625,0.4699272215366363,0.050000000745058,0.2340153604745865,291.14312744140625,291.1499938964844,259.5195617675781,258.0229187011719,280.2330627441406,294.46435546875,291.1416320800781,1.0,0.2598908543586731,0.6920742392539978,0.6920742392539978,1.0,1.0,-1.074853777885437,0.4379902482032776,0.6368634700775146,0.1758713871240615,0.0,0.0,0.5393431186676025,57.080810546875,63.0,-18.46500968933105,-11780.2294921875,174.8668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.810546875,18000.0,0.0,0.0,0.2648575901985168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159386396408081,0.5159443616867065,-5.683941708412021e-06,0.0,0.0002687967789825,0.0,0.0,31.5710506439209,0.0,0.0,0.0,0.3749791085720062,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801694244146347,-1922.7930908203125,304.1490783691406,0.6699239611625671,0.1339633017778396,0.1222683489322662,294.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4682999849319458,0.050000000745058,0.0493622943758964,293.2855224609375,297.1499938964844,293.1499938964844,0.0442016460001468,-1008.7250366210938,304.1626892089844,0.5854537487030029,0.0887714400887489,0.0640768483281135,293.1817321777344,297.1499938964844,293.1499938964844,0.362512856721878,-6729.2275390625,304.1373291015625,0.9990000128746032,0.5064390897750854,0.428296148777008,293.3289489746094,297.1499938964844,293.1499938964844,0.0062229433096945,-2231.033935546875,299.0309143066406,0.4682999849319458,0.050000000745058,0.234153464436531,291.1365661621094,291.1499938964844,259.50946044921875,258.015869140625,280.228759765625,294.46600341796875,291.1351318359375,1.0,0.2612330615520477,0.6919602155685425,0.6919602155685425,1.0,1.0,-1.0778803825378418,0.4392600059509277,0.6386203169822693,0.176531508564949,0.0,0.0,0.5408972501754761,57.85697555541992,66.0,-18.314382553100582,-11811.79296875,177.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616943359375,307.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.599609375,18000.0,0.0,0.0,0.2645387947559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181299448013306,0.5181356072425842,-5.694605079042958e-06,0.0,0.0002684732316993,0.0,0.0,31.79786872863769,0.0,0.0,0.0,0.3757017850875854,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804474875330925,-1928.1053466796875,304.14892578125,0.6663515567779541,0.1341397017240524,0.1224925369024276,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4643822312355041,0.050000000745058,0.0494297295808792,293.2826538085937,297.1499938964844,293.1499938964844,0.0418381243944168,-978.9307861328124,304.1623840332031,0.5743619203567505,0.0859237089753151,0.0621273145079612,293.1918029785156,297.1499938964844,293.1499938964844,0.370341032743454,-6847.35546875,304.1285400390625,0.9990000128746032,0.5036027431488037,0.4356988966464996,293.3287353515625,297.1499938964844,293.1499938964844,0.0061760507524013,-2218.720947265625,298.96453857421875,0.4643822312355041,0.050000000745058,0.2344733625650406,291.12432861328125,291.1499938964844,259.48907470703125,258.0016784667969,280.2217712402344,294.4737548828125,291.123046875,1.0,0.2643365859985351,0.6917321085929871,0.6917321085929871,1.0,1.0,-1.0851590633392334,0.4423332214355469,0.6428258419036865,0.178104892373085,0.0,0.0,0.5451582670211792,59.65812683105469,54.0,-17.067012786865234,-11888.3720703125,182.6729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106689453125,307.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.830078125,18000.0,0.0,0.0,0.2642944455146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247091054916382,0.5247148275375366,-5.730379598389845e-06,0.0,0.0002682252670638,0.0,0.0,32.502567291259766,0.0,0.0,0.0,0.3779240846633911,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804474875330925,-1928.1053466796875,304.14892578125,0.6663515567779541,0.1341397017240524,0.1224925369024276,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4643822312355041,0.050000000745058,0.0494297295808792,293.2826538085937,297.1499938964844,293.1499938964844,0.0418381243944168,-978.9307861328124,304.1623840332031,0.5743619203567505,0.0859237089753151,0.0621273145079612,293.1918029785156,297.1499938964844,293.1499938964844,0.370341032743454,-6847.35546875,304.1285400390625,0.9990000128746032,0.5036027431488037,0.4356988966464996,293.3287353515625,297.1499938964844,293.1499938964844,0.0061760507524013,-2218.720947265625,298.96453857421875,0.4643822312355041,0.050000000745058,0.2344733625650406,291.12432861328125,291.1499938964844,259.48907470703125,258.0016784667969,280.2217712402344,294.4737548828125,291.123046875,1.0,0.2643365859985351,0.6917321085929871,0.6917321085929871,1.0,1.0,-1.0851590633392334,0.4423332214355469,0.6428258419036865,0.178104892373085,0.0,0.0,0.5451582670211792,59.65812683105469,54.0,-17.067012786865234,-11888.3720703125,182.6729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106689453125,307.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.830078125,18000.0,0.0,0.0,0.2642944455146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247091054916382,0.5247148275375366,-5.730379598389845e-06,0.0,0.0002682252670638,0.0,0.0,32.502567291259766,0.0,0.0,0.0,0.3779240846633911,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805519670248031,-1929.9537353515625,304.1491394042969,0.6685905456542969,0.1343596875667572,0.1226425990462303,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4663451313972473,0.050000000745058,0.0493964217603206,293.2795715332031,297.1499938964844,293.1499938964844,0.0393746308982372,-947.737060546875,304.1623840332031,0.5688543319702148,0.0831871107220649,0.0601645857095718,293.1974792480469,297.1499938964844,293.1499938964844,0.3671946823596954,-6795.30322265625,304.1415710449219,0.9990000128746032,0.5013625025749207,0.4320586919784546,293.3285217285156,297.1499938964844,293.1499938964844,0.0061115697026252,-2199.56103515625,298.9038391113281,0.4663451313972473,0.050000000745058,0.2343153655529022,291.1262512207031,291.1499938964844,259.468505859375,257.9872741699219,280.21978759765625,294.4694519042969,291.1289367675781,1.0,0.261959820985794,0.6915040612220764,0.6915040612220764,1.0,1.0,-1.078392744064331,0.439257949590683,0.6391348838806152,0.1768686771392822,0.0,0.0,0.5486376285552979,58.735328674316406,42.0,10.514451026916504,-11882.6650390625,178.9434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,307.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.65234375,18000.0,0.0,0.0,0.2645171284675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324639081954956,0.5324696898460388,-5.779856564913644e-06,0.0,0.0002684512583073,0.0,0.0,33.380306243896484,0.0,0.0,0.0,0.3805904388427734,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805519670248031,-1929.9537353515625,304.1491394042969,0.6685905456542969,0.1343596875667572,0.1226425990462303,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4663451313972473,0.050000000745058,0.0493964217603206,293.2795715332031,297.1499938964844,293.1499938964844,0.0393746308982372,-947.737060546875,304.1623840332031,0.5688543319702148,0.0831871107220649,0.0601645857095718,293.1974792480469,297.1499938964844,293.1499938964844,0.3671946823596954,-6795.30322265625,304.1415710449219,0.9990000128746032,0.5013625025749207,0.4320586919784546,293.3285217285156,297.1499938964844,293.1499938964844,0.0061115697026252,-2199.56103515625,298.9038391113281,0.4663451313972473,0.050000000745058,0.2343153655529022,291.1262512207031,291.1499938964844,259.468505859375,257.9872741699219,280.21978759765625,294.4694519042969,291.1289367675781,1.0,0.261959820985794,0.6915040612220764,0.6915040612220764,1.0,1.0,-1.078392744064331,0.439257949590683,0.6391348838806152,0.1768686771392822,0.0,0.0,0.5486376285552979,58.735328674316406,42.0,10.514451026916504,-11882.6650390625,178.9434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,307.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.65234375,18000.0,0.0,0.0,0.2645171284675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324639081954956,0.5324696898460388,-5.779856564913644e-06,0.0,0.0002684512583073,0.0,0.0,33.380306243896484,0.0,0.0,0.0,0.3805904388427734,4.0,0.0,1.0
574860,293.1474304199219,297.1499938964844,293.1499938964844,0.0804406329989433,-1927.4033203125,304.14959716796875,0.6764512062072754,0.1346607506275177,0.1227766722440719,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.473139226436615,0.050000000745058,0.0492740087211132,293.2760314941406,297.1499938964844,293.1499938964844,0.0368444174528121,-915.3184204101562,304.1624755859375,0.5687962770462036,0.08062294870615,0.0582487322390079,293.18853759765625,297.1499938964844,293.1499938964844,0.3531459271907806,-6577.8759765625,304.1679992675781,0.9990000128746032,0.5019424557685852,0.4184049665927887,293.32794189453125,297.1499938964844,293.1499938964844,0.0060278116725385,-2172.055908203125,298.8562316894531,0.473139226436615,0.050000000745058,0.2337346822023391,291.157470703125,291.1499938964844,259.4477233886719,257.97265625,280.2064819335937,294.42449951171875,291.1614990234375,1.0,0.2553700804710388,0.691272497177124,0.691272497177124,1.0,1.0,-1.0590263605117798,0.4306778907775879,0.6283484697341919,0.1731379777193069,0.0,0.0,0.5456801652908325,55.40325927734375,45.0,38.25367736816406,-11749.4541015625,167.23765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,307.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.83984375,18000.0,0.0,0.0,0.2646889090538025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311684012413025,0.5311741828918457,-5.789436727354769e-06,0.0,0.0002686255902517,0.0,0.0,33.318626403808594,0.0,0.0,0.0,0.3803185522556305,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0804406329989433,-1927.4033203125,304.14959716796875,0.6764512062072754,0.1346607506275177,0.1227766722440719,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.473139226436615,0.050000000745058,0.0492740087211132,293.2760314941406,297.1499938964844,293.1499938964844,0.0368444174528121,-915.3184204101562,304.1624755859375,0.5687962770462036,0.08062294870615,0.0582487322390079,293.18853759765625,297.1499938964844,293.1499938964844,0.3531459271907806,-6577.8759765625,304.1679992675781,0.9990000128746032,0.5019424557685852,0.4184049665927887,293.32794189453125,297.1499938964844,293.1499938964844,0.0060278116725385,-2172.055908203125,298.8562316894531,0.473139226436615,0.050000000745058,0.2337346822023391,291.157470703125,291.1499938964844,259.4477233886719,257.97265625,280.2064819335937,294.42449951171875,291.1614990234375,1.0,0.2553700804710388,0.691272497177124,0.691272497177124,1.0,1.0,-1.0590263605117798,0.4306778907775879,0.6283484697341919,0.1731379777193069,0.0,0.0,0.5456801652908325,55.40325927734375,45.0,38.25367736816406,-11749.4541015625,167.23765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,307.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.83984375,18000.0,0.0,0.0,0.2646889090538025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311684012413025,0.5311741828918457,-5.789436727354769e-06,0.0,0.0002686255902517,0.0,0.0,33.318626403808594,0.0,0.0,0.0,0.3803185522556305,4.0,0.0,1.0
574980,293.1459655761719,297.1499938964844,293.1499938964844,0.0804661735892295,-1927.5313720703125,304.149658203125,0.6822799444198608,0.1350234001874923,0.1230150088667869,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4773436486721039,0.050000000745058,0.0491937734186649,293.2720642089844,297.1499938964844,293.1499938964844,0.0345673523843288,-885.9655151367188,304.1620788574219,0.5668310523033142,0.0782303437590599,0.0564884319901466,293.1716613769531,297.1499938964844,293.1499938964844,0.3431173264980316,-6426.00341796875,304.1781616210937,0.9990000128746032,0.5043879747390747,0.4092060327529907,293.3268127441406,297.1499938964844,293.1499938964844,0.0059528560377657,-2147.7236328125,298.8083190917969,0.4773436486721039,0.050000000745058,0.2333540767431259,291.1832580566406,291.1499938964844,259.4266967773437,257.9578552246094,280.1785583496094,294.36138916015625,291.1840515136719,1.0,0.2513919174671173,0.6910409331321716,0.6910409331321716,1.0,1.0,-1.0455999374389648,0.4246997833251953,0.6209001541137695,0.1706264466047287,0.0,0.0,0.5391706228256226,53.213844299316406,48.0,26.04769325256348,-11611.4150390625,159.54664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,307.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.37890625,18000.0,0.0,0.0,0.264314740896225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209792852401733,0.5209850668907166,-5.7388624554732814e-06,0.0,0.0002682458725757,0.0,0.0,32.23777389526367,0.0,0.0,0.0,0.3769772946834564,4.0,0.0,1.0
575040,293.1459655761719,297.1499938964844,293.1499938964844,0.0804661735892295,-1927.5313720703125,304.149658203125,0.6822799444198608,0.1350234001874923,0.1230150088667869,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4773436486721039,0.050000000745058,0.0491937734186649,293.2720642089844,297.1499938964844,293.1499938964844,0.0345673523843288,-885.9655151367188,304.1620788574219,0.5668310523033142,0.0782303437590599,0.0564884319901466,293.1716613769531,297.1499938964844,293.1499938964844,0.3431173264980316,-6426.00341796875,304.1781616210937,0.9990000128746032,0.5043879747390747,0.4092060327529907,293.3268127441406,297.1499938964844,293.1499938964844,0.0059528560377657,-2147.7236328125,298.8083190917969,0.4773436486721039,0.050000000745058,0.2333540767431259,291.1832580566406,291.1499938964844,259.4266967773437,257.9578552246094,280.1785583496094,294.36138916015625,291.1840515136719,1.0,0.2513919174671173,0.6910409331321716,0.6910409331321716,1.0,1.0,-1.0455999374389648,0.4246997833251953,0.6209001541137695,0.1706264466047287,0.0,0.0,0.5391706228256226,53.213844299316406,48.0,26.04769325256348,-11611.4150390625,159.54664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,307.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.37890625,18000.0,0.0,0.0,0.264314740896225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209792852401733,0.5209850668907166,-5.7388624554732814e-06,0.0,0.0002682458725757,0.0,0.0,32.23777389526367,0.0,0.0,0.0,0.3769772946834564,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805900171399116,-1929.8267822265625,304.1495056152344,0.684180736541748,0.1352264434099197,0.1231683865189552,294.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4785301387310028,0.050000000745058,0.0491707362234592,293.2699584960937,297.1499938964844,293.1499938964844,0.0335603132843971,-872.9774780273438,304.1617126464844,0.5649428367614746,0.0770977064967155,0.0556643344461917,293.1644287109375,297.1499938964844,293.1499938964844,0.3402450084686279,-6383.64404296875,304.1782531738281,0.9990000128746032,0.5055389404296875,0.4065263867378235,293.3260803222656,297.1499938964844,293.1499938964844,0.0059221349656581,-2138.48486328125,298.7801818847656,0.4785301387310028,0.050000000745058,0.2332447916269302,291.184326171875,291.1499938964844,259.4161071777344,257.9503479003906,280.1651916503906,294.3348999023437,291.1840515136719,1.0,0.2501660585403442,0.690925121307373,0.690925121307373,1.0,1.0,-1.0414187908172607,0.4228101968765259,0.6186085939407349,0.1698949784040451,0.0,0.0,0.5367484092712402,52.58301544189453,48.0,12.736961364746094,-11562.8564453125,157.27537536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377319335937,307.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18081.298828125,18000.0,0.0,0.0,0.2639219462871551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159963965415955,0.5160020589828491,-5.70702559343772e-06,0.0,0.0002678472083061,0.0,0.0,31.68366813659668,0.0,0.0,0.0,0.3752689957618713,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807523801922798,-1932.8763427734373,304.1492919921875,0.685552179813385,0.1354440003633499,0.1233433336019516,294.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.4792781770229339,0.050000000745058,0.0491561591625213,293.2677917480469,297.1499938964844,293.1499938964844,0.0326159372925758,-860.7421875,304.16131591796875,0.5626080632209778,0.0760069712996482,0.0548763126134872,293.15838623046875,297.1499938964844,293.1499938964844,0.3383914828300476,-6357.08447265625,304.17645263671875,0.9990000128746032,0.5065439939498901,0.4048213958740234,293.32525634765625,297.1499938964844,293.1499938964844,0.0058939084410667,-2130.206298828125,298.75103759765625,0.4792781770229339,0.050000000745058,0.2331756502389907,291.1822814941406,291.1499938964844,259.4054870605469,257.9427795410156,280.1519470214844,294.3121643066406,291.1815490722656,1.0,0.2493772208690643,0.6909230947494507,0.6909230947494507,1.0,1.0,-1.038535237312317,0.4215123057365417,0.6170229315757751,0.1694439798593521,0.0,0.0,0.534792423248291,52.18198013305664,51.0,2.6349692344665527,-11530.2724609375,155.77793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,307.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.982421875,18000.0,0.0,0.0,0.2634271681308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119561553001404,0.511961817741394,-5.679466539731948e-06,0.0,0.0002673450799193,0.0,0.0,31.230453491210938,0.0,0.0,0.0,0.3738483190536499,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811606645584106,-1940.5982666015625,304.1488647460937,0.6868859529495239,0.1359125524759292,0.1237472668290138,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4796640574932098,0.050000000745058,0.0491486340761184,293.2632751464844,297.1499938964844,293.1499938964844,0.0308868214488029,-838.1314697265625,304.1604309082031,0.5567913055419922,0.0739378109574318,0.0533983223140239,293.1502685546875,297.1499938964844,293.1499938964844,0.3373210728168487,-6344.4580078125,304.1693420410156,0.9990000128746032,0.5079876780509949,0.4039377272129059,293.3235778808594,297.1499938964844,293.1499938964844,0.0058428989723324,-2115.665283203125,298.6911315917969,0.4796640574932098,0.050000000745058,0.2331399470567703,291.17291259765625,291.1499938964844,259.3840026855469,257.9274597167969,280.1275939941406,294.27685546875,291.1714172363281,1.0,0.2489266097545623,0.6909189820289612,0.6909189820289612,1.0,1.0,-1.0361320972442627,0.4203905463218689,0.6157416105270386,0.1691915988922119,0.0,0.0,0.532301127910614,51.967403411865234,54.0,-11.345956802368164,-11501.58984375,154.74624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247985839844,307.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.60546875,18000.0,0.0,0.0,0.262260228395462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062969326972961,0.506302535533905,-5.638858056045137e-06,0.0,0.0002661607868503,0.0,0.0,30.592878341674805,0.0,0.0,0.0,0.3718347251415252,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811606645584106,-1940.5982666015625,304.1488647460937,0.6868859529495239,0.1359125524759292,0.1237472668290138,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4796640574932098,0.050000000745058,0.0491486340761184,293.2632751464844,297.1499938964844,293.1499938964844,0.0308868214488029,-838.1314697265625,304.1604309082031,0.5567913055419922,0.0739378109574318,0.0533983223140239,293.1502685546875,297.1499938964844,293.1499938964844,0.3373210728168487,-6344.4580078125,304.1693420410156,0.9990000128746032,0.5079876780509949,0.4039377272129059,293.3235778808594,297.1499938964844,293.1499938964844,0.0058428989723324,-2115.665283203125,298.6911315917969,0.4796640574932098,0.050000000745058,0.2331399470567703,291.17291259765625,291.1499938964844,259.3840026855469,257.9274597167969,280.1275939941406,294.27685546875,291.1714172363281,1.0,0.2489266097545623,0.6909189820289612,0.6909189820289612,1.0,1.0,-1.0361320972442627,0.4203905463218689,0.6157416105270386,0.1691915988922119,0.0,0.0,0.532301127910614,51.967403411865234,54.0,-11.345956802368164,-11501.58984375,154.74624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247985839844,307.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.60546875,18000.0,0.0,0.0,0.262260228395462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062969326972961,0.506302535533905,-5.638858056045137e-06,0.0,0.0002661607868503,0.0,0.0,30.592878341674805,0.0,0.0,0.0,0.3718347251415252,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816476568579673,-1949.8433837890625,304.1484375,0.6866312026977539,0.1364088654518127,0.1242032647132873,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.4788282215595245,0.050000000745058,0.0491649508476257,293.2586975097656,297.1499938964844,293.1499938964844,0.0293520186096429,-817.5624389648438,304.1595153808594,0.5497494339942932,0.0719972401857376,0.052032146602869,293.1473388671875,297.1499938964844,293.1499938964844,0.3392136394977569,-6376.7861328125,304.1596984863281,0.9990000128746032,0.5085824131965637,0.4058484435081482,293.32196044921875,297.1499938964844,293.1499938964844,0.0057970196940004,-2102.993896484375,298.6295166015625,0.4788282215595245,0.050000000745058,0.2332173585891723,291.1587219238281,291.1499938964844,259.3623046875,257.911865234375,280.1058349609375,294.25299072265625,291.1568908691406,1.0,0.2497246265411377,0.6909148693084717,0.6909148693084717,1.0,1.0,-1.0374443531036377,0.4208964407444,0.6165479421615601,0.1696388125419616,0.0,0.0,0.5320625901222229,52.40010070800781,57.0,-18.830162048339844,-11516.0087890625,155.8662872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,307.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.23046875,18000.0,0.0,0.0,0.2610664069652557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044084191322327,0.5044140219688416,-5.62029936190811e-06,0.0,0.0002649492234922,0.0,0.0,30.35893440246582,0.0,0.0,0.0,0.3711029291152954,4.0,0.0,1.0
