time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816476568579673,-1949.8433837890625,304.1484375,0.6866312026977539,0.1364088654518127,0.1242032647132873,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.4788282215595245,0.050000000745058,0.0491649508476257,293.2586975097656,297.1499938964844,293.1499938964844,0.0293520186096429,-817.5624389648438,304.1595153808594,0.5497494339942932,0.0719972401857376,0.052032146602869,293.1473388671875,297.1499938964844,293.1499938964844,0.3392136394977569,-6376.7861328125,304.1596984863281,0.9990000128746032,0.5085824131965637,0.4058484435081482,293.32196044921875,297.1499938964844,293.1499938964844,0.0057970196940004,-2102.993896484375,298.6295166015625,0.4788282215595245,0.050000000745058,0.2332173585891723,291.1587219238281,291.1499938964844,259.3623046875,257.911865234375,280.1058349609375,294.25299072265625,291.1568908691406,1.0,0.2497246265411377,0.6909148693084717,0.6909148693084717,1.0,1.0,-1.0374443531036377,0.4208964407444,0.6165479421615601,0.1696388125419616,0.0,0.0,0.5320625901222229,52.40010070800781,57.0,-18.830162048339844,-11516.0087890625,155.8662872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,307.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.23046875,18000.0,0.0,0.0,0.2610664069652557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044084191322327,0.5044140219688416,-5.62029936190811e-06,0.0,0.0002649492234922,0.0,0.0,30.35893440246582,0.0,0.0,0.0,0.3711029291152954,4.0,0.0,1.0
575460,293.13983154296875,297.1499938964844,293.1499938964844,0.0821721255779266,-1959.7979736328125,304.1480712890625,0.6851128935813904,0.1369166821241378,0.1246912106871604,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4769973158836365,0.050000000745058,0.0492005087435245,293.254150390625,297.1499938964844,293.1499938964844,0.0277752708643674,-799.3060913085938,304.15887451171875,0.5418411493301392,0.0701650381088256,0.0507589504122734,293.1491394042969,297.1499938964844,293.1499938964844,0.3434694409370422,-6444.33349609375,304.1493835449219,0.9990000128746032,0.5082967281341553,0.4099822640419006,293.3205261230469,297.1499938964844,293.1499938964844,0.0057541783899068,-2091.29443359375,298.5671691894531,0.4769973158836365,0.050000000745058,0.2333860248327255,291.1431884765625,291.1499938964844,259.3403625488281,257.8959655761719,280.0869445800781,294.2382202148437,291.1413879394531,1.0,0.2515149116516113,0.6907798647880554,0.6907798647880554,1.0,1.0,-1.0417076349258425,0.42266845703125,0.6190392374992371,0.170604407787323,0.0,0.0,0.5340096354484558,53.35452651977539,60.0,-21.22214698791504,-11565.4755859375,158.7224884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735656738281,307.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.55859375,18000.0,0.0,0.0,0.2600937783718109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064170956611633,0.506422758102417,-5.625331141345669e-06,0.0,0.0002639621379785,0.0,0.0,30.54028511047364,0.0,0.0,0.0,0.3717006742954254,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0821721255779266,-1959.7979736328125,304.1480712890625,0.6851128935813904,0.1369166821241378,0.1246912106871604,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4769973158836365,0.050000000745058,0.0492005087435245,293.254150390625,297.1499938964844,293.1499938964844,0.0277752708643674,-799.3060913085938,304.15887451171875,0.5418411493301392,0.0701650381088256,0.0507589504122734,293.1491394042969,297.1499938964844,293.1499938964844,0.3434694409370422,-6444.33349609375,304.1493835449219,0.9990000128746032,0.5082967281341553,0.4099822640419006,293.3205261230469,297.1499938964844,293.1499938964844,0.0057541783899068,-2091.29443359375,298.5671691894531,0.4769973158836365,0.050000000745058,0.2333860248327255,291.1431884765625,291.1499938964844,259.3403625488281,257.8959655761719,280.0869445800781,294.2382202148437,291.1413879394531,1.0,0.2515149116516113,0.6907798647880554,0.6907798647880554,1.0,1.0,-1.0417076349258425,0.42266845703125,0.6190392374992371,0.170604407787323,0.0,0.0,0.5340096354484558,53.35452651977539,60.0,-21.22214698791504,-11565.4755859375,158.7224884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735656738281,307.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.55859375,18000.0,0.0,0.0,0.2600937783718109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064170956611633,0.506422758102417,-5.625331141345669e-06,0.0,0.0002639621379785,0.0,0.0,30.54028511047364,0.0,0.0,0.0,0.3717006742954254,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0827104225754737,-1970.002685546875,304.1478271484375,0.6826220750808716,0.1374250054359436,0.1251967102289199,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4743184745311737,0.050000000745058,0.0492518320679664,293.24969482421875,297.1499938964844,293.1499938964844,0.0266648363322019,-780.7099609375,304.15777587890625,0.5334269404411316,0.0684307888150215,0.0495676286518573,293.1549987792969,297.1499938964844,293.1499938964844,0.3496233522891998,-6539.58837890625,304.13934326171875,0.9990000128746032,0.5071386098861694,0.4158769845962524,293.31939697265625,297.1499938964844,293.1499938964844,0.0057131662033498,-2080.07763671875,298.50457763671875,0.4743184745311737,0.050000000745058,0.2336294949054718,291.12799072265625,291.1499938964844,259.31817626953125,257.8797607421875,280.0696105957031,294.2307434082031,291.12628173828125,1.0,0.254092276096344,0.6906448006629944,0.6906448006629944,1.0,1.0,-1.0483126640319824,0.4254707992076874,0.6228418946266174,0.1720033586025238,0.0,0.0,0.5379658341407776,54.73591232299805,63.0,-21.13944435119629,-11642.359375,163.01402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423156738281,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.544921875,18000.0,0.0,0.0,0.2595625817775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120656490325928,0.5120713114738464,-5.653130301652709e-06,0.0,0.0002634230186231,0.0,0.0,31.116981506347656,0.0,0.0,0.0,0.3735586404800415,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0827104225754737,-1970.002685546875,304.1478271484375,0.6826220750808716,0.1374250054359436,0.1251967102289199,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4743184745311737,0.050000000745058,0.0492518320679664,293.24969482421875,297.1499938964844,293.1499938964844,0.0266648363322019,-780.7099609375,304.15777587890625,0.5334269404411316,0.0684307888150215,0.0495676286518573,293.1549987792969,297.1499938964844,293.1499938964844,0.3496233522891998,-6539.58837890625,304.13934326171875,0.9990000128746032,0.5071386098861694,0.4158769845962524,293.31939697265625,297.1499938964844,293.1499938964844,0.0057131662033498,-2080.07763671875,298.50457763671875,0.4743184745311737,0.050000000745058,0.2336294949054718,291.12799072265625,291.1499938964844,259.31817626953125,257.8797607421875,280.0696105957031,294.2307434082031,291.12628173828125,1.0,0.254092276096344,0.6906448006629944,0.6906448006629944,1.0,1.0,-1.0483126640319824,0.4254707992076874,0.6228418946266174,0.1720033586025238,0.0,0.0,0.5379658341407776,54.73591232299805,63.0,-21.13944435119629,-11642.359375,163.01402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423156738281,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.544921875,18000.0,0.0,0.0,0.2595625817775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120656490325928,0.5120713114738464,-5.653130301652709e-06,0.0,0.0002634230186231,0.0,0.0,31.116981506347656,0.0,0.0,0.0,0.3735586404800415,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.082980677485466,-1975.1207275390625,304.1477355957031,0.6810951828956604,0.1376774311065673,0.1254530698060989,294.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.472688227891922,0.050000000745058,0.0492825098335742,293.2474975585937,297.1499938964844,293.1499938964844,0.0260273963212966,-772.031005859375,304.1575012207031,0.5291383266448975,0.0675983652472496,0.0490003041923046,293.15924072265625,297.1499938964844,293.1499938964844,0.3532907664775848,-6595.65380859375,304.1346435546875,0.9990000128746032,0.5062392950057983,0.4193605482578277,293.3189697265625,297.1499938964844,293.1499938964844,0.0056930817663669,-2074.55322265625,298.47320556640625,0.472688227891922,0.050000000745058,0.2337750047445297,291.1207275390625,291.1499938964844,259.3069763183594,257.8715515136719,280.0614929199219,294.2293395996094,291.1191101074219,1.0,0.255624920129776,0.6905773282051086,0.6905773282051086,1.0,1.0,-1.052331805229187,0.4271883368492126,0.6251434087753296,0.1728367060422897,0.0,0.0,0.5406532287597656,55.56216812133789,63.0,-20.536170959472656,-11689.3515625,165.62257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,307.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.96484375,18000.0,0.0,0.0,0.2595193386077881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162060260772705,0.5162116885185242,-5.6754620345600415e-06,0.0,0.0002633791300468,0.0,0.0,31.552907943725582,0.0,0.0,0.0,0.3749494552612304,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832497552037239,-1980.211669921875,304.14764404296875,0.6794214844703674,0.137928232550621,0.1257108598947525,294.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4708705842494964,0.050000000745058,0.0493161007761955,293.2453308105469,297.1499938964844,293.1499938964844,0.0254476312547922,-763.7599487304688,304.1571960449219,0.5248486399650574,0.0667893663048744,0.0484509542584419,293.16424560546875,297.1499938964844,293.1499938964844,0.3572898507118225,-6656.369140625,304.1301574707031,0.9990000128746032,0.5051382780075073,0.423142522573471,293.3185729980469,297.1499938964844,293.1499938964844,0.0056731910444796,-2069.047119140625,298.4418334960937,0.4708705842494964,0.050000000745058,0.2339343428611755,291.11383056640625,291.1499938964844,259.29571533203125,257.8632507324219,280.05401611328125,294.2293395996094,291.1123352050781,1.0,0.257290631532669,0.6904594898223877,0.6904594898223877,1.0,1.0,-1.0567524433135986,0.4290722012519836,0.6276803016662598,0.1737345606088638,0.0,0.0,0.5437573790550232,56.467227935791016,66.0,-19.62000846862793,-11740.9775390625,168.50477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.826171875,18000.0,0.0,0.0,0.2596438527107239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211541652679443,0.5211598873138428,-5.703199803974712e-06,0.0,0.0002635055279824,0.0,0.0,32.08357620239258,0.0,0.0,0.0,0.376629114151001,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837829634547233,-1990.2847900390625,304.1475524902344,0.6757441759109497,0.1384282112121582,0.1262308061122894,294.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666668772697449,0.050000000745058,0.0493909418582916,293.24072265625,297.1499938964844,293.1499938964844,0.0243893712759017,-748.381103515625,304.15655517578125,0.5165189504623413,0.0653042793273925,0.0474324636161327,293.17626953125,297.1499938964844,293.1499938964844,0.3661311268806457,-6789.3291015625,304.1221008300781,0.9990000128746032,0.5023470520973206,0.431449294090271,293.3179931640625,297.1499938964844,293.1499938964844,0.0056337635032832,-2058.004638671875,298.3793029785156,0.4666668772697449,0.050000000745058,0.2342893630266189,291.1013488769531,291.1499938964844,259.27301025390625,257.84637451171875,280.0391845703125,294.2315673828125,291.1000366210937,1.0,0.2609650492668152,0.6902239322662354,0.6902239322662354,1.0,1.0,-1.06663978099823,0.433301717042923,0.6333380341529846,0.1757290363311767,0.0,0.0,0.5511014461517334,58.48440170288086,54.0,-17.49181365966797,-11856.865234375,175.01304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16241455078125,307.846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.17578125,18000.0,0.0,0.0,0.2604514956474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333259701728821,0.5333317518234253,-5.774674264102941e-06,0.0,0.0002643251500558,0.0,0.0,33.427101135253906,0.0,0.0,0.0,0.3808231949806213,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837829634547233,-1990.2847900390625,304.1475524902344,0.6757441759109497,0.1384282112121582,0.1262308061122894,294.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666668772697449,0.050000000745058,0.0493909418582916,293.24072265625,297.1499938964844,293.1499938964844,0.0243893712759017,-748.381103515625,304.15655517578125,0.5165189504623413,0.0653042793273925,0.0474324636161327,293.17626953125,297.1499938964844,293.1499938964844,0.3661311268806457,-6789.3291015625,304.1221008300781,0.9990000128746032,0.5023470520973206,0.431449294090271,293.3179931640625,297.1499938964844,293.1499938964844,0.0056337635032832,-2058.004638671875,298.3793029785156,0.4666668772697449,0.050000000745058,0.2342893630266189,291.1013488769531,291.1499938964844,259.27301025390625,257.84637451171875,280.0391845703125,294.2315673828125,291.1000366210937,1.0,0.2609650492668152,0.6902239322662354,0.6902239322662354,1.0,1.0,-1.06663978099823,0.433301717042923,0.6333380341529846,0.1757290363311767,0.0,0.0,0.5511014461517334,58.48440170288086,54.0,-17.49181365966797,-11856.865234375,175.01304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16241455078125,307.846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.17578125,18000.0,0.0,0.0,0.2604514956474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333259701728821,0.5333317518234253,-5.774674264102941e-06,0.0,0.0002643251500558,0.0,0.0,33.427101135253906,0.0,0.0,0.0,0.3808231949806213,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841453447937965,-1996.926513671875,304.14776611328125,0.6782708168029785,0.1389829665422439,0.1266847550868988,294.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.4682153463363647,0.050000000745058,0.0493638478219509,293.2355041503906,297.1499938964844,293.1499938964844,0.0234019979834556,-733.486328125,304.1560363769531,0.5139749646186829,0.064065471291542,0.0465031526982784,293.1834411621094,297.1499938964844,293.1499938964844,0.3637494146823883,-6747.939453125,304.135986328125,0.9990000128746032,0.5001990795135498,0.4284624457359314,293.3173828125,297.1499938964844,293.1499938964844,0.0055790655314922,-2040.694580078125,298.3233642578125,0.4682153463363647,0.050000000745058,0.234160840511322,291.1031494140625,291.1499938964844,259.25,257.8291015625,280.0290832519531,294.2168884277344,291.10595703125,1.0,0.2590678036212921,0.689988374710083,0.689988374710083,1.0,1.0,-1.0623056888580322,0.4312506318092346,0.6310550570487976,0.1751118898391723,0.0,0.0,0.5576775074005127,57.75240707397461,42.0,10.953115463256836,-11887.9755859375,172.42132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378723144531,307.8387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17892.5859375,18000.0,0.0,0.0,0.2618998289108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468491911888123,0.546855092048645,-5.862503712705802e-06,0.0,0.000265795039013,0.0,0.0,35.000240325927734,0.0,0.0,0.0,0.3855639696121216,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841453447937965,-1996.926513671875,304.14776611328125,0.6782708168029785,0.1389829665422439,0.1266847550868988,294.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.4682153463363647,0.050000000745058,0.0493638478219509,293.2355041503906,297.1499938964844,293.1499938964844,0.0234019979834556,-733.486328125,304.1560363769531,0.5139749646186829,0.064065471291542,0.0465031526982784,293.1834411621094,297.1499938964844,293.1499938964844,0.3637494146823883,-6747.939453125,304.135986328125,0.9990000128746032,0.5001990795135498,0.4284624457359314,293.3173828125,297.1499938964844,293.1499938964844,0.0055790655314922,-2040.694580078125,298.3233642578125,0.4682153463363647,0.050000000745058,0.234160840511322,291.1031494140625,291.1499938964844,259.25,257.8291015625,280.0290832519531,294.2168884277344,291.10595703125,1.0,0.2590678036212921,0.689988374710083,0.689988374710083,1.0,1.0,-1.0623056888580322,0.4312506318092346,0.6310550570487976,0.1751118898391723,0.0,0.0,0.5576775074005127,57.75240707397461,42.0,10.953115463256836,-11887.9755859375,172.42132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378723144531,307.8387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17892.5859375,18000.0,0.0,0.0,0.2618998289108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468491911888123,0.546855092048645,-5.862503712705802e-06,0.0,0.000265795039013,0.0,0.0,35.000240325927734,0.0,0.0,0.0,0.3855639696121216,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842757150530815,-1998.8072509765625,304.1483154296875,0.6867202520370483,0.1396263241767883,0.127129465341568,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4746037125587463,0.050000000745058,0.049246396869421,293.2298583984375,297.1499938964844,293.1499938964844,0.0224467571824789,-718.3372192382812,304.1556091308594,0.516563892364502,0.0630445778369903,0.0456627942621707,293.1752014160156,297.1499938964844,293.1499938964844,0.3501944243907928,-6536.83837890625,304.1634521484375,0.9990000128746032,0.5009844899177551,0.4152590334415436,293.3163146972656,297.1499938964844,293.1499938964844,0.0055068796500563,-2015.3585205078125,298.2830505371094,0.4746037125587463,0.050000000745058,0.2336037009954452,291.1362609863281,291.1499938964844,259.2225036621094,257.8077392578125,280.0079040527344,294.1601867675781,291.14068603515625,1.0,0.2528795599937439,0.6897535920143127,0.6897535920143127,1.0,1.0,-1.0451778173446655,0.4235594570636749,0.621618390083313,0.1721549481153488,0.0,0.0,0.5574455261230469,54.58207702636719,45.0,41.09996032714844,-11789.9365234375,161.86204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513244628906,307.8351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.578125,18000.0,0.0,0.0,0.2634079754352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509365797042847,0.5509424805641174,-5.908919320063433e-06,0.0,0.0002673256094567,0.0,0.0,35.58344650268555,0.0,0.0,0.0,0.3872119784355163,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842757150530815,-1998.8072509765625,304.1483154296875,0.6867202520370483,0.1396263241767883,0.127129465341568,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4746037125587463,0.050000000745058,0.049246396869421,293.2298583984375,297.1499938964844,293.1499938964844,0.0224467571824789,-718.3372192382812,304.1556091308594,0.516563892364502,0.0630445778369903,0.0456627942621707,293.1752014160156,297.1499938964844,293.1499938964844,0.3501944243907928,-6536.83837890625,304.1634521484375,0.9990000128746032,0.5009844899177551,0.4152590334415436,293.3163146972656,297.1499938964844,293.1499938964844,0.0055068796500563,-2015.3585205078125,298.2830505371094,0.4746037125587463,0.050000000745058,0.2336037009954452,291.1362609863281,291.1499938964844,259.2225036621094,257.8077392578125,280.0079040527344,294.1601867675781,291.14068603515625,1.0,0.2528795599937439,0.6897535920143127,0.6897535920143127,1.0,1.0,-1.0451778173446655,0.4235594570636749,0.621618390083313,0.1721549481153488,0.0,0.0,0.5574455261230469,54.58207702636719,45.0,41.09996032714844,-11789.9365234375,161.86204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513244628906,307.8351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.578125,18000.0,0.0,0.0,0.2634079754352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509365797042847,0.5509424805641174,-5.908919320063433e-06,0.0,0.0002673256094567,0.0,0.0,35.58344650268555,0.0,0.0,0.0,0.3872119784355163,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845364108681678,-2003.2490234375,304.1484069824219,0.6931025981903076,0.1403363645076751,0.1276815086603164,294.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4785975515842438,0.050000000745058,0.0491694435477256,293.2239074707031,297.1499938964844,293.1499938964844,0.0217108055949211,-706.36572265625,304.15496826171875,0.517967700958252,0.0622254163026809,0.0449994057416915,293.158447265625,297.1499938964844,293.1499938964844,0.3404699563980102,-6388.677734375,304.17462158203125,0.9990000128746032,0.5037497282028198,0.4063733518123626,293.3146667480469,297.1499938964844,293.1499938964844,0.0054418905638158,-1992.7401123046875,298.2431030273437,0.4785975515842438,0.050000000745058,0.2332386672496795,291.1652526855469,291.1499938964844,259.18670654296875,257.77880859375,279.968994140625,294.08648681640625,291.1664123535156,1.0,0.2492439448833465,0.6895187497138977,0.6895187497138977,1.0,1.0,-1.0338432788848877,0.4184228479862213,0.6154204607009888,0.1702992469072342,0.0,0.0,0.5531270503997803,52.50690841674805,48.0,30.03777503967285,-11687.7412109375,155.07489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,307.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.58203125,18000.0,0.0,0.0,0.2644258141517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449468493461609,0.5449527502059937,-5.885878181288717e-06,0.0,0.0002683585917111,0.0,0.0,34.95282745361328,0.0,0.0,0.0,0.3853154480457306,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845364108681678,-2003.2490234375,304.1484069824219,0.6931025981903076,0.1403363645076751,0.1276815086603164,294.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4785975515842438,0.050000000745058,0.0491694435477256,293.2239074707031,297.1499938964844,293.1499938964844,0.0217108055949211,-706.36572265625,304.15496826171875,0.517967700958252,0.0622254163026809,0.0449994057416915,293.158447265625,297.1499938964844,293.1499938964844,0.3404699563980102,-6388.677734375,304.17462158203125,0.9990000128746032,0.5037497282028198,0.4063733518123626,293.3146667480469,297.1499938964844,293.1499938964844,0.0054418905638158,-1992.7401123046875,298.2431030273437,0.4785975515842438,0.050000000745058,0.2332386672496795,291.1652526855469,291.1499938964844,259.18670654296875,257.77880859375,279.968994140625,294.08648681640625,291.1664123535156,1.0,0.2492439448833465,0.6895187497138977,0.6895187497138977,1.0,1.0,-1.0338432788848877,0.4184228479862213,0.6154204607009888,0.1702992469072342,0.0,0.0,0.5531270503997803,52.50690841674805,48.0,30.03777503967285,-11687.7412109375,155.07489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,307.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.58203125,18000.0,0.0,0.0,0.2644258141517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449468493461609,0.5449527502059937,-5.885878181288717e-06,0.0,0.0002683585917111,0.0,0.0,34.95282745361328,0.0,0.0,0.0,0.3853154480457306,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847828686237335,-2007.817626953125,304.14825439453125,0.6952667832374573,0.1407152265310287,0.1279931366443634,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4797188341617584,0.050000000745058,0.0491475686430931,293.2208557128906,297.1499938964844,293.1499938964844,0.0214416999369859,-702.0182495117188,304.154541015625,0.5180337429046631,0.0618892535567283,0.0447304435074329,293.1510925292969,297.1499938964844,293.1499938964844,0.3377099335193634,-6347.6884765625,304.1751403808594,0.9990000128746032,0.505085289478302,0.4038121402263641,293.31365966796875,297.1499938964844,293.1499938964844,0.0054153627716004,-1984.1864013671875,298.21844482421875,0.4797188341617584,0.050000000745058,0.2331348955631256,291.167724609375,291.1499938964844,259.16583251953125,257.7616577148437,279.9489440917969,294.05535888671875,291.167724609375,1.0,0.2481749057769775,0.689401388168335,0.689401388168335,1.0,1.0,-1.0306686162948608,0.4169434905052185,0.6137251853942871,0.1698561757802963,0.0,0.0,0.5516701340675354,51.91963577270508,48.0,16.41680335998535,-11656.91796875,153.18569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,307.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3984375,18000.0,0.0,0.0,0.2647363543510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541695237159729,0.5417011380195618,-5.8646651268645655e-06,0.0,0.0002686737570911,0.0,0.0,34.570579528808594,0.0,0.0,0.0,0.3841923177242279,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0850720182061195,-2013.2310791015625,304.1480407714844,0.6968991756439209,0.1411101818084716,0.1283274441957473,294.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4804174304008484,0.050000000745058,0.0491339117288589,293.2177429199219,297.1499938964844,293.1499938964844,0.0212221313267946,-698.4779663085938,304.15411376953125,0.5178050994873047,0.0616013295948505,0.0445018745958805,293.1448974609375,297.1499938964844,293.1499938964844,0.3359543085098266,-6322.345703125,304.1737365722656,0.9990000128746032,0.50628662109375,0.4022048413753509,293.31256103515625,297.1499938964844,293.1499938964844,0.0053913434967398,-1976.6563720703125,298.192626953125,0.4804174304008484,0.050000000745058,0.2330701202154159,291.16668701171875,291.1499938964844,259.14312744140625,257.7428283691406,279.92840576171875,294.02838134765625,291.1661376953125,1.0,0.2475325167179107,0.6893971562385559,0.6893971562385559,1.0,1.0,-1.0287714004516602,0.4160495102405548,0.6127219200134277,0.1696769893169403,0.0,0.0,0.5506496429443359,51.55538558959961,51.0,5.6830644607543945,-11642.361328125,152.03817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,307.8051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1875,18000.0,0.0,0.0,0.2649428248405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539281964302063,0.539287805557251,-5.846790372743271e-06,0.0,0.0002688832755666,0.0,0.0,34.278079986572266,0.0,0.0,0.0,0.3833195865154266,4.0,0.0,1.0
576420,293.1293029785156,297.1499938964844,293.1499938964844,0.0857436209917068,-2025.8875732421875,304.1475830078125,0.6987511515617371,0.1419390439987182,0.1290543526411056,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4807352721691131,0.050000000745058,0.0491276904940605,293.21148681640625,297.1499938964844,293.1499938964844,0.0209084749221801,-693.4583129882812,304.1532592773437,0.5166064500808716,0.0611570663750171,0.044156040996313,293.13641357421875,297.1499938964844,293.1499938964844,0.3350432217121124,-6311.74951171875,304.1672668457031,0.9990000128746032,0.5081470608711243,0.4014709293842315,293.3102111816406,297.1499938964844,293.1499938964844,0.0053483317606151,-1963.6051025390625,298.1390380859375,0.4807352721691131,0.050000000745058,0.2330406159162521,291.1585998535156,291.1499938964844,259.0923156738281,257.70025634765625,279.88775634765625,293.9858703613281,291.1572265625,1.0,0.2473596781492233,0.689388632774353,0.689388632774353,1.0,1.0,-1.0283037424087524,0.415724903345108,0.612578809261322,0.1699348390102386,0.0,0.0,0.5499711632728577,51.399635314941406,54.0,-9.432987213134766,-11651.724609375,151.6405792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,307.8206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.10546875,18000.0,0.0,0.0,0.2651565670967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367671251296997,0.5367729663848877,-5.824744221172296e-06,0.0,0.0002691002155188,0.0,0.0,33.95820236206055,0.0,0.0,0.0,0.3823691308498382,4.0,0.0,1.0
576480,293.1293029785156,297.1499938964844,293.1499938964844,0.0857436209917068,-2025.8875732421875,304.1475830078125,0.6987511515617371,0.1419390439987182,0.1290543526411056,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4807352721691131,0.050000000745058,0.0491276904940605,293.21148681640625,297.1499938964844,293.1499938964844,0.0209084749221801,-693.4583129882812,304.1532592773437,0.5166064500808716,0.0611570663750171,0.044156040996313,293.13641357421875,297.1499938964844,293.1499938964844,0.3350432217121124,-6311.74951171875,304.1672668457031,0.9990000128746032,0.5081470608711243,0.4014709293842315,293.3102111816406,297.1499938964844,293.1499938964844,0.0053483317606151,-1963.6051025390625,298.1390380859375,0.4807352721691131,0.050000000745058,0.2330406159162521,291.1585998535156,291.1499938964844,259.0923156738281,257.70025634765625,279.88775634765625,293.9858703613281,291.1572265625,1.0,0.2473596781492233,0.689388632774353,0.689388632774353,1.0,1.0,-1.0283037424087524,0.415724903345108,0.612578809261322,0.1699348390102386,0.0,0.0,0.5499711632728577,51.399635314941406,54.0,-9.432987213134766,-11651.724609375,151.6405792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,307.8206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.10546875,18000.0,0.0,0.0,0.2651565670967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367671251296997,0.5367729663848877,-5.824744221172296e-06,0.0,0.0002691002155188,0.0,0.0,33.95820236206055,0.0,0.0,0.0,0.3823691308498382,4.0,0.0,1.0
576540,293.12762451171875,297.1499938964844,293.1499938964844,0.0865045338869094,-2040.288330078125,304.1471252441406,0.6990192532539368,0.1428029537200927,0.1298392415046692,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.479865163564682,0.050000000745058,0.0491447001695632,293.2052307128906,297.1499938964844,293.1499938964844,0.0207319892942905,-690.721923828125,304.1524658203125,0.5146342515945435,0.0608642920851707,0.0439381003379821,293.133056640625,297.1499938964844,293.1499938964844,0.3370450139045715,-6345.49658203125,304.1581420898437,0.9990000128746032,0.5091853737831116,0.4034760296344757,293.30792236328125,297.1499938964844,293.1499938964844,0.0053102066740393,-1952.4635009765625,298.08355712890625,0.479865163564682,0.050000000745058,0.2331213057041168,291.1451110839844,291.1499938964844,259.0348205566406,257.651611328125,279.8476867675781,293.9563903808594,291.1433410644531,1.0,0.2484117299318313,0.6893801093101501,0.6893801093101501,1.0,1.0,-1.0315070152282717,0.4170133769512176,0.6144936084747314,0.1708635836839676,0.0,0.0,0.5514927506446838,51.87464904785156,57.0,-17.85561180114746,-11706.2978515625,153.3329315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,307.84259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.783203125,18000.0,0.0,0.0,0.2652998566627502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380058288574219,0.5380116701126099,-5.825489097333048e-06,0.0,0.0002692456473596,0.0,0.0,34.066219329833984,0.0,0.0,0.0,0.3827255070209503,4.0,0.0,1.0
576600,293.12762451171875,297.1499938964844,293.1499938964844,0.0865045338869094,-2040.288330078125,304.1471252441406,0.6990192532539368,0.1428029537200927,0.1298392415046692,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.479865163564682,0.050000000745058,0.0491447001695632,293.2052307128906,297.1499938964844,293.1499938964844,0.0207319892942905,-690.721923828125,304.1524658203125,0.5146342515945435,0.0608642920851707,0.0439381003379821,293.133056640625,297.1499938964844,293.1499938964844,0.3370450139045715,-6345.49658203125,304.1581420898437,0.9990000128746032,0.5091853737831116,0.4034760296344757,293.30792236328125,297.1499938964844,293.1499938964844,0.0053102066740393,-1952.4635009765625,298.08355712890625,0.479865163564682,0.050000000745058,0.2331213057041168,291.1451110839844,291.1499938964844,259.0348205566406,257.651611328125,279.8476867675781,293.9563903808594,291.1433410644531,1.0,0.2484117299318313,0.6893801093101501,0.6893801093101501,1.0,1.0,-1.0315070152282717,0.4170133769512176,0.6144936084747314,0.1708635836839676,0.0,0.0,0.5514927506446838,51.87464904785156,57.0,-17.85561180114746,-11706.2978515625,153.3329315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,307.84259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.783203125,18000.0,0.0,0.0,0.2652998566627502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380058288574219,0.5380116701126099,-5.825489097333048e-06,0.0,0.0002692456473596,0.0,0.0,34.066219329833984,0.0,0.0,0.0,0.3827255070209503,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0873128771781921,-2055.598876953125,304.146728515625,0.6980248093605042,0.143685445189476,0.1306620985269546,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4780275225639343,0.050000000745058,0.049180518835783,293.1991577148437,297.1499938964844,293.1499938964844,0.0206625610589981,-689.768310546875,304.1517639160156,0.5121198892593384,0.0607001893222332,0.0438277199864387,293.13433837890625,297.1499938964844,293.1499938964844,0.3413785994052887,-6414.09912109375,304.148193359375,0.9990000128746032,0.5093628764152527,0.407665342092514,293.30584716796875,297.1499938964844,293.1499938964844,0.0052750562317669,-1942.371826171875,298.02734375,0.4780275225639343,0.050000000745058,0.233291208744049,291.12969970703125,291.1499938964844,258.97125244140625,257.5973815917969,279.8088073730469,293.9374694824219,291.1278991699219,1.0,0.2504413425922394,0.6892368197441101,0.6892368197441101,1.0,1.0,-1.037636399269104,0.4195590317249298,0.6180773973464966,0.1722958087921142,0.0,0.0,0.5552214980125427,52.86007690429688,60.0,-21.041091918945312,-11798.041015625,156.7306671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.23046875,18000.0,0.0,0.0,0.265609860420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433163642883301,0.5433222055435181,-5.852436515851878e-06,0.0,0.000269560230663,0.0,0.0,34.648529052734375,0.0,0.0,0.0,0.3845197260379791,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0873128771781921,-2055.598876953125,304.146728515625,0.6980248093605042,0.143685445189476,0.1306620985269546,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4780275225639343,0.050000000745058,0.049180518835783,293.1991577148437,297.1499938964844,293.1499938964844,0.0206625610589981,-689.768310546875,304.1517639160156,0.5121198892593384,0.0607001893222332,0.0438277199864387,293.13433837890625,297.1499938964844,293.1499938964844,0.3413785994052887,-6414.09912109375,304.148193359375,0.9990000128746032,0.5093628764152527,0.407665342092514,293.30584716796875,297.1499938964844,293.1499938964844,0.0052750562317669,-1942.371826171875,298.02734375,0.4780275225639343,0.050000000745058,0.233291208744049,291.12969970703125,291.1499938964844,258.97125244140625,257.5973815917969,279.8088073730469,293.9374694824219,291.1278991699219,1.0,0.2504413425922394,0.6892368197441101,0.6892368197441101,1.0,1.0,-1.037636399269104,0.4195590317249298,0.6180773973464966,0.1722958087921142,0.0,0.0,0.5552214980125427,52.86007690429688,60.0,-21.041091918945312,-11798.041015625,156.7306671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.23046875,18000.0,0.0,0.0,0.265609860420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433163642883301,0.5433222055435181,-5.852436515851878e-06,0.0,0.000269560230663,0.0,0.0,34.648529052734375,0.0,0.0,0.0,0.3845197260379791,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881436914205551,-2071.328125,304.1464538574219,0.696051299571991,0.1445752531290054,0.1315084248781204,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4753689765930176,0.050000000745058,0.0492317974567413,293.1932678222656,297.1499938964844,293.1499938964844,0.0206817407160997,-690.2838134765625,304.1511535644531,0.509270191192627,0.0606493204832077,0.0438104346394538,293.1396789550781,297.1499938964844,293.1499938964844,0.3475898504257202,-6510.1826171875,304.1384582519531,0.9990000128746032,0.5086821913719177,0.4135889708995819,293.30401611328125,297.1499938964844,293.1499938964844,0.0052417269907891,-1932.83740234375,297.970947265625,0.4753689765930176,0.050000000745058,0.2335344552993774,291.1142272949219,291.1499938964844,258.902099609375,257.5380859375,279.7699890136719,293.9272155761719,291.11248779296875,1.0,0.2532494068145752,0.6890934705734253,0.6890934705734253,1.0,1.0,-1.0460939407348633,0.4231319725513458,0.6229619979858398,0.1741542369127273,0.0,0.0,0.5610307455062866,54.26473617553711,63.0,-21.54315948486328,-11919.35546875,161.55447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,307.8695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.939453125,18000.0,0.0,0.0,0.2663009762763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525904893875122,0.552596390247345,-5.906271326239221e-06,0.0,0.000270261632977,0.0,0.0,35.71364212036133,0.0,0.0,0.0,0.3877476453781128,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881436914205551,-2071.328125,304.1464538574219,0.696051299571991,0.1445752531290054,0.1315084248781204,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4753689765930176,0.050000000745058,0.0492317974567413,293.1932678222656,297.1499938964844,293.1499938964844,0.0206817407160997,-690.2838134765625,304.1511535644531,0.509270191192627,0.0606493204832077,0.0438104346394538,293.1396789550781,297.1499938964844,293.1499938964844,0.3475898504257202,-6510.1826171875,304.1384582519531,0.9990000128746032,0.5086821913719177,0.4135889708995819,293.30401611328125,297.1499938964844,293.1499938964844,0.0052417269907891,-1932.83740234375,297.970947265625,0.4753689765930176,0.050000000745058,0.2335344552993774,291.1142272949219,291.1499938964844,258.902099609375,257.5380859375,279.7699890136719,293.9272155761719,291.11248779296875,1.0,0.2532494068145752,0.6890934705734253,0.6890934705734253,1.0,1.0,-1.0460939407348633,0.4231319725513458,0.6229619979858398,0.1741542369127273,0.0,0.0,0.5610307455062866,54.26473617553711,63.0,-21.54315948486328,-11919.35546875,161.55447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,307.8695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.939453125,18000.0,0.0,0.0,0.2663009762763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525904893875122,0.552596390247345,-5.906271326239221e-06,0.0,0.000270261632977,0.0,0.0,35.71364212036133,0.0,0.0,0.0,0.3877476453781128,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885633081197738,-2079.26806640625,304.1463317871094,0.69477778673172,0.1450206786394119,0.1319372355937957,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4737599194049835,0.050000000745058,0.0492623597383499,293.1903991699219,297.1499938964844,293.1499938964844,0.0207210462540388,-691.0315551757812,304.15087890625,0.5077770948410034,0.0606630519032478,0.0438334271311759,293.1436767578125,297.1499938964844,293.1499938964844,0.3512810170650482,-6566.61865234375,304.1338806152344,0.9990000128746032,0.5080283880233765,0.4170795977115631,293.30322265625,297.1499938964844,293.1499938964844,0.0052255424670875,-1928.199462890625,297.9427185058594,0.4737599194049835,0.050000000745058,0.2336794286966323,291.106689453125,291.1499938964844,258.8656005859375,257.50665283203125,279.75054931640625,293.9248962402344,291.10498046875,1.0,0.2548922300338745,0.6890218257904053,0.6890218257904053,1.0,1.0,-1.0510362386703491,0.4252348244190216,0.6258014440536499,0.1752152442932129,0.0,0.0,0.5646815896034241,55.1004638671875,63.0,-21.240938186645508,-11989.2470703125,164.43045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,307.8684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17899.701171875,18000.0,0.0,0.0,0.2668457925319671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586879849433899,0.5586939454078674,-5.943471478531137e-06,0.0,0.000270814547548,0.0,0.0,36.43363571166992,0.0,0.0,0.0,0.3899011313915252,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889836698770523,-2087.217529296875,304.146240234375,0.6933526396751404,0.1454658061265945,0.1323686689138412,294.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4719716012477875,0.050000000745058,0.0492957904934883,293.1875915527344,297.1499938964844,293.1499938964844,0.0207785703241825,-692.076416015625,304.1506042480469,0.5062649250030518,0.0607015341520309,0.0438760742545127,293.1484375,297.1499938964844,293.1499938964844,0.355302631855011,-6627.69580078125,304.1294860839844,0.9990000128746032,0.5071737170219421,0.4208645224571228,293.302490234375,297.1499938964844,293.1499938964844,0.0052095809951424,-1923.6064453125,297.91455078125,0.4719716012477875,0.050000000745058,0.2338380068540573,291.099365234375,291.1499938964844,258.82794189453125,257.4741516113281,279.7314758300781,293.9242553710937,291.0977478027344,1.0,0.2566674947738647,0.6888976693153381,0.6888976693153381,1.0,1.0,-1.0563783645629885,0.4275035560131073,0.6288747787475586,0.1763389557600021,0.0,0.0,0.56879061460495,56.01380920410156,66.0,-20.60918426513672,-12064.2548828125,167.58273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,307.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.5390625,18000.0,0.0,0.0,0.2675464451313019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657250881195068,0.5657311081886292,-5.987609711155528e-06,0.0,0.0002715256123337,0.0,0.0,37.28150177001953,0.0,0.0,0.0,0.3924096226692199,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898220837116241,-2103.05517578125,304.1460876464844,0.6901468634605408,0.1463544219732284,0.1332374513149261,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.4678501188755035,0.050000000745058,0.0493702478706836,293.1821594238281,297.1499938964844,293.1499938964844,0.0209462642669677,-695.0126953125,304.1501159667969,0.5032511353492737,0.0608515813946723,0.0440185777842998,293.15997314453125,297.1499938964844,293.1499938964844,0.3641887903213501,-6761.4091796875,304.1215515136719,0.9990000128746032,0.5048774480819702,0.4291741847991943,293.30126953125,297.1499938964844,293.1499938964844,0.0051780575886368,-1914.4420166015625,297.8584289550781,0.4678501188755035,0.050000000745058,0.2341911941766739,291.0859069824219,291.1499938964844,258.74932861328125,257.4061279296875,279.693603515625,293.9277038574219,291.08447265625,1.0,0.2605559527873993,0.6886492967605591,0.6886492967605591,1.0,1.0,-1.068078637123108,0.4324931204319,0.6355855464935303,0.1787761449813842,0.0,0.0,0.5782595872879028,58.04591369628906,69.0,-18.72679710388184,-12227.650390625,174.6384735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86407470703125,307.8444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17849.16015625,18000.0,0.0,0.0,0.2694718837738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582492470741272,0.5824985504150391,-6.096960532886442e-06,0.0,0.0002734797308221,0.0,0.0,39.371238708496094,0.0,0.0,0.0,0.3984739482402801,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898220837116241,-2103.05517578125,304.1460876464844,0.6901468634605408,0.1463544219732284,0.1332374513149261,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.4678501188755035,0.050000000745058,0.0493702478706836,293.1821594238281,297.1499938964844,293.1499938964844,0.0209462642669677,-695.0126953125,304.1501159667969,0.5032511353492737,0.0608515813946723,0.0440185777842998,293.15997314453125,297.1499938964844,293.1499938964844,0.3641887903213501,-6761.4091796875,304.1215515136719,0.9990000128746032,0.5048774480819702,0.4291741847991943,293.30126953125,297.1499938964844,293.1499938964844,0.0051780575886368,-1914.4420166015625,297.8584289550781,0.4678501188755035,0.050000000745058,0.2341911941766739,291.0859069824219,291.1499938964844,258.74932861328125,257.4061279296875,279.693603515625,293.9277038574219,291.08447265625,1.0,0.2605559527873993,0.6886492967605591,0.6886492967605591,1.0,1.0,-1.068078637123108,0.4324931204319,0.6355855464935303,0.1787761449813842,0.0,0.0,0.5782595872879028,58.04591369628906,69.0,-18.72679710388184,-12227.650390625,174.6384735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86407470703125,307.8444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17849.16015625,18000.0,0.0,0.0,0.2694718837738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582492470741272,0.5824985504150391,-6.096960532886442e-06,0.0,0.0002734797308221,0.0,0.0,39.371238708496094,0.0,0.0,0.0,0.3984739482402801,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906554386019706,-2118.77294921875,304.14599609375,0.686615526676178,0.14724101126194,0.1341124325990677,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.4629574418067932,0.050000000745058,0.0494532883167266,293.1766662597656,297.1499938964844,293.1499938964844,0.0211933106184005,-699.2110595703125,304.149658203125,0.5003869533538818,0.0611515194177627,0.0442459397017955,293.17388916015625,297.1499938964844,293.1499938964844,0.3739838600158691,-6907.16796875,304.11474609375,0.9990000128746032,0.5018070936203003,0.4382557570934295,293.3002624511719,297.1499938964844,293.1499938964844,0.0051468950696289,-1905.248046875,297.8027038574219,0.4629574418067932,0.050000000745058,0.2345851063728332,291.0740051269531,291.1499938964844,258.6668395996094,257.3345031738281,279.65606689453125,293.9368591308594,291.0727844238281,1.0,0.2648017108440399,0.68840092420578,0.68840092420578,1.0,1.0,-1.0808740854263306,0.4379749596118927,0.6428990960121155,0.1814228743314743,0.0,0.0,0.5892119407653809,60.31011199951172,57.0,-16.528892517089844,-12405.9111328125,182.5813446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736083984375,307.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17816.861328125,18000.0,0.0,0.0,0.2721464931964874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026064157485962,0.6026126742362976,-6.234406100702472e-06,0.0,0.0002761940704658,0.0,0.0,42.00335311889648,0.0,0.0,0.0,0.4058904349803924,4.0,0.0,1.0
