time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906554386019706,-2118.77294921875,304.14599609375,0.686615526676178,0.14724101126194,0.1341124325990677,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.4629574418067932,0.050000000745058,0.0494532883167266,293.1766662597656,297.1499938964844,293.1499938964844,0.0211933106184005,-699.2110595703125,304.149658203125,0.5003869533538818,0.0611515194177627,0.0442459397017955,293.17388916015625,297.1499938964844,293.1499938964844,0.3739838600158691,-6907.16796875,304.11474609375,0.9990000128746032,0.5018070936203003,0.4382557570934295,293.3002624511719,297.1499938964844,293.1499938964844,0.0051468950696289,-1905.248046875,297.8027038574219,0.4629574418067932,0.050000000745058,0.2345851063728332,291.0740051269531,291.1499938964844,258.6668395996094,257.3345031738281,279.65606689453125,293.9368591308594,291.0727844238281,1.0,0.2648017108440399,0.68840092420578,0.68840092420578,1.0,1.0,-1.0808740854263306,0.4379749596118927,0.6428990960121155,0.1814228743314743,0.0,0.0,0.5892119407653809,60.31011199951172,57.0,-16.528892517089844,-12405.9111328125,182.5813446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736083984375,307.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17816.861328125,18000.0,0.0,0.0,0.2721464931964874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026064157485962,0.6026126742362976,-6.234406100702472e-06,0.0,0.0002761940704658,0.0,0.0,42.00335311889648,0.0,0.0,0.0,0.4058904349803924,4.0,0.0,1.0
577260,293.12042236328125,297.1499938964844,293.1499938964844,0.0913042426109314,-2130.770263671875,304.1462707519531,0.6894686818122864,0.1481758952140808,0.1349130868911743,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.4643418490886688,0.050000000745058,0.0494303703308105,293.16796875,297.1499938964844,293.1499938964844,0.0217798314988613,-708.665283203125,304.1488037109375,0.5039343237876892,0.0622387416660785,0.0448620989918708,293.1848449707031,297.1499938964844,293.1499938964844,0.3722208738327026,-6874.1220703125,304.1300964355469,0.9990000128746032,0.4989546835422516,0.4357721209526062,293.2992248535156,297.1499938964844,293.1499938964844,0.0051022893749177,-1890.304443359375,297.7544250488281,0.4643418490886688,0.050000000745058,0.2344763875007629,291.07647705078125,291.1499938964844,258.5809631347656,257.2597351074219,279.6240234375,293.9266967773437,291.0793151855469,1.0,0.2634012103080749,0.6880781054496765,0.6880781054496765,1.0,1.0,-1.0794439315795898,0.4370723962783813,0.6423715353012085,0.1816494315862655,0.0,0.0,0.5992909073829651,59.72544479370117,45.0,11.709522247314451,-12493.3037109375,181.07534790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6006774902344,307.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.6953125,18000.0,0.0,0.0,0.2754341959953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242506504058838,0.6242570877075195,-6.3944889916456304e-06,0.0,0.0002795307082124,0.0,0.0,45.02003479003906,0.0,0.0,0.0,0.4140194654464721,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0913042426109314,-2130.770263671875,304.1462707519531,0.6894686818122864,0.1481758952140808,0.1349130868911743,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.4643418490886688,0.050000000745058,0.0494303703308105,293.16796875,297.1499938964844,293.1499938964844,0.0217798314988613,-708.665283203125,304.1488037109375,0.5039343237876892,0.0622387416660785,0.0448620989918708,293.1848449707031,297.1499938964844,293.1499938964844,0.3722208738327026,-6874.1220703125,304.1300964355469,0.9990000128746032,0.4989546835422516,0.4357721209526062,293.2992248535156,297.1499938964844,293.1499938964844,0.0051022893749177,-1890.304443359375,297.7544250488281,0.4643418490886688,0.050000000745058,0.2344763875007629,291.07647705078125,291.1499938964844,258.5809631347656,257.2597351074219,279.6240234375,293.9266967773437,291.0793151855469,1.0,0.2634012103080749,0.6880781054496765,0.6880781054496765,1.0,1.0,-1.0794439315795898,0.4370723962783813,0.6423715353012085,0.1816494315862655,0.0,0.0,0.5992909073829651,59.72544479370117,45.0,11.709522247314451,-12493.3037109375,181.07534790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6006774902344,307.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.6953125,18000.0,0.0,0.0,0.2754341959953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242506504058838,0.6242570877075195,-6.3944889916456304e-06,0.0,0.0002795307082124,0.0,0.0,45.02003479003906,0.0,0.0,0.0,0.4140194654464721,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916827321052551,-2137.21728515625,304.1468811035156,0.6982108354568481,0.14919313788414,0.1356970518827438,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.4709119796752929,0.050000000745058,0.049315221607685,293.1635131835937,297.1499938964844,293.1499938964844,0.0221053250133991,-713.421142578125,304.148681640625,0.5113003253936768,0.0627002939581871,0.0452902875840663,293.1771240234375,297.1499938964844,293.1499938964844,0.3590969741344452,-6669.4794921875,304.1587829589844,0.9990000128746032,0.4995900988578796,0.4230567812919616,293.2978210449219,297.1499938964844,293.1499938964844,0.0050409496761858,-1867.403564453125,297.7239685058594,0.4709119796752929,0.050000000745058,0.2339301705360412,291.1122436523437,291.1499938964844,258.4923095703125,257.182373046875,279.5879821777344,293.8791198730469,291.1173095703125,1.0,0.25766721367836,0.6877553462982178,0.6877553462982178,1.0,1.0,-1.0648480653762815,0.4302805364131927,0.6345674991607666,0.1796519011259079,0.0,0.0,0.6021481156349182,56.65117263793945,48.0,45.98991012573242,-12447.5380859375,171.1649627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5133361816406,307.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.201171875,18000.0,0.0,0.0,0.2787036597728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357078552246094,0.6357144117355347,-6.504878456325969e-06,0.0,0.0002828488068189,0.0,0.0,46.81578826904297,0.0,0.0,0.0,0.4185817837715149,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916827321052551,-2137.21728515625,304.1468811035156,0.6982108354568481,0.14919313788414,0.1356970518827438,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.4709119796752929,0.050000000745058,0.049315221607685,293.1635131835937,297.1499938964844,293.1499938964844,0.0221053250133991,-713.421142578125,304.148681640625,0.5113003253936768,0.0627002939581871,0.0452902875840663,293.1771240234375,297.1499938964844,293.1499938964844,0.3590969741344452,-6669.4794921875,304.1587829589844,0.9990000128746032,0.4995900988578796,0.4230567812919616,293.2978210449219,297.1499938964844,293.1499938964844,0.0050409496761858,-1867.403564453125,297.7239685058594,0.4709119796752929,0.050000000745058,0.2339301705360412,291.1122436523437,291.1499938964844,258.4923095703125,257.182373046875,279.5879821777344,293.8791198730469,291.1173095703125,1.0,0.25766721367836,0.6877553462982178,0.6877553462982178,1.0,1.0,-1.0648480653762815,0.4302805364131927,0.6345674991607666,0.1796519011259079,0.0,0.0,0.6021481156349182,56.65117263793945,48.0,45.98991012573242,-12447.5380859375,171.1649627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5133361816406,307.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.201171875,18000.0,0.0,0.0,0.2787036597728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357078552246094,0.6357144117355347,-6.504878456325969e-06,0.0,0.0002828488068189,0.0,0.0,46.81578826904297,0.0,0.0,0.0,0.4185817837715149,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918713808059692,-2140.38671875,304.1470947265625,0.7019176483154297,0.1497241109609604,0.1361279934644699,294.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4732798039913177,0.050000000745058,0.0492713153362274,293.1625061035156,297.1499938964844,293.1499938964844,0.0220168717205524,-711.7501831054688,304.1490783691406,0.5134597420692444,0.0627264231443405,0.045260015875101,293.16748046875,297.1499938964844,293.1499938964844,0.3535322546958923,-6584.25390625,304.16717529296875,0.9990000128746032,0.5011435747146606,0.418105274438858,293.29693603515625,297.1499938964844,293.1499938964844,0.0050111133605241,-1855.967529296875,297.7117004394531,0.4732798039913177,0.050000000745058,0.2337218970060348,291.1346130371094,291.1499938964844,258.4471130371094,257.14288330078125,279.5636901855469,293.8466796875,291.1391296386719,1.0,0.2557859718799591,0.687593936920166,0.687593936920166,1.0,1.0,-1.0590791702270508,0.4275746345520019,0.6315045952796936,0.1789057403802871,0.0,0.0,0.6009286642074585,55.47797775268555,48.0,50.94142532348633,-12416.5244140625,167.38787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5007629394531,307.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.005859375,18000.0,0.0,0.0,0.2801184952259063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360806226730347,0.6360871195793152,-6.522186595248058e-06,0.0,0.0002842846442945,0.0,0.0,46.953983306884766,0.0,0.0,0.0,0.4188606441020965,4.0,0.0,1.0
577560,293.11767578125,297.1499938964844,293.1499938964844,0.0921424031257629,-2145.238037109375,304.1471252441406,0.7047604322433472,0.150265172123909,0.1365802884101867,294.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4748515784740448,0.050000000745058,0.049241580069065,293.16033935546875,297.1499938964844,293.1499938964844,0.0220694597810506,-712.4281005859375,304.149169921875,0.5154586434364319,0.0629929453134536,0.0453509911894798,293.1586608886719,297.1499938964844,293.1499938964844,0.3496768176555633,-6525.919921875,304.1710205078125,0.9990000128746032,0.5026552081108093,0.4147191047668457,293.29595947265625,297.1499938964844,293.1499938964844,0.0049845189787447,-1846.1943359375,297.6962280273437,0.4748515784740448,0.050000000745058,0.233580857515335,291.1494140625,291.1499938964844,258.40142822265625,257.1029052734375,279.5362548828125,293.8158264160156,291.15155029296875,1.0,0.2544314861297607,0.6875483393669128,0.6875483393669128,1.0,1.0,-1.0554605722427368,0.4258459210395813,0.6296146512031555,0.1785822063684463,0.0,0.0,0.5994316339492798,54.68958282470703,51.0,40.35866928100586,-12392.5615234375,164.9420623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5058898925781,307.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.025390625,18000.0,0.0,0.0,0.2813631594181061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339315176010132,0.6339380145072937,-6.516019766422687e-06,0.0,0.0002855478378478,0.0,0.0,46.697052001953125,0.0,0.0,0.0,0.4181826412677765,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928913205862045,-2159.1279296875,304.1468505859375,0.7087926864624023,0.1513882726430893,0.137544497847557,294.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4765773117542267,0.050000000745058,0.0492084883153438,293.1549072265625,297.1499938964844,293.1499938964844,0.0225417893379926,-719.8051147460938,304.1486511230469,0.5194990634918213,0.0638274252414703,0.0458481274545192,293.1445617675781,297.1499938964844,293.1499938964844,0.3453581929206848,-6462.4345703125,304.1709899902344,0.9990000128746032,0.5053035616874695,0.4109182953834533,293.2936706542969,297.1499938964844,293.1499938964844,0.0049410131759941,-1831.2305908203125,297.65606689453125,0.4765773117542267,0.050000000745058,0.2334238886833191,291.1576538085937,291.1499938964844,258.3088684082031,257.0218200683594,279.4818115234375,293.7658386230469,291.15771484375,1.0,0.2530775070190429,0.6874570250511169,0.6874570250511169,1.0,1.0,-1.0524227619171145,0.4242615103721618,0.6281612515449524,0.1786631941795349,0.0,0.0,0.5976679921150208,53.82966613769531,54.0,14.498600006103516,-12386.92578125,162.5453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5545654296875,307.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.11328125,18000.0,0.0,0.0,0.2833675742149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297581791877747,0.6297646760940552,-6.486502115876647e-06,0.0,0.0002875820791814,0.0,0.0,46.10048675537109,0.0,0.0,0.0,0.4166637063026428,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928913205862045,-2159.1279296875,304.1468505859375,0.7087926864624023,0.1513882726430893,0.137544497847557,294.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4765773117542267,0.050000000745058,0.0492084883153438,293.1549072265625,297.1499938964844,293.1499938964844,0.0225417893379926,-719.8051147460938,304.1486511230469,0.5194990634918213,0.0638274252414703,0.0458481274545192,293.1445617675781,297.1499938964844,293.1499938964844,0.3453581929206848,-6462.4345703125,304.1709899902344,0.9990000128746032,0.5053035616874695,0.4109182953834533,293.2936706542969,297.1499938964844,293.1499938964844,0.0049410131759941,-1831.2305908203125,297.65606689453125,0.4765773117542267,0.050000000745058,0.2334238886833191,291.1576538085937,291.1499938964844,258.3088684082031,257.0218200683594,279.4818115234375,293.7658386230469,291.15771484375,1.0,0.2530775070190429,0.6874570250511169,0.6874570250511169,1.0,1.0,-1.0524227619171145,0.4242615103721618,0.6281612515449524,0.1786631941795349,0.0,0.0,0.5976679921150208,53.82966613769531,54.0,14.498600006103516,-12386.92578125,162.5453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5545654296875,307.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.11328125,18000.0,0.0,0.0,0.2833675742149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297581791877747,0.6297646760940552,-6.486502115876647e-06,0.0,0.0002875820791814,0.0,0.0,46.10048675537109,0.0,0.0,0.0,0.4166637063026428,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937910005450248,-2176.00390625,304.1463928222656,0.7109070420265198,0.1525563448667526,0.1385799199342727,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4767905175685882,0.050000000745058,0.0492043606936931,293.1492919921875,297.1499938964844,293.1499938964844,0.0232389811426401,-730.6751098632812,304.1479187011719,0.5227597951889038,0.0648408681154251,0.0465281270444393,293.1357421875,297.1499938964844,293.1499938964844,0.3446116149425506,-6454.08154296875,304.1651306152344,0.9990000128746032,0.5072398781776428,0.410442978143692,293.29119873046875,297.1499938964844,293.1499938964844,0.0049048415385186,-1819.466796875,297.6112365722656,0.4767905175685882,0.050000000745058,0.2334042936563491,291.1539611816406,291.1499938964844,258.21514892578125,256.9396057128906,279.43023681640625,293.732421875,291.1530456542969,1.0,0.2532132267951965,0.6873657703399658,0.6873657703399658,1.0,1.0,-1.0538814067840576,0.4246833622455597,0.6291981339454651,0.1795018762350082,0.0,0.0,0.5973011255264282,53.75514602661133,57.0,-2.977750062942505,-12432.111328125,162.8209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6269226074219,307.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6171875,18000.0,0.0,0.0,0.2848832905292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278930306434631,0.6278995275497437,-6.467848834290635e-06,0.0,0.0002891203330364,0.0,0.0,45.80427551269531,0.0,0.0,0.0,0.4159182608127594,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937910005450248,-2176.00390625,304.1463928222656,0.7109070420265198,0.1525563448667526,0.1385799199342727,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4767905175685882,0.050000000745058,0.0492043606936931,293.1492919921875,297.1499938964844,293.1499938964844,0.0232389811426401,-730.6751098632812,304.1479187011719,0.5227597951889038,0.0648408681154251,0.0465281270444393,293.1357421875,297.1499938964844,293.1499938964844,0.3446116149425506,-6454.08154296875,304.1651306152344,0.9990000128746032,0.5072398781776428,0.410442978143692,293.29119873046875,297.1499938964844,293.1499938964844,0.0049048415385186,-1819.466796875,297.6112365722656,0.4767905175685882,0.050000000745058,0.2334042936563491,291.1539611816406,291.1499938964844,258.21514892578125,256.9396057128906,279.43023681640625,293.732421875,291.1530456542969,1.0,0.2532132267951965,0.6873657703399658,0.6873657703399658,1.0,1.0,-1.0538814067840576,0.4246833622455597,0.6291981339454651,0.1795018762350082,0.0,0.0,0.5973011255264282,53.75514602661133,57.0,-2.977750062942505,-12432.111328125,162.8209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6269226074219,307.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6171875,18000.0,0.0,0.0,0.2848832905292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278930306434631,0.6278995275497437,-6.467848834290635e-06,0.0,0.0002891203330364,0.0,0.0,45.80427551269531,0.0,0.0,0.0,0.4159182608127594,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947889909148216,-2194.80029296875,304.1459350585937,0.7114959955215454,0.1537500917911529,0.1396648287773132,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4757972061634063,0.050000000745058,0.0492234639823436,293.1438293457031,297.1499938964844,293.1499938964844,0.0240776985883712,-743.5423583984375,304.147216796875,0.5251205563545227,0.0659683719277381,0.0473104156553745,293.13214111328125,297.1499938964844,293.1499938964844,0.3467699289321899,-6489.8115234375,304.1564636230469,0.9990000128746032,0.508341372013092,0.4126462638378143,293.2887878417969,297.1499938964844,293.1499938964844,0.004873339086771,-1809.6988525390625,297.5635986328125,0.4757972061634063,0.050000000745058,0.2334949225187301,291.1433410644531,291.1499938964844,258.1208801269531,256.8567810058594,279.3815002441406,293.7127685546875,291.1418762207031,1.0,0.2545422315597534,0.6872281432151794,0.6872281432151794,1.0,1.0,-1.0588977336883545,0.4266873896121979,0.6322103142738342,0.1809165030717849,0.0,0.0,0.5988463163375854,54.30999755859375,60.0,-13.619569778442385,-12519.111328125,165.23260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69732666015625,307.9437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.59375,18000.0,0.0,0.0,0.2861258685588836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294026374816895,0.62940913438797,-6.472132554335985e-06,0.0,0.00029038140201,0.0,0.0,45.98223876953125,0.0,0.0,0.0,0.4164331257343292,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947889909148216,-2194.80029296875,304.1459350585937,0.7114959955215454,0.1537500917911529,0.1396648287773132,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4757972061634063,0.050000000745058,0.0492234639823436,293.1438293457031,297.1499938964844,293.1499938964844,0.0240776985883712,-743.5423583984375,304.147216796875,0.5251205563545227,0.0659683719277381,0.0473104156553745,293.13214111328125,297.1499938964844,293.1499938964844,0.3467699289321899,-6489.8115234375,304.1564636230469,0.9990000128746032,0.508341372013092,0.4126462638378143,293.2887878417969,297.1499938964844,293.1499938964844,0.004873339086771,-1809.6988525390625,297.5635986328125,0.4757972061634063,0.050000000745058,0.2334949225187301,291.1433410644531,291.1499938964844,258.1208801269531,256.8567810058594,279.3815002441406,293.7127685546875,291.1418762207031,1.0,0.2545422315597534,0.6872281432151794,0.6872281432151794,1.0,1.0,-1.0588977336883545,0.4266873896121979,0.6322103142738342,0.1809165030717849,0.0,0.0,0.5988463163375854,54.30999755859375,60.0,-13.619569778442385,-12519.111328125,165.23260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69732666015625,307.9437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.59375,18000.0,0.0,0.0,0.2861258685588836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294026374816895,0.62940913438797,-6.472132554335985e-06,0.0,0.00029038140201,0.0,0.0,45.98223876953125,0.0,0.0,0.0,0.4164331257343292,4.0,0.0,1.0
577980,293.1118469238281,297.1499938964844,293.1499938964844,0.0958423465490341,-2214.65087890625,304.1455383300781,0.7109001874923706,0.1549528092145919,0.1407790780067443,294.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4738112092018127,0.050000000745058,0.0492612458765506,293.1385192871094,297.1499938964844,293.1499938964844,0.0250441599637269,-758.0504760742188,304.14654541015625,0.5267789363861084,0.067203976213932,0.048183623701334,293.1332702636719,297.1499938964844,293.1499938964844,0.3512482941150665,-6560.0712890625,304.1468505859375,0.9990000128746032,0.5085719227790833,0.4169682562351227,293.2865905761719,297.1499938964844,293.1499938964844,0.0048448937013745,-1801.155517578125,297.51446533203125,0.4738112092018127,0.050000000745058,0.2336741536855697,291.1293029785156,291.1499938964844,258.02655029296875,256.7738647460937,279.33453369140625,293.7035827636719,291.12762451171875,1.0,0.2568147480487823,0.6870905160903931,0.6870905160903931,1.0,1.0,-1.0667303800582886,0.429958701133728,0.6367716193199158,0.1827878952026367,0.0,0.0,0.6025251746177673,55.3707275390625,63.0,-19.028045654296875,-12641.3291015625,169.3880157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74658203125,307.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.181640625,18000.0,0.0,0.0,0.2873359322547912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635072648525238,0.6350791454315186,-6.50698257231852e-06,0.0,0.0002916094381362,0.0,0.0,46.76249694824219,0.0,0.0,0.0,0.4185285866260528,4.0,0.0,1.0
578040,293.1118469238281,297.1499938964844,293.1499938964844,0.0958423465490341,-2214.65087890625,304.1455383300781,0.7109001874923706,0.1549528092145919,0.1407790780067443,294.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4738112092018127,0.050000000745058,0.0492612458765506,293.1385192871094,297.1499938964844,293.1499938964844,0.0250441599637269,-758.0504760742188,304.14654541015625,0.5267789363861084,0.067203976213932,0.048183623701334,293.1332702636719,297.1499938964844,293.1499938964844,0.3512482941150665,-6560.0712890625,304.1468505859375,0.9990000128746032,0.5085719227790833,0.4169682562351227,293.2865905761719,297.1499938964844,293.1499938964844,0.0048448937013745,-1801.155517578125,297.51446533203125,0.4738112092018127,0.050000000745058,0.2336741536855697,291.1293029785156,291.1499938964844,258.02655029296875,256.7738647460937,279.33453369140625,293.7035827636719,291.12762451171875,1.0,0.2568147480487823,0.6870905160903931,0.6870905160903931,1.0,1.0,-1.0667303800582886,0.429958701133728,0.6367716193199158,0.1827878952026367,0.0,0.0,0.6025251746177673,55.3707275390625,63.0,-19.028045654296875,-12641.3291015625,169.3880157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74658203125,307.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.181640625,18000.0,0.0,0.0,0.2873359322547912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635072648525238,0.6350791454315186,-6.50698257231852e-06,0.0,0.0002916094381362,0.0,0.0,46.76249694824219,0.0,0.0,0.0,0.4185285866260528,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963800922036171,-2224.778076171875,304.1453552246094,0.7102394700050354,0.1555530875921249,0.1413419395685196,294.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.472489446401596,0.050000000745058,0.0492860227823257,293.13592529296875,297.1499938964844,293.1499938964844,0.0255697518587112,-765.8021850585938,304.1462097167969,0.5273932814598083,0.0678539052605629,0.0486491024494171,293.13543701171875,297.1499938964844,293.1499938964844,0.3542059659957886,-6605.701171875,304.1420593261719,0.9990000128746032,0.5083626508712769,0.4197778701782226,293.2855834960937,297.1499938964844,293.1499938964844,0.0048314030282199,-1797.1580810546875,297.48956298828125,0.472489446401596,0.050000000745058,0.2337916791439056,291.1217346191406,291.1499938964844,257.9795837402344,256.7325439453125,279.3116455078125,293.70233154296875,291.1199951171875,1.0,0.2582398056983948,0.6870216727256775,0.6870216727256775,1.0,1.0,-1.0715073347091677,0.4319839179515838,0.6395233869552612,0.1838615536689758,0.0,0.0,0.6051684021949768,56.060279846191406,63.0,-20.37238502502441,-12713.333984375,172.0248565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75946044921875,308.0078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17922.87109375,18000.0,0.0,0.0,0.2879999279975891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395381093025208,0.6395446062088013,-6.536952241731342e-06,0.0,0.0002922833082266,0.0,0.0,47.39727020263672,0.0,0.0,0.0,0.4202065765857696,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969210937619209,-2234.95703125,304.1452331542969,0.7093709111213684,0.1561509370803833,0.1419064402580261,294.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4709609746932983,0.050000000745058,0.0493142455816268,293.1334533691406,297.1499938964844,293.1499938964844,0.0261196102946996,-773.8136596679688,304.1459045410156,0.5278820395469666,0.0685211792588234,0.0491302274167537,293.1385192871094,297.1499938964844,293.1499938964844,0.3575752973556518,-6657.244140625,304.1373596191406,0.9990000128746032,0.5079389214515686,0.4229553639888763,293.2846374511719,297.1499938964844,293.1499938964844,0.004818289540708,-1793.28759765625,297.4645690917969,0.4709609746932983,0.050000000745058,0.2339255511760711,291.1140441894531,291.1499938964844,257.9327697753906,256.6913452148437,279.28961181640625,293.7030334472656,291.11236572265625,1.0,0.259828507900238,0.6868946552276611,0.6868946552276611,1.0,1.0,-1.076770305633545,0.4342166185379028,0.6425536870956421,0.1849987655878067,0.0,0.0,0.6083343625068665,56.84294128417969,66.0,-20.98367691040039,-12791.3271484375,174.9946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632141113281,308.0233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17902.271484375,18000.0,0.0,0.0,0.288738489151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451016068458557,0.6451082229614258,-6.575694442290114e-06,0.0,0.0002930328482761,0.0,0.0,48.2036361694336,0.0,0.0,0.0,0.4223157167434692,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0980035886168479,-2255.286865234375,304.14501953125,0.707102358341217,0.1573360413312912,0.1430355459451675,294.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4672961235046386,0.050000000745058,0.0493797846138477,293.12872314453125,297.1499938964844,293.1499938964844,0.0272202081978321,-790.4256591796875,304.1454467773437,0.5285446047782898,0.0699009522795677,0.050132505595684,293.14727783203125,297.1499938964844,293.1499938964844,0.36536905169487,-6775.1962890625,304.1286315917969,0.9990000128746032,0.5064631104469299,0.4302439093589782,293.28302001953125,297.1499938964844,293.1499938964844,0.0047927484847605,-1785.7340087890625,297.4145202636719,0.4672961235046386,0.050000000745058,0.2342364341020584,291.0990905761719,291.1499938964844,257.840087890625,256.6097412109375,279.2471008300781,293.7098388671875,291.0975036621094,1.0,0.2634212076663971,0.6866406202316284,0.6866406202316284,1.0,1.0,-1.088528037071228,0.4392437636852264,0.649284303188324,0.1874642521142959,0.0,0.0,0.6161337494850159,58.65385055541992,69.0,-20.787982940673828,-12962.544921875,181.8323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419738769531,308.04248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.501953125,18000.0,0.0,0.0,0.2905293107032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594213843345642,0.659428060054779,-6.67991116642952e-06,0.0,0.0002948503242805,0.0,0.0,50.34407043457031,0.0,0.0,0.0,0.4278134107589721,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0980035886168479,-2255.286865234375,304.14501953125,0.707102358341217,0.1573360413312912,0.1430355459451675,294.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4672961235046386,0.050000000745058,0.0493797846138477,293.12872314453125,297.1499938964844,293.1499938964844,0.0272202081978321,-790.4256591796875,304.1454467773437,0.5285446047782898,0.0699009522795677,0.050132505595684,293.14727783203125,297.1499938964844,293.1499938964844,0.36536905169487,-6775.1962890625,304.1286315917969,0.9990000128746032,0.5064631104469299,0.4302439093589782,293.28302001953125,297.1499938964844,293.1499938964844,0.0047927484847605,-1785.7340087890625,297.4145202636719,0.4672961235046386,0.050000000745058,0.2342364341020584,291.0990905761719,291.1499938964844,257.840087890625,256.6097412109375,279.2471008300781,293.7098388671875,291.0975036621094,1.0,0.2634212076663971,0.6866406202316284,0.6866406202316284,1.0,1.0,-1.088528037071228,0.4392437636852264,0.649284303188324,0.1874642521142959,0.0,0.0,0.6161337494850159,58.65385055541992,69.0,-20.787982940673828,-12962.544921875,181.8323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419738769531,308.04248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.501953125,18000.0,0.0,0.0,0.2905293107032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594213843345642,0.659428060054779,-6.67991116642952e-06,0.0,0.0002948503242805,0.0,0.0,50.34407043457031,0.0,0.0,0.0,0.4278134107589721,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990806818008422,-2275.4619140625,304.1448974609375,0.7043300867080688,0.1585040986537933,0.1441594809293747,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4628230631351471,0.050000000745058,0.0494553074240684,293.1227722167969,297.1499938964844,293.1499938964844,0.028250053524971,-809.4445190429688,304.1452331542969,0.5293393135070801,0.0716344788670539,0.0512838587164878,293.1598815917969,297.1499938964844,293.1499938964844,0.374287873506546,-6908.5419921875,304.12091064453125,0.9990000128746032,0.5039841532707214,0.438492089509964,293.2817077636719,297.1499938964844,293.1499938964844,0.0047677941620349,-1778.3084716796875,297.3645324707031,0.4628230631351471,0.050000000745058,0.2345946878194809,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.20587158203125,293.72198486328125,291.0833740234375,1.0,0.2674580812454223,0.6863865852355957,0.6863865852355957,1.0,1.0,-1.1016790866851809,0.4449140727519989,0.6567650437355042,0.1901440769433975,0.0,0.0,0.6257748007774353,60.73522186279297,57.0,-19.908109664916992,-13150.7890625,189.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835327148437,308.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17821.064453125,18000.0,0.0,0.0,0.2928528487682342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778151988983154,0.6778219938278198,-6.820130693085957e-06,0.0,0.0002972084039356,0.0,0.0,53.21553802490234,0.0,0.0,0.0,0.4349903464317322,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990806818008422,-2275.4619140625,304.1448974609375,0.7043300867080688,0.1585040986537933,0.1441594809293747,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4628230631351471,0.050000000745058,0.0494553074240684,293.1227722167969,297.1499938964844,293.1499938964844,0.028250053524971,-809.4445190429688,304.1452331542969,0.5293393135070801,0.0716344788670539,0.0512838587164878,293.1598815917969,297.1499938964844,293.1499938964844,0.374287873506546,-6908.5419921875,304.12091064453125,0.9990000128746032,0.5039841532707214,0.438492089509964,293.2817077636719,297.1499938964844,293.1499938964844,0.0047677941620349,-1778.3084716796875,297.3645324707031,0.4628230631351471,0.050000000745058,0.2345946878194809,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.20587158203125,293.72198486328125,291.0833740234375,1.0,0.2674580812454223,0.6863865852355957,0.6863865852355957,1.0,1.0,-1.1016790866851809,0.4449140727519989,0.6567650437355042,0.1901440769433975,0.0,0.0,0.6257748007774353,60.73522186279297,57.0,-19.908109664916992,-13150.7890625,189.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835327148437,308.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17821.064453125,18000.0,0.0,0.0,0.2928528487682342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778151988983154,0.6778219938278198,-6.820130693085957e-06,0.0,0.0002972084039356,0.0,0.0,53.21553802490234,0.0,0.0,0.0,0.4349903464317322,4.0,0.0,1.0
578460,293.1082458496094,297.1499938964844,293.1499938964844,0.0999530553817749,-2291.51806640625,304.1451416015625,0.7079272270202637,0.1597032696008682,0.1451949477195739,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.4646048843860626,0.050000000745058,0.0494257770478725,293.1140441894531,297.1499938964844,293.1499938964844,0.0294400081038475,-828.314697265625,304.1452941894531,0.5378156304359436,0.0741026699542999,0.0529279671609401,293.1699523925781,297.1499938964844,293.1499938964844,0.3717733323574066,-6865.01416015625,304.13543701171875,0.9990000128746032,0.5016598701477051,0.4352909922599792,293.2803955078125,297.1499938964844,293.1499938964844,0.0047310404479503,-1765.6690673828125,297.3223571777344,0.4646048843860626,0.050000000745058,0.2344546169042587,291.0849609375,291.1499938964844,257.6601257324219,256.4512939453125,279.177490234375,293.7186889648437,291.0876159667969,1.0,0.2659278512001037,0.6860389113426208,0.6860389113426208,1.0,1.0,-1.1008580923080444,0.4442305862903595,0.6566275358200073,0.1906030029058456,0.0,0.0,0.6349058151245117,59.993438720703125,45.0,8.852965354919434,-13241.4462890625,188.08653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6068420410156,308.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17810.173828125,18000.0,0.0,0.0,0.2956428229808807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985584497451782,0.6985654234886169,-6.991040208959021e-06,0.0,0.0003000398864969,0.0,0.0,56.65082931518555,0.0,0.0,0.0,0.4431926906108856,4.0,0.0,1.0
578520,293.1082458496094,297.1499938964844,293.1499938964844,0.0999530553817749,-2291.51806640625,304.1451416015625,0.7079272270202637,0.1597032696008682,0.1451949477195739,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.4646048843860626,0.050000000745058,0.0494257770478725,293.1140441894531,297.1499938964844,293.1499938964844,0.0294400081038475,-828.314697265625,304.1452941894531,0.5378156304359436,0.0741026699542999,0.0529279671609401,293.1699523925781,297.1499938964844,293.1499938964844,0.3717733323574066,-6865.01416015625,304.13543701171875,0.9990000128746032,0.5016598701477051,0.4352909922599792,293.2803955078125,297.1499938964844,293.1499938964844,0.0047310404479503,-1765.6690673828125,297.3223571777344,0.4646048843860626,0.050000000745058,0.2344546169042587,291.0849609375,291.1499938964844,257.6601257324219,256.4512939453125,279.177490234375,293.7186889648437,291.0876159667969,1.0,0.2659278512001037,0.6860389113426208,0.6860389113426208,1.0,1.0,-1.1008580923080444,0.4442305862903595,0.6566275358200073,0.1906030029058456,0.0,0.0,0.6349058151245117,59.993438720703125,45.0,8.852965354919434,-13241.4462890625,188.08653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6068420410156,308.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17810.173828125,18000.0,0.0,0.0,0.2956428229808807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985584497451782,0.6985654234886169,-6.991040208959021e-06,0.0,0.0003000398864969,0.0,0.0,56.65082931518555,0.0,0.0,0.0,0.4431926906108856,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.1004940569400787,-2300.84814453125,304.1458740234375,0.7169585824012756,0.160963699221611,0.1461976319551468,294.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4714143574237823,0.050000000745058,0.0493058040738105,293.11083984375,297.1499938964844,293.1499938964844,0.0318657681345939,-852.247802734375,304.14324951171875,0.5499922633171082,0.0756751000881195,0.0541629493236541,293.1604309082031,297.1499938964844,293.1499938964844,0.3579833209514618,-6650.97802734375,304.1634826660156,0.9990000128746032,0.5030419230461121,0.4220201969146728,293.27880859375,297.1499938964844,293.1499938964844,0.0046785264275968,-1745.225341796875,297.3004455566406,0.4714143574237823,0.050000000745058,0.2338855117559433,291.1212463378906,291.1499938964844,257.5740051269531,256.37548828125,279.1502990722656,293.67828369140625,291.1264343261719,1.0,0.2601208686828613,0.685691237449646,0.685691237449646,1.0,1.0,-1.0867929458618164,0.4375599026679992,0.6492330431938171,0.1889382004737854,0.0,0.0,0.6365599036216736,56.80512237548828,48.0,46.51057434082031,-13193.3134765625,177.88926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680847167969,308.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.779296875,18000.0,0.0,0.0,0.2983013987541199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086933255195618,0.70870041847229,-7.103340067260433e-06,0.0,0.0003027379862032,0.0,0.0,58.56132888793945,0.0,0.0,0.0,0.4474218189716339,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1004940569400787,-2300.84814453125,304.1458740234375,0.7169585824012756,0.160963699221611,0.1461976319551468,294.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4714143574237823,0.050000000745058,0.0493058040738105,293.11083984375,297.1499938964844,293.1499938964844,0.0318657681345939,-852.247802734375,304.14324951171875,0.5499922633171082,0.0756751000881195,0.0541629493236541,293.1604309082031,297.1499938964844,293.1499938964844,0.3579833209514618,-6650.97802734375,304.1634826660156,0.9990000128746032,0.5030419230461121,0.4220201969146728,293.27880859375,297.1499938964844,293.1499938964844,0.0046785264275968,-1745.225341796875,297.3004455566406,0.4714143574237823,0.050000000745058,0.2338855117559433,291.1212463378906,291.1499938964844,257.5740051269531,256.37548828125,279.1502990722656,293.67828369140625,291.1264343261719,1.0,0.2601208686828613,0.685691237449646,0.685691237449646,1.0,1.0,-1.0867929458618164,0.4375599026679992,0.6492330431938171,0.1889382004737854,0.0,0.0,0.6365599036216736,56.80512237548828,48.0,46.51057434082031,-13193.3134765625,177.88926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680847167969,308.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.779296875,18000.0,0.0,0.0,0.2983013987541199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086933255195618,0.70870041847229,-7.103340067260433e-06,0.0,0.0003027379862032,0.0,0.0,58.56132888793945,0.0,0.0,0.0,0.4474218189716339,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007478460669517,-2305.143310546875,304.1461486816406,0.7206032872200012,0.1616069227457046,0.146730437874794,294.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4738633036613464,0.050000000745058,0.0492601282894611,293.1115417480469,297.1499938964844,293.1499938964844,0.032106265425682,-855.1300659179688,304.14404296875,0.5539889335632324,0.0760367140173912,0.0544402599334716,293.14910888671875,297.1499938964844,293.1499938964844,0.3521337211132049,-6561.69287109375,304.1715393066406,0.9990000128746032,0.5051314830780029,0.4168553650379181,293.27789306640625,297.1499938964844,293.1499938964844,0.0046526617370545,-1734.8482666015625,297.2929382324219,0.4738633036613464,0.050000000745058,0.2336688339710235,291.1447448730469,291.1499938964844,257.5321350097656,256.3386535644531,279.1313781738281,293.6501159667969,291.1494140625,1.0,0.2582171559333801,0.6855173707008362,0.6855173707008362,1.0,1.0,-1.0812472105026243,0.4349120557308197,0.6463351845741272,0.1883081197738647,0.0,0.0,0.634554386138916,55.59008026123047,48.0,52.85876083374024,-13160.55859375,174.0091094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5759582519531,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.2993813753128052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707808256149292,0.707815408706665,-7.112636467354605e-06,0.0,0.0003038340364582,0.0,0.0,58.51560592651367,0.0,0.0,0.0,0.447194367647171,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010842695832252,-2311.1103515625,304.146240234375,0.7233786582946777,0.1622538268566131,0.1472792774438858,294.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4754973649978637,0.050000000745058,0.049229048192501,293.11065673828125,297.1499938964844,293.1499938964844,0.0324452631175518,-859.4031982421875,304.1445007324219,0.5573719143867493,0.076692409813404,0.0547740831971168,293.1387939453125,297.1499938964844,293.1499938964844,0.3480418026447296,-6499.99560546875,304.1750183105469,0.9990000128746032,0.5071664452552795,0.41330486536026,293.2768859863281,297.1499938964844,293.1499938964844,0.0046296073123812,-1725.9781494140625,297.2819519042969,0.4754973649978637,0.050000000745058,0.2335214167833328,291.1607666015625,291.1499938964844,257.4911499023437,256.3026123046875,279.1094970703125,293.6242370605469,291.1631774902344,1.0,0.2568467259407043,0.6854603886604309,0.6854603886604309,1.0,1.0,-1.0778295993804932,0.4332485496997833,0.6445810198783875,0.1880617439746856,0.0,0.0,0.6321759819984436,54.770145416259766,51.0,43.17469024658203,-13134.103515625,171.50428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5987854003906,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.13671875,18000.0,0.0,0.0,0.3002804219722748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039893865585327,0.703996479511261,-7.0924675128480885e-06,0.0,0.0003047464706469,0.0,0.0,57.93330001831055,0.0,0.0,0.0,0.4458078742027282,4.0,0.0,1.0
578820,293.1051940917969,297.1499938964844,293.1499938964844,0.1019771173596382,-2327.45068359375,304.14599609375,0.7273592948913574,0.1635716259479522,0.1484204977750778,294.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4773483574390411,0.050000000745058,0.0491933822631835,293.1069030761719,297.1499938964844,293.1499938964844,0.0337449833750724,-876.2526245117188,304.1441345214844,0.564349353313446,0.0784469097852706,0.0558864772319793,293.1224975585937,297.1499938964844,293.1499938964844,0.3433155715465545,-6430.72265625,304.17431640625,0.9990000128746032,0.5107681751251221,0.4091929197311401,293.27459716796875,297.1499938964844,293.1499938964844,0.0045925579033792,-1712.7144775390625,297.2494201660156,0.4773483574390411,0.050000000745058,0.2333522140979766,291.1703796386719,291.1499938964844,257.41217041015625,256.23321533203125,279.0658569335937,293.5834655761719,291.17041015625,1.0,0.2554790377616882,0.6853464841842651,0.6853464841842651,1.0,1.0,-1.075351357460022,0.4318974316120147,0.6434539556503296,0.18825164437294,0.0,0.0,0.6285851001739502,53.85152053833008,54.0,15.70982837677002,-13120.3203125,169.10385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.1697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.568359375,18000.0,0.0,0.0,0.3015767931938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958155632019043,0.6958225965499878,-7.027156243566424e-06,0.0,0.0003060621093027,0.0,0.0,56.55950927734375,0.0,0.0,0.0,0.442628264427185,4.0,0.0,1.0
578880,293.1051940917969,297.1499938964844,293.1499938964844,0.1019771173596382,-2327.45068359375,304.14599609375,0.7273592948913574,0.1635716259479522,0.1484204977750778,294.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4773483574390411,0.050000000745058,0.0491933822631835,293.1069030761719,297.1499938964844,293.1499938964844,0.0337449833750724,-876.2526245117188,304.1441345214844,0.564349353313446,0.0784469097852706,0.0558864772319793,293.1224975585937,297.1499938964844,293.1499938964844,0.3433155715465545,-6430.72265625,304.17431640625,0.9990000128746032,0.5107681751251221,0.4091929197311401,293.27459716796875,297.1499938964844,293.1499938964844,0.0045925579033792,-1712.7144775390625,297.2494201660156,0.4773483574390411,0.050000000745058,0.2333522140979766,291.1703796386719,291.1499938964844,257.41217041015625,256.23321533203125,279.0658569335937,293.5834655761719,291.17041015625,1.0,0.2554790377616882,0.6853464841842651,0.6853464841842651,1.0,1.0,-1.075351357460022,0.4318974316120147,0.6434539556503296,0.18825164437294,0.0,0.0,0.6285851001739502,53.85152053833008,54.0,15.70982837677002,-13120.3203125,169.10385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.1697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.568359375,18000.0,0.0,0.0,0.3015767931938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958155632019043,0.6958225965499878,-7.027156243566424e-06,0.0,0.0003060621093027,0.0,0.0,56.55950927734375,0.0,0.0,0.0,0.442628264427185,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030424237251281,-2347.164794921875,304.14556884765625,0.729558527469635,0.1649156808853149,0.1496157050132751,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.477670282125473,0.050000000745058,0.0491871200501918,293.1026306152344,297.1499938964844,293.1499938964844,0.0353935398161411,-897.590576171875,304.1433410644531,0.57026207447052,0.0804051086306572,0.0572252683341503,293.1121520996094,297.1499938964844,293.1499938964844,0.3423166871070862,-6418.94580078125,304.16778564453125,0.9990000128746032,0.5135732293128967,0.4084688127040863,293.27215576171875,297.1499938964844,293.1499938964844,0.0045628906227648,-1702.8876953125,297.21026611328125,0.477670282125473,0.050000000745058,0.2333225309848785,291.1651306152344,291.1499938964844,257.3375549316406,256.16778564453125,279.0252380371094,293.5582275390625,291.1639404296875,1.0,0.2556264698505401,0.6852325201034546,0.6852325201034546,1.0,1.0,-1.0774792432785034,0.4326344430446625,0.6448447704315186,0.1891461759805679,0.0,0.0,0.6268060803413391,53.73065185546875,57.0,-4.805511474609375,-13157.44140625,169.49720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660522460937,308.2123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.251953125,18000.0,0.0,0.0,0.3023863732814789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904258728027344,0.6904328465461731,-6.975834367040079e-06,0.0,0.0003068837104365,0.0,0.0,55.61281967163086,0.0,0.0,0.0,0.4404425024986267,4.0,0.0,1.0
