time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030424237251281,-2347.164794921875,304.14556884765625,0.729558527469635,0.1649156808853149,0.1496157050132751,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.477670282125473,0.050000000745058,0.0491871200501918,293.1026306152344,297.1499938964844,293.1499938964844,0.0353935398161411,-897.590576171875,304.1433410644531,0.57026207447052,0.0804051086306572,0.0572252683341503,293.1121520996094,297.1499938964844,293.1499938964844,0.3423166871070862,-6418.94580078125,304.16778564453125,0.9990000128746032,0.5135732293128967,0.4084688127040863,293.27215576171875,297.1499938964844,293.1499938964844,0.0045628906227648,-1702.8876953125,297.21026611328125,0.477670282125473,0.050000000745058,0.2333225309848785,291.1651306152344,291.1499938964844,257.3375549316406,256.16778564453125,279.0252380371094,293.5582275390625,291.1639404296875,1.0,0.2556264698505401,0.6852325201034546,0.6852325201034546,1.0,1.0,-1.0774792432785034,0.4326344430446625,0.6448447704315186,0.1891461759805679,0.0,0.0,0.6268060803413391,53.73065185546875,57.0,-4.805511474609375,-13157.44140625,169.49720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660522460937,308.2123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.251953125,18000.0,0.0,0.0,0.3023863732814789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904258728027344,0.6904328465461731,-6.975834367040079e-06,0.0,0.0003068837104365,0.0,0.0,55.61281967163086,0.0,0.0,0.0,0.4404425024986267,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1042122542858123,-2368.873779296875,304.14508056640625,0.7302917242050171,0.1662667542695999,0.1508442908525467,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4767719507217407,0.050000000745058,0.0492044873535633,293.0985107421875,297.1499938964844,293.1499938964844,0.0372017435729503,-920.8680419921876,304.1425476074219,0.5748320817947388,0.0824415534734726,0.0586503893136978,293.1075744628906,297.1499938964844,293.1499938964844,0.3443256616592407,-6452.810546875,304.1584777832031,0.9990000128746032,0.515472948551178,0.4104824662208557,293.269775390625,297.1499938964844,293.1499938964844,0.0045378268696367,-1695.14111328125,297.16729736328125,0.4767719507217407,0.050000000745058,0.2334049046039581,291.151611328125,291.1499938964844,257.2679138183594,256.1068725585937,278.9881591796875,293.54595947265625,291.1498107910156,1.0,0.2569813728332519,0.6850684881210327,0.6850684881210327,1.0,1.0,-1.083199977874756,0.4349938035011291,0.6482061743736267,0.190566673874855,0.0,0.0,0.6274362206459045,54.24943161010742,60.0,-17.288204193115234,-13238.119140625,172.11326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84521484375,308.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.3029651641845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895415186882019,0.6895484924316406,-6.958428002690198e-06,0.0,0.0003074711130466,0.0,0.0,55.4022216796875,0.0,0.0,0.0,0.4400151968002319,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042122542858123,-2368.873779296875,304.14508056640625,0.7302917242050171,0.1662667542695999,0.1508442908525467,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4767719507217407,0.050000000745058,0.0492044873535633,293.0985107421875,297.1499938964844,293.1499938964844,0.0372017435729503,-920.8680419921876,304.1425476074219,0.5748320817947388,0.0824415534734726,0.0586503893136978,293.1075744628906,297.1499938964844,293.1499938964844,0.3443256616592407,-6452.810546875,304.1584777832031,0.9990000128746032,0.515472948551178,0.4104824662208557,293.269775390625,297.1499938964844,293.1499938964844,0.0045378268696367,-1695.14111328125,297.16729736328125,0.4767719507217407,0.050000000745058,0.2334049046039581,291.151611328125,291.1499938964844,257.2679138183594,256.1068725585937,278.9881591796875,293.54595947265625,291.1498107910156,1.0,0.2569813728332519,0.6850684881210327,0.6850684881210327,1.0,1.0,-1.083199977874756,0.4349938035011291,0.6482061743736267,0.190566673874855,0.0,0.0,0.6274362206459045,54.24943161010742,60.0,-17.288204193115234,-13238.119140625,172.11326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84521484375,308.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.3029651641845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895415186882019,0.6895484924316406,-6.958428002690198e-06,0.0,0.0003074711130466,0.0,0.0,55.4022216796875,0.0,0.0,0.0,0.4400151968002319,4.0,0.0,1.0
579180,293.1024780273437,297.1499938964844,293.1499938964844,0.1054302975535392,-2391.45556640625,304.1446838378906,0.7298464775085449,0.1676056981086731,0.1520842164754867,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4748699367046356,0.050000000745058,0.0492409504950046,293.0946960449219,297.1499938964844,293.1499938964844,0.0391000546514987,-945.1875,304.1418762207031,0.5782195925712585,0.0845172554254531,0.0601222924888134,293.1081848144531,297.1499938964844,293.1499938964844,0.348728746175766,-6522.3212890625,304.1483154296875,0.9990000128746032,0.5164307355880737,0.4146766364574432,293.26763916015625,297.1499938964844,293.1499938964844,0.0045155226252973,-1688.5543212890625,297.1224060058594,0.4748699367046356,0.050000000745058,0.2335778772830963,291.1344299316406,291.1499938964844,257.20379638671875,256.05096435546875,278.9540710449219,293.5438842773437,291.1324462890625,1.0,0.2592926323413849,0.6849044561386108,0.6849044561386108,1.0,1.0,-1.091739535331726,0.4386425912380218,0.6530969142913818,0.1923987567424774,0.0,0.0,0.6306409239768982,55.28463363647461,63.0,-23.20513343811035,-13355.126953125,176.54400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,308.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.095703125,18000.0,0.0,0.0,0.3035830557346344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939691305160522,0.6939761638641357,-6.984102583373897e-06,0.0,0.0003080982132814,0.0,0.0,56.07390213012695,0.0,0.0,0.0,0.4416926205158233,4.0,0.0,1.0
579240,293.1024780273437,297.1499938964844,293.1499938964844,0.1054302975535392,-2391.45556640625,304.1446838378906,0.7298464775085449,0.1676056981086731,0.1520842164754867,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4748699367046356,0.050000000745058,0.0492409504950046,293.0946960449219,297.1499938964844,293.1499938964844,0.0391000546514987,-945.1875,304.1418762207031,0.5782195925712585,0.0845172554254531,0.0601222924888134,293.1081848144531,297.1499938964844,293.1499938964844,0.348728746175766,-6522.3212890625,304.1483154296875,0.9990000128746032,0.5164307355880737,0.4146766364574432,293.26763916015625,297.1499938964844,293.1499938964844,0.0045155226252973,-1688.5543212890625,297.1224060058594,0.4748699367046356,0.050000000745058,0.2335778772830963,291.1344299316406,291.1499938964844,257.20379638671875,256.05096435546875,278.9540710449219,293.5438842773437,291.1324462890625,1.0,0.2592926323413849,0.6849044561386108,0.6849044561386108,1.0,1.0,-1.091739535331726,0.4386425912380218,0.6530969142913818,0.1923987567424774,0.0,0.0,0.6306409239768982,55.28463363647461,63.0,-23.20513343811035,-13355.126953125,176.54400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,308.2947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.095703125,18000.0,0.0,0.0,0.3035830557346344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939691305160522,0.6939761638641357,-6.984102583373897e-06,0.0,0.0003080982132814,0.0,0.0,56.07390213012695,0.0,0.0,0.0,0.4416926205158233,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060448586940765,-2402.827880859375,304.14453125,0.7292640209197998,0.1682659089565277,0.1527027487754821,294.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4735885858535766,0.050000000745058,0.0492652133107185,293.09295654296875,297.1499938964844,293.1499938964844,0.0400699228048324,-957.5822143554688,304.1416015625,0.5795382857322693,0.0855631157755851,0.060869563370943,293.1102600097656,297.1499938964844,293.1499938964844,0.351669430732727,-6567.87939453125,304.1432800292969,0.9990000128746032,0.5165558457374573,0.4174434542655945,293.2666931152344,297.1499938964844,293.1499938964844,0.0045049749314785,-1685.49169921875,297.0996398925781,0.4735885858535766,0.050000000745058,0.2336929589509964,291.1253662109375,291.1499938964844,257.1739807128906,256.0250549316406,278.9381408691406,293.54595947265625,291.1233825683594,1.0,0.2607418298721313,0.6848224401473999,0.6848224401473999,1.0,1.0,-1.0968666076660156,0.4408619403839111,0.6560046672821045,0.1934367716312408,0.0,0.0,0.6331906318664551,55.96500778198242,63.0,-24.44384384155273,-13424.7138671875,179.3414764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041442871094,308.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.04296875,18000.0,0.0,0.0,0.3039857745170593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982137560844421,0.6982207298278809,-7.014094080659561e-06,0.0,0.0003085069183725,0.0,0.0,56.75657272338867,0.0,0.0,0.0,0.4433473348617553,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066580489277839,-2414.156982421875,304.1444091796875,0.72847980260849,0.1689180731773376,0.1533180177211761,294.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4721009433269501,0.050000000745058,0.0492930114269256,293.0912780761719,297.1499938964844,293.1499938964844,0.0410481244325637,-970.07177734375,304.1413269042969,0.5806407928466797,0.086611695587635,0.0616219565272331,293.1133728027344,297.1499938964844,293.1499938964844,0.355032205581665,-6619.50244140625,304.1383972167969,0.9990000128746032,0.5164485573768616,0.4205909669399261,293.2658386230469,297.1499938964844,293.1499938964844,0.0044947145506739,-1682.5218505859375,297.0767822265625,0.4721009433269501,0.050000000745058,0.2338248193264007,291.1163635253906,291.1499938964844,257.1457214355469,256.0005798339844,278.92340087890625,293.5498352050781,291.1144104003906,1.0,0.262356162071228,0.6846778392791748,0.6846778392791748,1.0,1.0,-1.1024773120880127,0.4432903826236725,0.6591869592666626,0.1945266425609588,0.0,0.0,0.636338472366333,56.740718841552734,66.0,-24.81134796142578,-13500.2236328125,182.48614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90301513671875,308.31768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.185546875,18000.0,0.0,0.0,0.3044883906841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037795782089233,0.7037866115570068,-7.055632067931583e-06,0.0,0.0003090169921051,0.0,0.0,57.67349624633789,0.0,0.0,0.0,0.4455402195453644,4.0,0.0,1.0
579420,293.1016540527344,297.1499938964844,293.1499938964844,0.107868991792202,-2436.468505859375,304.1442565917969,0.7264149785041809,0.1701943427324295,0.1545333564281463,294.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4685295224189758,0.050000000745058,0.04935784637928,293.0882873535156,297.1499938964844,293.1499938964844,0.0430165901780128,-995.1970825195312,304.1409606933594,0.5822991132736206,0.0887112393975257,0.0631366893649101,293.1224060058594,297.1499938964844,293.1499938964844,0.3628262281417846,-6737.8017578125,304.1293029785156,0.9990000128746032,0.5155522227287292,0.4278420507907867,293.264404296875,297.1499938964844,293.1499938964844,0.0044746049679815,-1676.6602783203125,297.03106689453125,0.4685295224189758,0.050000000745058,0.2341323643922805,291.0991516113281,291.1499938964844,257.0942687988281,255.9562530517578,278.8965148925781,293.5623474121094,291.0973815917969,1.0,0.2660014033317566,0.6843886375427246,0.6843886375427246,1.0,1.0,-1.1149039268493652,0.4487082362174988,0.6661956310272217,0.1968650072813034,0.0,0.0,0.6442780494689941,58.54083633422852,69.0,-23.904672622680664,-13665.84375,189.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,308.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17849.51171875,18000.0,0.0,0.0,0.3058842718601227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186505794525146,0.7186577320098877,-7.172849564085482e-06,0.0,0.0003104336501564,0.0,0.0,60.207969665527344,0.0,0.0,0.0,0.4514767825603485,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.107868991792202,-2436.468505859375,304.1442565917969,0.7264149785041809,0.1701943427324295,0.1545333564281463,294.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4685295224189758,0.050000000745058,0.04935784637928,293.0882873535156,297.1499938964844,293.1499938964844,0.0430165901780128,-995.1970825195312,304.1409606933594,0.5822991132736206,0.0887112393975257,0.0631366893649101,293.1224060058594,297.1499938964844,293.1499938964844,0.3628262281417846,-6737.8017578125,304.1293029785156,0.9990000128746032,0.5155522227287292,0.4278420507907867,293.264404296875,297.1499938964844,293.1499938964844,0.0044746049679815,-1676.6602783203125,297.03106689453125,0.4685295224189758,0.050000000745058,0.2341323643922805,291.0991516113281,291.1499938964844,257.0942687988281,255.9562530517578,278.8965148925781,293.5623474121094,291.0973815917969,1.0,0.2660014033317566,0.6843886375427246,0.6843886375427246,1.0,1.0,-1.1149039268493652,0.4487082362174988,0.6661956310272217,0.1968650072813034,0.0,0.0,0.6442780494689941,58.54083633422852,69.0,-23.904672622680664,-13665.84375,189.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,308.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17849.51171875,18000.0,0.0,0.0,0.3058842718601227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186505794525146,0.7186577320098877,-7.172849564085482e-06,0.0,0.0003104336501564,0.0,0.0,60.207969665527344,0.0,0.0,0.0,0.4514767825603485,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090508624911308,-2458.165771484375,304.1441955566406,0.7238382697105408,0.1714292466640472,0.1557223945856094,294.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.464155375957489,0.050000000745058,0.0494331046938896,293.0849304199219,297.1499938964844,293.1499938964844,0.0450358986854553,-1021.0106201171876,304.1405944824219,0.5835186839103699,0.0909463018178939,0.0646981969475746,293.1351013183594,297.1499938964844,293.1499938964844,0.3717842400074005,-6872.05029296875,304.1213073730469,0.9990000128746032,0.5136847496032715,0.4361070990562439,293.26336669921875,297.1499938964844,293.1499938964844,0.0044547114521265,-1670.7713623046875,296.9855041503906,0.464155375957489,0.050000000745058,0.2344893515110016,291.0833740234375,291.1499938964844,257.04998779296875,255.9185028076172,278.8729248046875,293.5802307128906,291.081787109375,1.0,0.2700944542884826,0.6840994954109192,0.6840994954109192,1.0,1.0,-1.1286438703536987,0.4547470510005951,0.673896849155426,0.1993689537048339,0.0,0.0,0.6542312502861023,60.62129592895508,72.0,-22.00053977966309,-13846.662109375,198.0095367431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921142578125,308.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17802.48046875,18000.0,0.0,0.0,0.3079128563404083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7381688952445984,0.7381762266159058,-7.334882411669241e-06,0.0,0.0003124924260191,0.0,0.0,63.68988037109375,0.0,0.0,0.0,0.4593907296657562,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090508624911308,-2458.165771484375,304.1441955566406,0.7238382697105408,0.1714292466640472,0.1557223945856094,294.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.464155375957489,0.050000000745058,0.0494331046938896,293.0849304199219,297.1499938964844,293.1499938964844,0.0450358986854553,-1021.0106201171876,304.1405944824219,0.5835186839103699,0.0909463018178939,0.0646981969475746,293.1351013183594,297.1499938964844,293.1499938964844,0.3717842400074005,-6872.05029296875,304.1213073730469,0.9990000128746032,0.5136847496032715,0.4361070990562439,293.26336669921875,297.1499938964844,293.1499938964844,0.0044547114521265,-1670.7713623046875,296.9855041503906,0.464155375957489,0.050000000745058,0.2344893515110016,291.0833740234375,291.1499938964844,257.04998779296875,255.9185028076172,278.8729248046875,293.5802307128906,291.081787109375,1.0,0.2700944542884826,0.6840994954109192,0.6840994954109192,1.0,1.0,-1.1286438703536987,0.4547470510005951,0.673896849155426,0.1993689537048339,0.0,0.0,0.6542312502861023,60.62129592895508,72.0,-22.00053977966309,-13846.662109375,198.0095367431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921142578125,308.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17802.48046875,18000.0,0.0,0.0,0.3079128563404083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7381688952445984,0.7381762266159058,-7.334882411669241e-06,0.0,0.0003124924260191,0.0,0.0,63.68988037109375,0.0,0.0,0.0,0.4593907296657562,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102425307035446,-2479.978759765625,304.1441650390625,0.7210312485694885,0.1727097332477569,0.1569278240203857,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.4592165648937225,0.050000000745058,0.0495155416429042,293.07684326171875,297.1499938964844,293.1499938964844,0.0477456264197826,-1055.8218994140625,304.1391906738281,0.5863574147224426,0.0942253097891807,0.0668364986777305,293.1533203125,297.1499938964844,293.1499938964844,0.3815231919288635,-7016.32177734375,304.1146850585937,0.9990000128746032,0.5103768110275269,0.4449845254421234,293.2621154785156,297.1499938964844,293.1499938964844,0.0044362698681652,-1665.3125,296.9413757324219,0.4592165648937225,0.050000000745058,0.2348804026842117,291.0686340332031,291.1499938964844,257.0113830566406,255.8857879638672,278.8505249023437,293.6023254394531,291.0671081542969,1.0,0.2745381295681,0.6837137341499329,0.6837137341499329,1.0,1.0,-1.1438803672790527,0.4615205824375152,0.6823597550392151,0.2018789201974868,0.0,0.0,0.6660635471343994,62.89894485473633,60.0,-20.91297149658203,-14043.470703125,207.3640289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68115234375,308.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17756.8125,18000.0,0.0,0.0,0.3106667995452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620032429695129,0.7620108127593994,-7.5416801337269135e-06,0.0,0.0003152872959617,0.0,0.0,68.16449737548828,0.0,0.0,0.0,0.4692050218582153,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102425307035446,-2479.978759765625,304.1441650390625,0.7210312485694885,0.1727097332477569,0.1569278240203857,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.4592165648937225,0.050000000745058,0.0495155416429042,293.07684326171875,297.1499938964844,293.1499938964844,0.0477456264197826,-1055.8218994140625,304.1391906738281,0.5863574147224426,0.0942253097891807,0.0668364986777305,293.1533203125,297.1499938964844,293.1499938964844,0.3815231919288635,-7016.32177734375,304.1146850585937,0.9990000128746032,0.5103768110275269,0.4449845254421234,293.2621154785156,297.1499938964844,293.1499938964844,0.0044362698681652,-1665.3125,296.9413757324219,0.4592165648937225,0.050000000745058,0.2348804026842117,291.0686340332031,291.1499938964844,257.0113830566406,255.8857879638672,278.8505249023437,293.6023254394531,291.0671081542969,1.0,0.2745381295681,0.6837137341499329,0.6837137341499329,1.0,1.0,-1.1438803672790527,0.4615205824375152,0.6823597550392151,0.2018789201974868,0.0,0.0,0.6660635471343994,62.89894485473633,60.0,-20.91297149658203,-14043.470703125,207.3640289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68115234375,308.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17756.8125,18000.0,0.0,0.0,0.3106667995452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620032429695129,0.7620108127593994,-7.5416801337269135e-06,0.0,0.0003152872959617,0.0,0.0,68.16449737548828,0.0,0.0,0.0,0.4692050218582153,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112910881638526,-2498.8623046875,304.1443786621094,0.7241590023040771,0.1741212308406829,0.1581385284662246,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.4607247114181518,0.050000000745058,0.049489852041006,293.0673522949219,297.1499938964844,293.1499938964844,0.0509291179478168,-1096.8807373046875,304.13751220703125,0.5964756608009338,0.0980066582560539,0.0694522112607956,293.1669311523437,297.1499938964844,293.1499938964844,0.3796022832393646,-6980.88623046875,304.1302795410156,0.9990000128746032,0.5074976682662964,0.4422425329685211,293.2600402832031,297.1499938964844,293.1499938964844,0.0044087246060371,-1655.5689697265625,296.9078369140625,0.4607247114181518,0.050000000745058,0.2347585409879684,291.068359375,291.1499938964844,256.9763488769531,255.8561553955078,278.8423156738281,293.6138000488281,291.0709533691406,1.0,0.2733600437641144,0.6833280324935913,0.6833280324935913,1.0,1.0,-1.1450135707855225,0.4619460701942444,0.6830675601959229,0.2019132524728775,0.0,0.0,0.6774479150772095,62.261863708496094,48.0,8.231521606445312,-14136.8515625,206.4955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5585632324219,308.2711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.12109375,18000.0,0.0,0.0,0.3140202462673187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885152697563171,0.7885230779647827,-7.787982212903444e-06,0.0,0.0003186906396877,0.0,0.0,73.47407531738281,0.0,0.0,0.0,0.4802488982677459,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112910881638526,-2498.8623046875,304.1443786621094,0.7241590023040771,0.1741212308406829,0.1581385284662246,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.4607247114181518,0.050000000745058,0.049489852041006,293.0673522949219,297.1499938964844,293.1499938964844,0.0509291179478168,-1096.8807373046875,304.13751220703125,0.5964756608009338,0.0980066582560539,0.0694522112607956,293.1669311523437,297.1499938964844,293.1499938964844,0.3796022832393646,-6980.88623046875,304.1302795410156,0.9990000128746032,0.5074976682662964,0.4422425329685211,293.2600402832031,297.1499938964844,293.1499938964844,0.0044087246060371,-1655.5689697265625,296.9078369140625,0.4607247114181518,0.050000000745058,0.2347585409879684,291.068359375,291.1499938964844,256.9763488769531,255.8561553955078,278.8423156738281,293.6138000488281,291.0709533691406,1.0,0.2733600437641144,0.6833280324935913,0.6833280324935913,1.0,1.0,-1.1450135707855225,0.4619460701942444,0.6830675601959229,0.2019132524728775,0.0,0.0,0.6774479150772095,62.261863708496094,48.0,8.231521606445312,-14136.8515625,206.4955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5585632324219,308.2711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.12109375,18000.0,0.0,0.0,0.3140202462673187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885152697563171,0.7885230779647827,-7.787982212903444e-06,0.0,0.0003186906396877,0.0,0.0,73.47407531738281,0.0,0.0,0.0,0.4802488982677459,4.0,0.0,1.0
579900,293.0998229980469,297.1499938964844,293.1499938964844,0.1116732731461525,-2505.4560546875,304.14471435546875,0.7277705669403076,0.1748715341091156,0.1587515473365783,294.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.4637297689914703,0.050000000745058,0.0494400821626186,293.0646667480469,297.1499938964844,293.1499938964844,0.0522552616894245,-1113.925537109375,304.13739013671875,0.6029145121574402,0.0995864793658256,0.0706205442547798,293.1661376953125,297.1499938964844,293.1499938964844,0.3740997314453125,-6894.69580078125,304.1438903808594,0.9990000128746032,0.5074329972267151,0.4368743896484375,293.2587280273437,297.1499938964844,293.1499938964844,0.0043893214315176,-1647.736328125,296.90093994140625,0.4637297689914703,0.050000000745058,0.2345224618911743,291.0840759277344,291.1499938964844,256.9600830078125,255.8424224853516,278.83807373046875,293.6053161621094,291.0882263183594,1.0,0.2710978090763092,0.6831351518630981,0.6831351518630981,1.0,1.0,-1.1403677463531494,0.4598219394683838,0.6805458068847656,0.2009841799736023,0.0,0.0,0.680304229259491,60.94169998168945,48.0,29.526126861572266,-14132.8017578125,202.4085388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51171875,308.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17793.029296875,18000.0,0.0,0.0,0.3157209157943725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983366847038269,0.7983445525169373,-7.894135706010275e-06,0.0,0.0003204166132491,0.0,0.0,75.60940551757812,0.0,0.0,0.0,0.4844309389591217,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1120050475001335,-2511.0439453125,304.1450500488281,0.732537567615509,0.175648882985115,0.1593716591596603,294.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.4677379131317138,0.050000000745058,0.0493716970086097,293.0640563964844,297.1499938964844,293.1499938964844,0.0532540902495384,-1126.683349609375,304.13787841796875,0.6095482707023621,0.1007861420512199,0.071547619998455,293.1594543457031,297.1499938964844,293.1499938964844,0.366226464509964,-6773.08203125,304.1593322753906,0.9990000128746032,0.5085347890853882,0.4293877184391022,293.2572326660156,297.1499938964844,293.1499938964844,0.0043675224296748,-1638.70458984375,296.89813232421875,0.4677379131317138,0.050000000745058,0.2341980785131454,291.1057434082031,291.1499938964844,256.94464111328125,255.82937622070312,278.8321228027344,293.5865478515625,291.1109313964844,1.0,0.2678818702697754,0.6829714775085449,0.6829714775085449,1.0,1.0,-1.1327694654464722,0.4563861191272735,0.676383376121521,0.1995245963335037,0.0,0.0,0.6811072826385498,59.11280059814453,51.0,47.66001510620117,-14095.2158203125,196.42410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48345947265625,308.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17866.6015625,18000.0,0.0,0.0,0.3173118531703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041353821754456,0.8041433095932007,-7.967200872371905e-06,0.0,0.0003220312064513,0.0,0.0,76.9626235961914,0.0,0.0,0.0,0.4869726300239563,4.0,0.0,1.0
580020,293.0976257324219,297.1499938964844,293.1499938964844,0.1127813309431076,-2524.3505859375,304.1453857421875,0.738849937915802,0.1772373020648956,0.1607176661491394,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.471820056438446,0.050000000745058,0.0492980666458606,293.06768798828125,297.1499938964844,293.1499938964844,0.0544165261089801,-1141.3480224609375,304.1399841308594,0.6169410943984985,0.1022375226020813,0.0726953372359275,293.1369323730469,297.1499938964844,293.1499938964844,0.3567101657390594,-6628.64208984375,304.1715087890625,0.9990000128746032,0.5128573179244995,0.421176016330719,293.2538757324219,297.1499938964844,293.1499938964844,0.0043299477547407,-1623.0052490234375,296.8936462402344,0.471820056438446,0.050000000745058,0.2338488101959228,291.14776611328125,291.1499938964844,256.91607666015625,255.80523681640625,278.8037414550781,293.5435485839844,291.1505432128906,1.0,0.2649159729480743,0.6826441287994385,0.6826441287994385,1.0,1.0,-1.125393033027649,0.4531832933425903,0.6722097396850586,0.1975300312042236,0.0,0.0,0.6783031821250916,57.14181137084961,54.0,47.19890594482422,-14051.8193359375,190.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4848022460937,308.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9375,18000.0,0.0,0.0,0.3199838697910309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803740382194519,0.803748369216919,-7.997342436283361e-06,0.0,0.0003247429558541,0.0,0.0,77.12586975097656,0.0,0.0,0.0,0.4870563149452209,4.0,0.0,1.0
580080,293.0976257324219,297.1499938964844,293.1499938964844,0.1127813309431076,-2524.3505859375,304.1453857421875,0.738849937915802,0.1772373020648956,0.1607176661491394,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.471820056438446,0.050000000745058,0.0492980666458606,293.06768798828125,297.1499938964844,293.1499938964844,0.0544165261089801,-1141.3480224609375,304.1399841308594,0.6169410943984985,0.1022375226020813,0.0726953372359275,293.1369323730469,297.1499938964844,293.1499938964844,0.3567101657390594,-6628.64208984375,304.1715087890625,0.9990000128746032,0.5128573179244995,0.421176016330719,293.2538757324219,297.1499938964844,293.1499938964844,0.0043299477547407,-1623.0052490234375,296.8936462402344,0.471820056438446,0.050000000745058,0.2338488101959228,291.14776611328125,291.1499938964844,256.91607666015625,255.80523681640625,278.8037414550781,293.5435485839844,291.1505432128906,1.0,0.2649159729480743,0.6826441287994385,0.6826441287994385,1.0,1.0,-1.125393033027649,0.4531832933425903,0.6722097396850586,0.1975300312042236,0.0,0.0,0.6783031821250916,57.14181137084961,54.0,47.19890594482422,-14051.8193359375,190.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4848022460937,308.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9375,18000.0,0.0,0.0,0.3199838697910309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803740382194519,0.803748369216919,-7.997342436283361e-06,0.0,0.0003247429558541,0.0,0.0,77.12586975097656,0.0,0.0,0.0,0.4870563149452209,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138741597533226,-2543.8193359375,304.1451110839844,0.7428228259086609,0.1788690537214279,0.1621419042348861,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.4734767973423004,0.050000000745058,0.0492671616375446,293.0692138671875,297.1499938964844,293.1499938964844,0.0555869117379188,-1156.5013427734375,304.14129638671875,0.6214486956596375,0.1039973199367523,0.0737362280488014,293.1177673339844,297.1499938964844,293.1499938964844,0.3524356186389923,-6566.115234375,304.1712646484375,0.9990000128746032,0.5170928835868835,0.4176811873912811,293.25006103515625,297.1499938964844,293.1499938964844,0.0043032239191234,-1612.7330322265625,296.8768310546875,0.4734767973423004,0.050000000745058,0.2337021976709365,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7765197753906,293.514892578125,291.1639099121094,1.0,0.2638095915317535,0.6799140572547913,0.6799140572547913,1.0,1.0,-1.1239416599273682,0.4523596167564392,0.6715821027755737,0.1958129703998565,0.0,0.0,0.6752933859825134,56.31870269775391,57.0,23.41503524780273,-14043.580078125,188.28135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5387878417969,308.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.875,18000.0,0.0,0.0,0.3220087885856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977240085601807,0.7977319359779358,-7.948317943373695e-06,0.0,0.0003267979773227,0.0,0.0,75.91483306884766,0.0,0.0,0.0,0.4846274852752685,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138741597533226,-2543.8193359375,304.1451110839844,0.7428228259086609,0.1788690537214279,0.1621419042348861,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.4734767973423004,0.050000000745058,0.0492671616375446,293.0692138671875,297.1499938964844,293.1499938964844,0.0555869117379188,-1156.5013427734375,304.14129638671875,0.6214486956596375,0.1039973199367523,0.0737362280488014,293.1177673339844,297.1499938964844,293.1499938964844,0.3524356186389923,-6566.115234375,304.1712646484375,0.9990000128746032,0.5170928835868835,0.4176811873912811,293.25006103515625,297.1499938964844,293.1499938964844,0.0043032239191234,-1612.7330322265625,296.8768310546875,0.4734767973423004,0.050000000745058,0.2337021976709365,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7765197753906,293.514892578125,291.1639099121094,1.0,0.2638095915317535,0.6799140572547913,0.6799140572547913,1.0,1.0,-1.1239416599273682,0.4523596167564392,0.6715821027755737,0.1958129703998565,0.0,0.0,0.6752933859825134,56.31870269775391,57.0,23.41503524780273,-14043.580078125,188.28135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5387878417969,308.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.875,18000.0,0.0,0.0,0.3220087885856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977240085601807,0.7977319359779358,-7.948317943373695e-06,0.0,0.0003267979773227,0.0,0.0,75.91483306884766,0.0,0.0,0.0,0.4846274852752685,4.0,0.0,1.0
580260,293.0946350097656,297.1499938964844,293.1499938964844,0.1148754581809043,-2561.322998046875,304.14508056640625,0.7451385259628296,0.1805362403392791,0.1636283695697784,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.4736238718032837,0.050000000745058,0.0492643862962722,293.0664367675781,297.1499938964844,293.1499938964844,0.0574500262737274,-1180.8375244140625,304.1410827636719,0.6261430382728577,0.1066007688641548,0.0754604488611221,293.1068420410156,297.1499938964844,293.1499938964844,0.3508233428001404,-6544.06689453125,304.16680908203125,0.9990000128746032,0.5201365947723389,0.4173665642738342,293.2460021972656,297.1499938964844,293.1499938964844,0.0042806300334632,-1603.0340576171875,296.8690490722656,0.4736238718032837,0.050000000745058,0.2336890399456024,291.19110107421875,291.1499938964844,256.8672180175781,255.7640686035156,278.9092102050781,293.49957275390625,291.1953125,1.0,0.2641876339912414,0.6629300713539124,0.6629300713539124,1.0,1.0,-1.1273967027664185,0.4491509795188904,0.6782457232475281,0.1899878084659576,0.0,0.0,0.6684593558311462,56.26163482666016,60.0,42.98616027832031,-14006.537109375,189.2535552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6313171386719,308.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.125,18000.0,0.0,0.0,0.323355883359909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878918051719666,0.7878996729850769,-7.868856300774496e-06,0.0,0.0003281651006545,0.0,0.0,73.9654312133789,0.0,0.0,0.0,0.4804697036743164,4.0,0.0,1.0
580320,293.0946350097656,297.1499938964844,293.1499938964844,0.1148754581809043,-2561.322998046875,304.14508056640625,0.7451385259628296,0.1805362403392791,0.1636283695697784,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.4736238718032837,0.050000000745058,0.0492643862962722,293.0664367675781,297.1499938964844,293.1499938964844,0.0574500262737274,-1180.8375244140625,304.1410827636719,0.6261430382728577,0.1066007688641548,0.0754604488611221,293.1068420410156,297.1499938964844,293.1499938964844,0.3508233428001404,-6544.06689453125,304.16680908203125,0.9990000128746032,0.5201365947723389,0.4173665642738342,293.2460021972656,297.1499938964844,293.1499938964844,0.0042806300334632,-1603.0340576171875,296.8690490722656,0.4736238718032837,0.050000000745058,0.2336890399456024,291.19110107421875,291.1499938964844,256.8672180175781,255.7640686035156,278.9092102050781,293.49957275390625,291.1953125,1.0,0.2641876339912414,0.6629300713539124,0.6629300713539124,1.0,1.0,-1.1273967027664185,0.4491509795188904,0.6782457232475281,0.1899878084659576,0.0,0.0,0.6684593558311462,56.26163482666016,60.0,42.98616027832031,-14006.537109375,189.2535552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6313171386719,308.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.125,18000.0,0.0,0.0,0.323355883359909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878918051719666,0.7878996729850769,-7.868856300774496e-06,0.0,0.0003281651006545,0.0,0.0,73.9654312133789,0.0,0.0,0.0,0.4804697036743164,4.0,0.0,1.0
580380,293.0932922363281,297.1499938964844,293.1499938964844,0.1159946471452713,-2581.087646484375,304.14483642578125,0.7460079789161682,0.1822126060724258,0.1651506870985031,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118835449219,0.472525030374527,0.050000000745058,0.0492849685251712,293.0632019042969,297.1499938964844,293.1499938964844,0.0595932602882385,-1209.2222900390625,304.1404724121094,0.630029559135437,0.1093776598572731,0.0773982554674148,293.1025695800781,297.1499938964844,293.1499938964844,0.3521266579627991,-6566.42626953125,304.158935546875,0.9990000128746032,0.5221096277236938,0.4196996986865997,293.2420349121094,297.1499938964844,293.1499938964844,0.0042593935504555,-1594.38330078125,296.8591613769531,0.472525030374527,0.050000000745058,0.2337866723537445,291.21295166015625,291.1499938964844,256.8464660644531,255.74661254882807,278.99517822265625,293.4967041015625,291.21337890625,1.0,0.2657456696033478,0.6520733833312988,0.6520733833312988,1.0,1.0,-1.1344904899597168,0.4490803480148315,0.68541020154953,0.1860518902540207,0.0,0.0,0.6582083106040955,56.83730697631836,63.0,22.683841705322266,-13971.5205078125,192.5926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75616455078125,308.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18209.017578125,18000.0,0.0,0.0,0.3239402174949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667537927627563,0.7667614817619324,-7.688046935072634e-06,0.0,0.0003287581494078,0.0,0.0,69.80902099609375,0.0,0.0,0.0,0.4718351662158966,4.0,0.0,1.0
580440,293.0932922363281,297.1499938964844,293.1499938964844,0.1159946471452713,-2581.087646484375,304.14483642578125,0.7460079789161682,0.1822126060724258,0.1651506870985031,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118835449219,0.472525030374527,0.050000000745058,0.0492849685251712,293.0632019042969,297.1499938964844,293.1499938964844,0.0595932602882385,-1209.2222900390625,304.1404724121094,0.630029559135437,0.1093776598572731,0.0773982554674148,293.1025695800781,297.1499938964844,293.1499938964844,0.3521266579627991,-6566.42626953125,304.158935546875,0.9990000128746032,0.5221096277236938,0.4196996986865997,293.2420349121094,297.1499938964844,293.1499938964844,0.0042593935504555,-1594.38330078125,296.8591613769531,0.472525030374527,0.050000000745058,0.2337866723537445,291.21295166015625,291.1499938964844,256.8464660644531,255.74661254882807,278.99517822265625,293.4967041015625,291.21337890625,1.0,0.2657456696033478,0.6520733833312988,0.6520733833312988,1.0,1.0,-1.1344904899597168,0.4490803480148315,0.68541020154953,0.1860518902540207,0.0,0.0,0.6582083106040955,56.83730697631836,63.0,22.683841705322266,-13971.5205078125,192.5926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75616455078125,308.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18209.017578125,18000.0,0.0,0.0,0.3239402174949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667537927627563,0.7667614817619324,-7.688046935072634e-06,0.0,0.0003287581494078,0.0,0.0,69.80902099609375,0.0,0.0,0.0,0.4718351662158966,4.0,0.0,1.0
580500,293.0926818847656,297.1499938964844,293.1499938964844,0.1166783943772316,-2593.382568359375,304.14453125,0.7459858655929565,0.1830506026744842,0.1659193485975265,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.4715713560581207,0.050000000745058,0.0493026450276374,293.0616455078125,297.1499938964844,293.1499938964844,0.0607546493411064,-1224.8382568359375,304.1401062011719,0.631607174873352,0.1107816994190216,0.0783896967768669,293.1025390625,297.1499938964844,293.1499938964844,0.3539851605892181,-6595.92236328125,304.1539306640625,0.9990000128746032,0.5227188467979431,0.4216926097869873,293.2401123046875,297.1499938964844,293.1499938964844,0.0042521297000348,-1591.9378662109375,296.8478088378906,0.4715713560581207,0.050000000745058,0.2338705211877823,291.2118835449219,291.1499938964844,256.8369140625,255.73858642578125,279.0252685546875,293.49920654296875,291.21099853515625,1.0,0.2668871581554413,0.6481285691261292,0.6481285691261292,1.0,1.0,-1.139116287231445,0.4499340057373047,0.6891822814941406,0.184634581208229,0.0,0.0,0.6541627645492554,57.324989318847656,63.0,6.828134536743164,-13969.576171875,195.00477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246765136719,308.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18200.015625,18000.0,0.0,0.0,0.3239737153053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566514611244202,0.7566590905189514,-7.592556357849389e-06,0.0,0.0003287921426817,0.0,0.0,67.81129455566406,0.0,0.0,0.0,0.4676635563373565,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174164041876792,-2606.71337890625,304.1441955566406,0.7457073330879211,0.1838871091604232,0.1666912138462066,294.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.4703724682331085,0.050000000745058,0.0493245907127857,293.0601806640625,297.1499938964844,293.1499938964844,0.0619500577449798,-1241.0389404296875,304.1397399902344,0.632962167263031,0.1121893003582954,0.0793880596756935,293.1037292480469,297.1499938964844,293.1499938964844,0.3564951419830322,-6635.12353515625,304.1486511230469,0.9990000128746032,0.5230852961540222,0.4241543114185333,293.2382202148437,297.1499938964844,293.1499938964844,0.0042465105652809,-1590.3634033203125,296.8338317871094,0.4703724682331085,0.050000000745058,0.2339746206998825,291.2056579589844,291.1499938964844,256.82781982421875,255.73097229003903,279.0489807128906,293.5040283203125,291.20391845703125,1.0,0.2682338654994964,0.6448853611946106,0.6448853611946106,1.0,1.0,-1.1443464756011963,0.4512621760368347,0.6930842995643616,0.1835286021232605,0.0,0.0,0.6510553956031799,57.928653717041016,66.0,-7.28824520111084,-13980.9755859375,197.85264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,308.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.103515625,18000.0,0.0,0.0,0.3238808810710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748172402381897,0.7481799125671387,-7.508988346671685e-06,0.0,0.0003286979335825,0.0,0.0,66.13785552978516,0.0,0.0,0.0,0.4641357064247131,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189914345741272,-2635.21728515625,304.1434936523437,0.744520366191864,0.1855513602495193,0.1682389080524444,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4672881066799164,0.050000000745058,0.0493795424699783,293.0575256347656,297.1499938964844,293.1499938964844,0.0643959119915962,-1274.5140380859375,304.1390686035156,0.6350952982902527,0.1150054410099983,0.0813960283994674,293.109375,297.1499938964844,293.1499938964844,0.3630871474742889,-6736.4619140625,304.1381225585937,0.9990000128746032,0.5231188535690308,0.4302560687065124,293.23455810546875,297.1499938964844,293.1499938964844,0.0042386716231703,-1588.9193115234375,296.8013000488281,0.4672881066799164,0.050000000745058,0.2342352867126464,291.18426513671875,291.1499938964844,256.81103515625,255.71690368652344,279.08258056640625,293.5196838378906,291.181640625,1.0,0.2714454531669616,0.6399474740028381,0.6399474740028381,1.0,1.0,-1.156315803527832,0.4550480544567108,0.7012678384780884,0.1821418702602386,0.0,0.0,0.6478276252746582,59.4375114440918,69.0,-26.58875846862793,-14041.794921875,204.7005157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009765625,308.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.33203125,18000.0,0.0,0.0,0.3234902024269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372637987136841,0.7372711896896362,-7.393227861030027e-06,0.0,0.0003283014521002,0.0,0.0,63.9659423828125,0.0,0.0,0.0,0.4595360159873962,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189914345741272,-2635.21728515625,304.1434936523437,0.744520366191864,0.1855513602495193,0.1682389080524444,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4672881066799164,0.050000000745058,0.0493795424699783,293.0575256347656,297.1499938964844,293.1499938964844,0.0643959119915962,-1274.5140380859375,304.1390686035156,0.6350952982902527,0.1150054410099983,0.0813960283994674,293.109375,297.1499938964844,293.1499938964844,0.3630871474742889,-6736.4619140625,304.1381225585937,0.9990000128746032,0.5231188535690308,0.4302560687065124,293.23455810546875,297.1499938964844,293.1499938964844,0.0042386716231703,-1588.9193115234375,296.8013000488281,0.4672881066799164,0.050000000745058,0.2342352867126464,291.18426513671875,291.1499938964844,256.81103515625,255.71690368652344,279.08258056640625,293.5196838378906,291.181640625,1.0,0.2714454531669616,0.6399474740028381,0.6399474740028381,1.0,1.0,-1.156315803527832,0.4550480544567108,0.7012678384780884,0.1821418702602386,0.0,0.0,0.6478276252746582,59.4375114440918,69.0,-26.58875846862793,-14041.794921875,204.7005157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009765625,308.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.33203125,18000.0,0.0,0.0,0.3234902024269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372637987136841,0.7372711896896362,-7.393227861030027e-06,0.0,0.0003283014521002,0.0,0.0,63.9659423828125,0.0,0.0,0.0,0.4595360159873962,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206200495362281,-2664.63818359375,304.1429443359375,0.7426920533180237,0.1871975660324096,0.1697838753461837,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4633169174194336,0.050000000745058,0.0494468361139297,293.0546264648437,297.1499938964844,293.1499938964844,0.0668936520814895,-1309.0740966796875,304.1385498046875,0.6366703510284424,0.1179316192865371,0.0834392830729484,293.119140625,297.1499938964844,293.1499938964844,0.3712707459926605,-6860.2919921875,304.12847900390625,0.9990000128746032,0.5221821069717407,0.4376124143600464,293.23114013671875,297.1499938964844,293.1499938964844,0.004233518615365,-1588.66943359375,296.7668151855469,0.4633169174194336,0.050000000745058,0.2345544993877411,291.1583557128906,291.1499938964844,256.7958679199219,255.70420837402344,279.10406494140625,293.5424499511719,291.1556701660156,1.0,0.2752164900302887,0.636505663394928,0.636505663394928,1.0,1.0,-1.1699153184890747,0.4599866867065429,0.7099286913871765,0.1817808598279953,0.0,0.0,0.6484376192092896,61.28630828857422,72.0,-34.222896575927734,-14146.0966796875,212.89108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865173339844,308.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.025390625,18000.0,0.0,0.0,0.3231141567230224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348410487174988,0.7348484396934509,-7.352955890382873e-06,0.0,0.0003279197844676,0.0,0.0,63.39228057861328,0.0,0.0,0.0,0.4584018290042877,4.0,0.0,1.0
