time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206200495362281,-2664.63818359375,304.1429443359375,0.7426920533180237,0.1871975660324096,0.1697838753461837,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4633169174194336,0.050000000745058,0.0494468361139297,293.0546264648437,297.1499938964844,293.1499938964844,0.0668936520814895,-1309.0740966796875,304.1385498046875,0.6366703510284424,0.1179316192865371,0.0834392830729484,293.119140625,297.1499938964844,293.1499938964844,0.3712707459926605,-6860.2919921875,304.12847900390625,0.9990000128746032,0.5221821069717407,0.4376124143600464,293.23114013671875,297.1499938964844,293.1499938964844,0.004233518615365,-1588.66943359375,296.7668151855469,0.4633169174194336,0.050000000745058,0.2345544993877411,291.1583557128906,291.1499938964844,256.7958679199219,255.70420837402344,279.10406494140625,293.5424499511719,291.1556701660156,1.0,0.2752164900302887,0.636505663394928,0.636505663394928,1.0,1.0,-1.1699153184890747,0.4599866867065429,0.7099286913871765,0.1817808598279953,0.0,0.0,0.6484376192092896,61.28630828857422,72.0,-34.222896575927734,-14146.0966796875,212.89108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865173339844,308.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.025390625,18000.0,0.0,0.0,0.3231141567230224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348410487174988,0.7348484396934509,-7.352955890382873e-06,0.0,0.0003279197844676,0.0,0.0,63.39228057861328,0.0,0.0,0.0,0.4584018290042877,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222451031208038,-2693.876953125,304.1426086425781,0.7404837012290955,0.1888197064399719,0.1713164150714874,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.458781361579895,0.050000000745058,0.0495228953659534,293.0478820800781,297.1499938964844,293.1499938964844,0.0699083060026168,-1351.2225341796875,304.1373291015625,0.6389681696891785,0.1217049434781074,0.0859661698341369,293.13482666015625,297.1499938964844,293.1499938964844,0.3804758191108703,-6997.68603515625,304.1203918457031,0.9990000128746032,0.5197902917861938,0.4457815587520599,293.2278747558594,297.1499938964844,293.1499938964844,0.004229636862874,-1588.8359375,296.73321533203125,0.458781361579895,0.050000000745058,0.2349153012037277,291.1329040527344,291.1499938964844,256.7820739746094,255.6926727294922,279.11865234375,293.5716857910156,291.1304016113281,1.0,0.2794249355792999,0.6341455578804016,0.6341455578804016,1.0,1.0,-1.1851167678833008,0.4659078419208526,0.7192088961601257,0.1824904084205627,0.0,0.0,0.6524485945701599,63.38858413696289,60.0,-34.97858428955078,-14284.51171875,222.3064727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,308.496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.650390625,18000.0,0.0,0.0,0.3230766057968139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402125000953674,0.7402198910713196,-7.384023319900734e-06,0.0,0.0003278816875535,0.0,0.0,64.27716064453125,0.0,0.0,0.0,0.4604787528514862,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222451031208038,-2693.876953125,304.1426086425781,0.7404837012290955,0.1888197064399719,0.1713164150714874,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.458781361579895,0.050000000745058,0.0495228953659534,293.0478820800781,297.1499938964844,293.1499938964844,0.0699083060026168,-1351.2225341796875,304.1373291015625,0.6389681696891785,0.1217049434781074,0.0859661698341369,293.13482666015625,297.1499938964844,293.1499938964844,0.3804758191108703,-6997.68603515625,304.1203918457031,0.9990000128746032,0.5197902917861938,0.4457815587520599,293.2278747558594,297.1499938964844,293.1499938964844,0.004229636862874,-1588.8359375,296.73321533203125,0.458781361579895,0.050000000745058,0.2349153012037277,291.1329040527344,291.1499938964844,256.7820739746094,255.6926727294922,279.11865234375,293.5716857910156,291.1304016113281,1.0,0.2794249355792999,0.6341455578804016,0.6341455578804016,1.0,1.0,-1.1851167678833008,0.4659078419208526,0.7192088961601257,0.1824904084205627,0.0,0.0,0.6524485945701599,63.38858413696289,60.0,-34.97858428955078,-14284.51171875,222.3064727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,308.496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.650390625,18000.0,0.0,0.0,0.3230766057968139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402125000953674,0.7402198910713196,-7.384023319900734e-06,0.0,0.0003278816875535,0.0,0.0,64.27716064453125,0.0,0.0,0.0,0.4604787528514862,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236206963658332,-2718.26953125,304.1427917480469,0.744147539138794,0.1904696971178054,0.1727551817893982,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4605769217014313,0.050000000745058,0.0494922026991844,293.0404357910156,297.1499938964844,293.1499938964844,0.0731562674045562,-1396.9195556640625,304.1361694335937,0.647305965423584,0.1258090138435363,0.0888245180249214,293.1465759277344,297.1499938964844,293.1499938964844,0.3782475888729095,-6958.6015625,304.13458251953125,0.9990000128746032,0.517760157585144,0.4425083100795746,293.2245483398437,297.1499938964844,293.1499938964844,0.0042162383906543,-1584.5556640625,296.7097473144531,0.4605769217014313,0.050000000745058,0.2347697019577026,291.1229553222656,291.1499938964844,256.7693786621094,255.68209838867188,279.131591796875,293.59100341796875,291.124267578125,1.0,0.2780766785144806,0.6330170035362244,0.6330170035362244,1.0,1.0,-1.1861430406570437,0.4660786390304565,0.7200644016265869,0.1814432442188263,0.0,0.0,0.6571795344352722,62.60832214355469,48.0,-6.952195644378662,-14336.580078125,221.0871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08984375,308.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17902.0,18000.0,0.0,0.0,0.3234670162200928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507762312889099,0.7507836818695068,-7.471379376511322e-06,0.0,0.0003282779071014,0.0,0.0,66.21854400634766,0.0,0.0,0.0,0.4647060334682464,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236206963658332,-2718.26953125,304.1427917480469,0.744147539138794,0.1904696971178054,0.1727551817893982,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4605769217014313,0.050000000745058,0.0494922026991844,293.0404357910156,297.1499938964844,293.1499938964844,0.0731562674045562,-1396.9195556640625,304.1361694335937,0.647305965423584,0.1258090138435363,0.0888245180249214,293.1465759277344,297.1499938964844,293.1499938964844,0.3782475888729095,-6958.6015625,304.13458251953125,0.9990000128746032,0.517760157585144,0.4425083100795746,293.2245483398437,297.1499938964844,293.1499938964844,0.0042162383906543,-1584.5556640625,296.7097473144531,0.4605769217014313,0.050000000745058,0.2347697019577026,291.1229553222656,291.1499938964844,256.7693786621094,255.68209838867188,279.131591796875,293.59100341796875,291.124267578125,1.0,0.2780766785144806,0.6330170035362244,0.6330170035362244,1.0,1.0,-1.1861430406570437,0.4660786390304565,0.7200644016265869,0.1814432442188263,0.0,0.0,0.6571795344352722,62.60832214355469,48.0,-6.952195644378662,-14336.580078125,221.0871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08984375,308.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17902.0,18000.0,0.0,0.0,0.3234670162200928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507762312889099,0.7507836818695068,-7.471379376511322e-06,0.0,0.0003282779071014,0.0,0.0,66.21854400634766,0.0,0.0,0.0,0.4647060334682464,4.0,0.0,1.0
581100,293.0888366699219,297.1499938964844,293.1499938964844,0.1241421550512313,-2727.24462890625,304.1431579589844,0.7481043934822083,0.1913137733936309,0.173457533121109,294.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4636963307857513,0.050000000745058,0.0494405031204223,293.0388488769531,297.1499938964844,293.1499938964844,0.0744916796684265,-1415.6553955078125,304.1362609863281,0.653083860874176,0.1275116503238678,0.090085819363594,293.1450500488281,297.1499938964844,293.1499938964844,0.3727149963378906,-6872.35986328125,304.1474914550781,0.9990000128746032,0.5180968046188354,0.4369332492351532,293.2227783203125,297.1499938964844,293.1499938964844,0.00420409347862,-1579.6195068359375,296.7070617675781,0.4636963307857513,0.050000000745058,0.2345244586467743,291.1325988769531,291.1499938964844,256.7633972167969,255.6770935058593,279.13482666015625,293.5863342285156,291.1352233886719,1.0,0.2757524251937866,0.6325097680091858,0.6325097680091858,1.0,1.0,-1.181454300880432,0.4639471769332886,0.7175070643424988,0.1799698621034622,0.0,0.0,0.6574086546897888,61.22774505615234,48.0,12.665746688842772,-14315.0380859375,216.693099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,308.54052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.494140625,18000.0,0.0,0.0,0.3236906826496124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537561655044556,0.7537636756896973,-7.50640538171865e-06,0.0,0.0003285048878751,0.0,0.0,66.84346008300781,0.0,0.0,0.0,0.465951532125473,4.0,0.0,1.0
581160,293.0884094238281,297.1499938964844,293.1499938964844,0.1246031373739242,-2735.06005859375,304.1435546875,0.7533324360847473,0.192171037197113,0.1741538494825363,294.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4677979350090027,0.050000000745058,0.0493705160915851,293.0394287109375,297.1499938964844,293.1499938964844,0.0755056217312812,-1429.8006591796875,304.1369323730469,0.6594763398170471,0.1288082897663116,0.0910879373550415,293.1377258300781,297.1499938964844,293.1499938964844,0.3648737967014313,-6751.56494140625,304.1622009277344,0.9990000128746032,0.5195921659469604,0.4292701482772827,293.220947265625,297.1499938964844,293.1499938964844,0.0041896477341651,-1573.564697265625,296.7078857421875,0.4677979350090027,0.050000000745058,0.2341924607753753,291.1474609375,291.1499938964844,256.757568359375,255.6722412109375,279.1361999511719,293.5714111328125,291.1509704589844,1.0,0.272485077381134,0.6319279670715332,0.6319279670715332,1.0,1.0,-1.1738145351409912,0.460521787405014,0.7132927179336548,0.1778894215822219,0.0,0.0,0.656109094619751,59.34461975097656,51.0,29.1552791595459,-14260.904296875,210.3317108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802307128906,308.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.109375,18000.0,0.0,0.0,0.3238349258899688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537385821342468,0.7537460923194885,-7.518143320339732e-06,0.0,0.0003286512801423,0.0,0.0,66.9213638305664,0.0,0.0,0.0,0.4660084545612335,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256153583526611,-2752.3798828125,304.1440124511719,0.760332465171814,0.1938800811767578,0.1756168752908706,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720106422901153,0.050000000745058,0.0492944158613681,293.0454406738281,297.1499938964844,293.1499938964844,0.0767254009842872,-1446.652587890625,304.1392517089844,0.6671777367591858,0.1303974241018295,0.0923370346426963,293.1142272949219,297.1499938964844,293.1499938964844,0.3554848134517669,-6609.59130859375,304.1732482910156,0.9990000128746032,0.5246613621711731,0.4207775592803955,293.2172241210937,297.1499938964844,293.1499938964844,0.0041660144925117,-1563.567138671875,296.709716796875,0.4720106422901153,0.050000000745058,0.2338314801454544,291.1754455566406,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767883300781,1.0,0.2694428861141205,0.6303152441978455,0.6303152441978455,1.0,1.0,-1.166345715522766,0.4568307101726532,0.7095150351524353,0.17507404088974,0.0,0.0,0.6505724191665649,57.30170440673828,54.0,28.751903533935547,-14175.7529296875,203.78372192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,308.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18091.197265625,18000.0,0.0,0.0,0.3237509131431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451362609863281,0.745143711566925,-7.462932899215957e-06,0.0,0.0003285660350229,0.0,0.0,65.4356689453125,0.0,0.0,0.0,0.4626613259315491,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256153583526611,-2752.3798828125,304.1440124511719,0.760332465171814,0.1938800811767578,0.1756168752908706,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720106422901153,0.050000000745058,0.0492944158613681,293.0454406738281,297.1499938964844,293.1499938964844,0.0767254009842872,-1446.652587890625,304.1392517089844,0.6671777367591858,0.1303974241018295,0.0923370346426963,293.1142272949219,297.1499938964844,293.1499938964844,0.3554848134517669,-6609.59130859375,304.1732482910156,0.9990000128746032,0.5246613621711731,0.4207775592803955,293.2172241210937,297.1499938964844,293.1499938964844,0.0041660144925117,-1563.567138671875,296.709716796875,0.4720106422901153,0.050000000745058,0.2338314801454544,291.1754455566406,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767883300781,1.0,0.2694428861141205,0.6303152441978455,0.6303152441978455,1.0,1.0,-1.166345715522766,0.4568307101726532,0.7095150351524353,0.17507404088974,0.0,0.0,0.6505724191665649,57.30170440673828,54.0,28.751903533935547,-14175.7529296875,203.78372192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,308.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18091.197265625,18000.0,0.0,0.0,0.3237509131431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451362609863281,0.745143711566925,-7.462932899215957e-06,0.0,0.0003285660350229,0.0,0.0,65.4356689453125,0.0,0.0,0.0,0.4626613259315491,4.0,0.0,1.0
581340,293.0870361328125,297.1499938964844,293.1499938964844,0.1269098818302154,-2775.088134765625,304.1438293457031,0.7647653818130493,0.1955906450748443,0.1771176010370254,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4738020002841949,0.050000000745058,0.0492609031498432,293.0474548339844,297.1499938964844,293.1499938964844,0.0781727358698844,-1467.1693115234375,304.1403503417969,0.6726596355438232,0.1326232105493545,0.0936657786369323,293.0957946777344,297.1499938964844,293.1499938964844,0.3512281477451324,-6547.6796875,304.1723937988281,0.9990000128746032,0.5293198823928833,0.4169837236404419,293.2132568359375,297.1499938964844,293.1499938964844,0.0041520115919411,-1558.36962890625,296.6999206542969,0.4738020002841949,0.050000000745058,0.2336725145578384,291.1798400878906,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5145874023437,291.17950439453125,1.0,0.2682850360870361,0.6288637518882751,0.6288637518882751,1.0,1.0,-1.1649547815322876,0.4557348489761352,0.7092199921607971,0.173718973994255,0.0,0.0,0.6461267471313477,56.42404174804688,57.0,8.105293273925781,-14130.8408203125,201.5876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18097.67578125,18000.0,0.0,0.0,0.3232574760913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346699237823486,0.7346773147583008,-7.370347248070175e-06,0.0,0.0003280652454122,0.0,0.0,63.48662185668945,0.0,0.0,0.0,0.4584242105484009,4.0,0.0,1.0
581400,293.0870361328125,297.1499938964844,293.1499938964844,0.1269098818302154,-2775.088134765625,304.1438293457031,0.7647653818130493,0.1955906450748443,0.1771176010370254,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4738020002841949,0.050000000745058,0.0492609031498432,293.0474548339844,297.1499938964844,293.1499938964844,0.0781727358698844,-1467.1693115234375,304.1403503417969,0.6726596355438232,0.1326232105493545,0.0936657786369323,293.0957946777344,297.1499938964844,293.1499938964844,0.3512281477451324,-6547.6796875,304.1723937988281,0.9990000128746032,0.5293198823928833,0.4169837236404419,293.2132568359375,297.1499938964844,293.1499938964844,0.0041520115919411,-1558.36962890625,296.6999206542969,0.4738020002841949,0.050000000745058,0.2336725145578384,291.1798400878906,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5145874023437,291.17950439453125,1.0,0.2682850360870361,0.6288637518882751,0.6288637518882751,1.0,1.0,-1.1649547815322876,0.4557348489761352,0.7092199921607971,0.173718973994255,0.0,0.0,0.6461267471313477,56.42404174804688,57.0,8.105293273925781,-14130.8408203125,201.5876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18097.67578125,18000.0,0.0,0.0,0.3232574760913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346699237823486,0.7346773147583008,-7.370347248070175e-06,0.0,0.0003280652454122,0.0,0.0,63.48662185668945,0.0,0.0,0.0,0.4584242105484009,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.128376767039299,-2801.001953125,304.1434326171875,0.7673050165176392,0.1973072290420532,0.1786513328552246,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4740575850009918,0.050000000745058,0.0492560565471649,293.04669189453125,297.1499938964844,293.1499938964844,0.0802817270159721,-1497.489501953125,304.1400451660156,0.6776936650276184,0.135378822684288,0.0955367907881736,293.0849609375,297.1499938964844,293.1499938964844,0.3505272567272186,-6540.3837890625,304.1659851074219,0.9990000128746032,0.5329059362411499,0.4164339900016784,293.20916748046875,297.1499938964844,293.1499938964844,0.0041444608941674,-1556.211669921875,296.68438720703125,0.4740575850009918,0.050000000745058,0.2336495220661163,291.1712341308594,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.5073547363281,291.1698303222656,1.0,0.2686280608177185,0.6277145147323608,0.6277145147323608,1.0,1.0,-1.168346643447876,0.4567341208457947,0.7116125226020813,0.1736585944890976,0.0,0.0,0.6437669396400452,56.341773986816406,60.0,-9.62215518951416,-14134.98828125,202.53680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21795654296875,308.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4921875,18000.0,0.0,0.0,0.3225619494915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727505624294281,0.7275129556655884,-7.299004209926352e-06,0.0,0.0003273593902122,0.0,0.0,62.12020111083984,0.0,0.0,0.0,0.4554569125175476,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.128376767039299,-2801.001953125,304.1434326171875,0.7673050165176392,0.1973072290420532,0.1786513328552246,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4740575850009918,0.050000000745058,0.0492560565471649,293.04669189453125,297.1499938964844,293.1499938964844,0.0802817270159721,-1497.489501953125,304.1400451660156,0.6776936650276184,0.135378822684288,0.0955367907881736,293.0849609375,297.1499938964844,293.1499938964844,0.3505272567272186,-6540.3837890625,304.1659851074219,0.9990000128746032,0.5329059362411499,0.4164339900016784,293.20916748046875,297.1499938964844,293.1499938964844,0.0041444608941674,-1556.211669921875,296.68438720703125,0.4740575850009918,0.050000000745058,0.2336495220661163,291.1712341308594,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.5073547363281,291.1698303222656,1.0,0.2686280608177185,0.6277145147323608,0.6277145147323608,1.0,1.0,-1.168346643447876,0.4567341208457947,0.7116125226020813,0.1736585944890976,0.0,0.0,0.6437669396400452,56.341773986816406,60.0,-9.62215518951416,-14134.98828125,202.53680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21795654296875,308.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4921875,18000.0,0.0,0.0,0.3225619494915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727505624294281,0.7275129556655884,-7.299004209926352e-06,0.0,0.0003273593902122,0.0,0.0,62.12020111083984,0.0,0.0,0.0,0.4554569125175476,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299502700567245,-2828.837158203125,304.1430053710937,0.7682222127914429,0.1990172415971756,0.1802049875259399,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.473063975572586,0.050000000745058,0.0492747351527214,293.045654296875,297.1499938964844,293.1499938964844,0.0825567319989204,-1530.4224853515625,304.1395874023437,0.6814184188842773,0.138201504945755,0.0975180938839912,293.08038330078125,297.1499938964844,293.1499938964844,0.3527631163597107,-6577.435546875,304.15692138671875,0.9990000128746032,0.5354916453361511,0.4185587465763092,293.2051086425781,297.1499938964844,293.1499938964844,0.0041414643637835,-1556.1019287109375,296.6658020019531,0.473063975572586,0.050000000745058,0.2337381392717361,291.1550598144531,291.1499938964844,256.7140808105469,255.6358642578125,279.14031982421875,293.5121765136719,291.1531677246094,1.0,0.2701540887355804,0.6268883943557739,0.6268883943557739,1.0,1.0,-1.175267457962036,0.4593211412429809,0.7159463167190552,0.1746186017990112,0.0,0.0,0.6441283822059631,56.907371520996094,63.0,-20.642332077026367,-14183.3935546875,205.9503631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478332519531,308.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.560546875,18000.0,0.0,0.0,0.3219216167926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256689071655273,0.7256761789321899,-7.270825790328672e-06,0.0,0.0003267095016781,0.0,0.0,61.70764923095703,0.0,0.0,0.0,0.4546248018741607,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299502700567245,-2828.837158203125,304.1430053710937,0.7682222127914429,0.1990172415971756,0.1802049875259399,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.473063975572586,0.050000000745058,0.0492747351527214,293.045654296875,297.1499938964844,293.1499938964844,0.0825567319989204,-1530.4224853515625,304.1395874023437,0.6814184188842773,0.138201504945755,0.0975180938839912,293.08038330078125,297.1499938964844,293.1499938964844,0.3527631163597107,-6577.435546875,304.15692138671875,0.9990000128746032,0.5354916453361511,0.4185587465763092,293.2051086425781,297.1499938964844,293.1499938964844,0.0041414643637835,-1556.1019287109375,296.6658020019531,0.473063975572586,0.050000000745058,0.2337381392717361,291.1550598144531,291.1499938964844,256.7140808105469,255.6358642578125,279.14031982421875,293.5121765136719,291.1531677246094,1.0,0.2701540887355804,0.6268883943557739,0.6268883943557739,1.0,1.0,-1.175267457962036,0.4593211412429809,0.7159463167190552,0.1746186017990112,0.0,0.0,0.6441283822059631,56.907371520996094,63.0,-20.642332077026367,-14183.3935546875,205.9503631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478332519531,308.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.560546875,18000.0,0.0,0.0,0.3219216167926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256689071655273,0.7256761789321899,-7.270825790328672e-06,0.0,0.0003267095016781,0.0,0.0,61.70764923095703,0.0,0.0,0.0,0.4546248018741607,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307561248540878,-2843.076904296875,304.142822265625,0.7681703567504883,0.1998645067214965,0.1809833198785781,294.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.472166359424591,0.050000000745058,0.0492914617061615,293.04522705078125,297.1499938964844,293.1499938964844,0.0837090760469436,-1547.1617431640625,304.1393737792969,0.6827907562255859,0.1396085023880005,0.0985146313905716,293.0801696777344,297.1499938964844,293.1499938964844,0.3547898232936859,-6609.45849609375,304.1519775390625,0.9990000128746032,0.5364158153533936,0.4204512238502502,293.2031555175781,297.1499938964844,293.1499938964844,0.0041411374695599,-1556.538330078125,296.6560974121094,0.472166359424591,0.050000000745058,0.2338174730539322,291.1456604003906,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5182189941406,291.1437072753906,1.0,0.2712801992893219,0.626578152179718,0.626578152179718,1.0,1.0,-1.1797841787338257,0.4610961973667145,0.7186880707740784,0.1754015684127807,0.0,0.0,0.6453580260276794,57.39288711547852,63.0,-23.74772071838379,-14222.0849609375,208.4291534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,308.5740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.66796875,18000.0,0.0,0.0,0.3217032551765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269772887229919,0.7269845604896545,-7.275833013409283e-06,0.0,0.000326487905113,0.0,0.0,61.902099609375,0.0,0.0,0.0,0.455110639333725,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.1315663456916809,-2857.374755859375,304.14263916015625,0.7678294777870178,0.2007042616605758,0.1817596405744552,294.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4710269272327423,0.050000000745058,0.0493124611675739,293.0448608398437,297.1499938964844,293.1499938964844,0.0848627388477325,-1563.948486328125,304.13922119140625,0.6838729381561279,0.1410083919763565,0.0995102003216743,293.0812072753906,297.1499938964844,293.1499938964844,0.35733363032341,-6649.04736328125,304.1470031738281,0.9990000128746032,0.5370986461639404,0.4228149354457855,293.2012634277344,297.1499938964844,293.1499938964844,0.0041413847357034,-1557.1988525390625,296.6463623046875,0.4710269272327423,0.050000000745058,0.233917087316513,291.1359558105469,291.1499938964844,256.7029113769531,255.62646484375,279.1430053710937,293.5262756347656,291.13397216796875,1.0,0.2726102173328399,0.6263279318809509,0.6263279318809509,1.0,1.0,-1.1848925352096558,0.4631425440311432,0.7217499613761902,0.1763582378625869,0.0,0.0,0.6472693085670471,57.99560546875,66.0,-25.607187271118164,-14269.123046875,211.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,308.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.474609375,18000.0,0.0,0.0,0.3215929269790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297770380973816,0.729784369468689,-7.293997896340443e-06,0.0,0.0003263759426772,0.0,0.0,62.36878967285156,0.0,0.0,0.0,0.4562060236930847,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331825852394104,-2885.824951171875,304.14239501953125,0.766424834728241,0.2023558616638183,0.1832995563745498,294.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4680699110031128,0.050000000745058,0.0493656173348426,293.0443420410156,297.1499938964844,293.1499938964844,0.087159626185894,-1597.4273681640625,304.13897705078125,0.6852854490280151,0.1437783539295196,0.1014908403158187,293.0865783691406,297.1499938964844,293.1499938964844,0.3637439608573913,-6747.2626953125,304.1373291015625,0.9990000128746032,0.5377580523490906,0.4287395179271698,293.1977233886719,297.1499938964844,293.1499938964844,0.0041431435383856,-1558.971435546875,296.627197265625,0.4680699110031128,0.050000000745058,0.2341692298650741,291.1165466308594,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5477294921875,291.1146545410156,1.0,0.2757889330387115,0.625987708568573,0.625987708568573,1.0,1.0,-1.1965954303741455,0.4679233431816101,0.7286720275878906,0.1787202507257461,0.0,0.0,0.6530386209487915,59.50687026977539,69.0,-26.61598396301269,-14384.478515625,218.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,308.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17895.08984375,18000.0,0.0,0.0,0.3218002319335937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397275567054749,0.739734947681427,-7.369814284174936e-06,0.0,0.0003265863342676,0.0,0.0,64.12049102783203,0.0,0.0,0.0,0.4601947069168091,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331825852394104,-2885.824951171875,304.14239501953125,0.766424834728241,0.2023558616638183,0.1832995563745498,294.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4680699110031128,0.050000000745058,0.0493656173348426,293.0443420410156,297.1499938964844,293.1499938964844,0.087159626185894,-1597.4273681640625,304.13897705078125,0.6852854490280151,0.1437783539295196,0.1014908403158187,293.0865783691406,297.1499938964844,293.1499938964844,0.3637439608573913,-6747.2626953125,304.1373291015625,0.9990000128746032,0.5377580523490906,0.4287395179271698,293.1977233886719,297.1499938964844,293.1499938964844,0.0041431435383856,-1558.971435546875,296.627197265625,0.4680699110031128,0.050000000745058,0.2341692298650741,291.1165466308594,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5477294921875,291.1146545410156,1.0,0.2757889330387115,0.625987708568573,0.625987708568573,1.0,1.0,-1.1965954303741455,0.4679233431816101,0.7286720275878906,0.1787202507257461,0.0,0.0,0.6530386209487915,59.50687026977539,69.0,-26.61598396301269,-14384.478515625,218.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,308.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17895.08984375,18000.0,0.0,0.0,0.3218002319335937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397275567054749,0.739734947681427,-7.369814284174936e-06,0.0,0.0003265863342676,0.0,0.0,64.12049102783203,0.0,0.0,0.0,0.4601947069168091,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347735971212387,-2913.726318359375,304.1423034667969,0.7642751932144165,0.203964963555336,0.1848143935203552,294.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.4642433822154999,0.050000000745058,0.0494312569499015,293.0436096191406,297.1499938964844,293.1499938964844,0.0894548520445823,-1630.924560546875,304.1388244628906,0.6859448552131653,0.1466013640165329,0.1034752950072288,293.0960693359375,297.1499938964844,293.1499938964844,0.3715882897377014,-6865.6318359375,304.1285400390625,0.9990000128746032,0.5374497175216675,0.4359441995620727,293.19451904296875,297.1499938964844,293.1499938964844,0.0041460744105279,-1561.1043701171875,296.6089782714844,0.4642433822154999,0.050000000745058,0.2344806045293808,291.0982360839844,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5751647949219,291.09649658203125,1.0,0.2795250415802002,0.6258260011672974,0.6258260011672974,1.0,1.0,-1.2098954916000366,0.4734518826007843,0.7364435791969299,0.1815778464078903,0.0,0.0,0.6611895561218262,61.36041641235352,72.0,-25.425451278686523,-14522.826171875,226.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,308.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.6796875,18000.0,0.0,0.0,0.3227130472660064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551279067993164,0.7551354169845581,-7.497306341974763e-06,0.0,0.000327512709191,0.0,0.0,66.95960235595703,0.0,0.0,0.0,0.4664770364761352,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347735971212387,-2913.726318359375,304.1423034667969,0.7642751932144165,0.203964963555336,0.1848143935203552,294.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.4642433822154999,0.050000000745058,0.0494312569499015,293.0436096191406,297.1499938964844,293.1499938964844,0.0894548520445823,-1630.924560546875,304.1388244628906,0.6859448552131653,0.1466013640165329,0.1034752950072288,293.0960693359375,297.1499938964844,293.1499938964844,0.3715882897377014,-6865.6318359375,304.1285400390625,0.9990000128746032,0.5374497175216675,0.4359441995620727,293.19451904296875,297.1499938964844,293.1499938964844,0.0041460744105279,-1561.1043701171875,296.6089782714844,0.4642433822154999,0.050000000745058,0.2344806045293808,291.0982360839844,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5751647949219,291.09649658203125,1.0,0.2795250415802002,0.6258260011672974,0.6258260011672974,1.0,1.0,-1.2098954916000366,0.4734518826007843,0.7364435791969299,0.1815778464078903,0.0,0.0,0.6611895561218262,61.36041641235352,72.0,-25.425451278686523,-14522.826171875,226.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,308.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.6796875,18000.0,0.0,0.0,0.3227130472660064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551279067993164,0.7551354169845581,-7.497306341974763e-06,0.0,0.000327512709191,0.0,0.0,66.95960235595703,0.0,0.0,0.0,0.4664770364761352,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.136330097913742,-2940.92431640625,304.14227294921875,0.7616733312606812,0.2055300176143646,0.1862980425357818,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.4597587585449219,0.050000000745058,0.0495058633387088,293.0388488769531,297.1499938964844,293.1499938964844,0.0922193601727485,-1671.3170166015625,304.1379089355469,0.6871563196182251,0.1502542197704315,0.105908416211605,293.1116943359375,297.1499938964844,293.1499938964844,0.380433589220047,-6997.41259765625,304.1210021972656,0.9990000128746032,0.5356618762016296,0.4439908564090729,293.1915588378906,297.1499938964844,293.1499938964844,0.0041498513892292,-1563.4686279296875,296.5918884277344,0.4597587585449219,0.050000000745058,0.2348345071077346,291.0812683105469,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6072998046875,291.07965087890625,1.0,0.2836943864822387,0.6257854104042053,0.6257854104042053,1.0,1.0,-1.2247692346572876,0.479699969291687,0.7450692057609558,0.184893399477005,0.0,0.0,0.6715096235275269,63.46729278564453,75.0,-23.78888893127441,-14681.5478515625,236.5576934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,308.446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.095703125,18000.0,0.0,0.0,0.3244436085224151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755263447761536,0.7755340337753296,-7.675241249671672e-06,0.0,0.0003292690380476,0.0,0.0,70.89888000488281,0.0,0.0,0.0,0.4749221503734588,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.136330097913742,-2940.92431640625,304.14227294921875,0.7616733312606812,0.2055300176143646,0.1862980425357818,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.4597587585449219,0.050000000745058,0.0495058633387088,293.0388488769531,297.1499938964844,293.1499938964844,0.0922193601727485,-1671.3170166015625,304.1379089355469,0.6871563196182251,0.1502542197704315,0.105908416211605,293.1116943359375,297.1499938964844,293.1499938964844,0.380433589220047,-6997.41259765625,304.1210021972656,0.9990000128746032,0.5356618762016296,0.4439908564090729,293.1915588378906,297.1499938964844,293.1499938964844,0.0041498513892292,-1563.4686279296875,296.5918884277344,0.4597587585449219,0.050000000745058,0.2348345071077346,291.0812683105469,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6072998046875,291.07965087890625,1.0,0.2836943864822387,0.6257854104042053,0.6257854104042053,1.0,1.0,-1.2247692346572876,0.479699969291687,0.7450692057609558,0.184893399477005,0.0,0.0,0.6715096235275269,63.46729278564453,75.0,-23.78888893127441,-14681.5478515625,236.5576934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,308.446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.095703125,18000.0,0.0,0.0,0.3244436085224151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755263447761536,0.7755340337753296,-7.675241249671672e-06,0.0,0.0003292690380476,0.0,0.0,70.89888000488281,0.0,0.0,0.0,0.4749221503734588,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378534883260727,-2967.454833984375,304.1423034667969,0.758800745010376,0.2070568650960922,0.1877522468566894,293.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.4551229178905487,0.050000000745058,0.0495874173939228,293.03125,297.1499938964844,293.1499938964844,0.0955770313739776,-1720.3192138671875,304.1363525390625,0.6892561912536621,0.1546063721179962,0.1088958457112312,293.1324157714844,297.1499938964844,293.1499938964844,0.3900192081928253,-7138.6357421875,304.1147155761719,0.9990000128746032,0.5324373841285706,0.4526230990886688,293.1887512207031,297.1499938964844,293.1499938964844,0.004154575522989,-1566.1055908203125,296.5761413574219,0.4551229178905487,0.050000000745058,0.2352213561534881,291.06549072265625,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.6479187011719,291.0640563964844,1.0,0.2882005274295807,0.6259669661521912,0.6259669661521912,1.0,1.0,-1.2410240173339844,0.4866398870944977,0.7543841600418091,0.1886680126190185,0.0,0.0,0.683854341506958,65.7743148803711,78.0,-21.86530494689941,-14858.05859375,247.3931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138732910156,308.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17738.927734375,18000.0,0.0,0.0,0.3270544707775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006386756896973,0.8006466031074524,-7.904252015578095e-06,0.0,0.00033191870898,0.0,0.0,76.0079116821289,0.0,0.0,0.0,0.4854676425457001,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378534883260727,-2967.454833984375,304.1423034667969,0.758800745010376,0.2070568650960922,0.1877522468566894,293.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.4551229178905487,0.050000000745058,0.0495874173939228,293.03125,297.1499938964844,293.1499938964844,0.0955770313739776,-1720.3192138671875,304.1363525390625,0.6892561912536621,0.1546063721179962,0.1088958457112312,293.1324157714844,297.1499938964844,293.1499938964844,0.3900192081928253,-7138.6357421875,304.1147155761719,0.9990000128746032,0.5324373841285706,0.4526230990886688,293.1887512207031,297.1499938964844,293.1499938964844,0.004154575522989,-1566.1055908203125,296.5761413574219,0.4551229178905487,0.050000000745058,0.2352213561534881,291.06549072265625,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.6479187011719,291.0640563964844,1.0,0.2882005274295807,0.6259669661521912,0.6259669661521912,1.0,1.0,-1.2410240173339844,0.4866398870944977,0.7543841600418091,0.1886680126190185,0.0,0.0,0.683854341506958,65.7743148803711,78.0,-21.86530494689941,-14858.05859375,247.3931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138732910156,308.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17738.927734375,18000.0,0.0,0.0,0.3270544707775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006386756896973,0.8006466031074524,-7.904252015578095e-06,0.0,0.00033191870898,0.0,0.0,76.0079116821289,0.0,0.0,0.0,0.4854676425457001,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.138601154088974,-2980.4404296875,304.142333984375,0.7572978734970093,0.2078085243701934,0.1884701997041702,293.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527928531169891,0.050000000745058,0.0496304631233215,293.0267639160156,297.1499938964844,293.1499938964844,0.0974247604608535,-1747.2073974609375,304.1354675292969,0.6905238032341003,0.1569934040307998,0.1105448007583618,293.1442565917969,297.1499938964844,293.1499938964844,0.3950330018997192,-7211.93359375,304.1120300292969,0.9990000128746032,0.5303358435630798,0.4571140110492706,293.1873474121094,297.1499938964844,293.1499938964844,0.0041573056951165,-1567.5167236328125,296.5690002441406,0.4527928531169891,0.050000000745058,0.2354255467653274,291.05828857421875,291.1499938964844,256.6414794921875,255.5741271972656,279.15216064453125,293.6722717285156,291.0569763183594,1.0,0.2905539274215698,0.6261731386184692,0.6261731386184692,1.0,1.0,-1.2495523691177368,0.4903381466865539,0.7592142224311829,0.1907153278589248,0.0,0.0,0.6906945109367371,66.99291229248047,78.0,-20.62267303466797,-14951.794921875,253.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725830078125,308.3381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17715.30078125,18000.0,0.0,0.0,0.3286961615085602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148195743560791,0.814827561378479,-8.038021405809559e-06,0.0,0.0003335848159622,0.0,0.0,79.02027130126953,0.0,0.0,0.0,0.4914871156215668,4.0,0.0,1.0
582360,293.0870056152344,297.1499938964844,293.1499938964844,0.1393395960330963,-2993.241943359375,304.14239501953125,0.7557677030563354,0.2085541635751724,0.1891832649707794,293.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504715502262115,0.050000000745058,0.0496748462319374,293.0218811035156,297.1499938964844,293.1499938964844,0.0993789732456207,-1775.5555419921875,304.1345520019531,0.6919222474098206,0.1595141738653183,0.1122893542051315,293.1568908691406,297.1499938964844,293.1499938964844,0.400166779756546,-7286.615234375,304.109619140625,0.9990000128746032,0.527923583984375,0.4616986513137817,293.1859130859375,297.1499938964844,293.1499938964844,0.0041603199206292,-1568.9996337890625,296.5624694824219,0.4504715502262115,0.050000000745058,0.2356360852718353,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536560058594,293.6995544433594,291.0504455566406,1.0,0.2929620742797851,0.6264671683311462,0.6264671683311462,1.0,1.0,-1.2583112716674805,0.4941799342632293,0.7641313672065735,0.1928659230470657,0.0,0.0,0.6979270577430725,68.24994659423828,66.0,-19.266172409057617,-15048.6953125,259.2267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6337890625,308.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17693.10546875,18000.0,0.0,0.0,0.330558717250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299685716629028,0.8299767374992371,-8.184309990610927e-06,0.0,0.0003354750806465,0.0,0.0,82.34123992919922,0.0,0.0,0.0,0.4979655146598816,4.0,0.0,1.0
582420,293.0873107910156,297.1499938964844,293.1499938964844,0.1405469626188278,-3013.82666015625,304.1429443359375,0.7588658928871155,0.2100881338119506,0.1905203163623809,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.4517413973808288,0.050000000745058,0.0496502965688705,293.01300048828125,297.1499938964844,293.1499938964844,0.1032477691769599,-1831.109375,304.13330078125,0.700981855392456,0.1645656377077102,0.1158401668071746,293.17559814453125,297.1499938964844,293.1499938964844,0.3985373079776764,-7254.7177734375,304.1264038085937,0.9990000128746032,0.5239222049713135,0.4591760337352752,293.1827392578125,297.1499938964844,293.1499938964844,0.0041568493470549,-1567.57080078125,296.55963134765625,0.4517413973808288,0.050000000745058,0.2355196326971054,291.0531311035156,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7419128417969,291.0553283691406,1.0,0.2920675575733185,0.6273866891860962,0.6273866891860962,1.0,1.0,-1.2609909772872925,0.4957067370414734,0.7652842402458191,0.1940657943487167,0.0,0.0,0.7111862897872925,67.67354583740234,54.0,7.894673824310303,-15141.6650390625,259.0229797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4583740234375,308.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17685.458984375,18000.0,0.0,0.0,0.3347405791282654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.861178457736969,0.8611869215965271,-8.503089702571742e-06,0.0,0.000339719117619,0.0,0.0,89.57723236083984,0.0,0.0,0.0,0.5114176273345947,4.0,0.0,1.0
582480,293.0873107910156,297.1499938964844,293.1499938964844,0.1405469626188278,-3013.82666015625,304.1429443359375,0.7588658928871155,0.2100881338119506,0.1905203163623809,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.4517413973808288,0.050000000745058,0.0496502965688705,293.01300048828125,297.1499938964844,293.1499938964844,0.1032477691769599,-1831.109375,304.13330078125,0.700981855392456,0.1645656377077102,0.1158401668071746,293.17559814453125,297.1499938964844,293.1499938964844,0.3985373079776764,-7254.7177734375,304.1264038085937,0.9990000128746032,0.5239222049713135,0.4591760337352752,293.1827392578125,297.1499938964844,293.1499938964844,0.0041568493470549,-1567.57080078125,296.55963134765625,0.4517413973808288,0.050000000745058,0.2355196326971054,291.0531311035156,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7419128417969,291.0553283691406,1.0,0.2920675575733185,0.6273866891860962,0.6273866891860962,1.0,1.0,-1.2609909772872925,0.4957067370414734,0.7652842402458191,0.1940657943487167,0.0,0.0,0.7111862897872925,67.67354583740234,54.0,7.894673824310303,-15141.6650390625,259.0229797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4583740234375,308.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17685.458984375,18000.0,0.0,0.0,0.3347405791282654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.861178457736969,0.8611869215965271,-8.503089702571742e-06,0.0,0.000339719117619,0.0,0.0,89.57723236083984,0.0,0.0,0.0,0.5114176273345947,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413205116987228,-3026.31640625,304.1440124511719,0.7675736546516418,0.2116789370775222,0.191821202635765,293.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.4582996964454651,0.050000000745058,0.0495307892560958,293.0118103027344,297.1499938964844,293.1499938964844,0.1060628667473793,-1870.648193359375,304.1342468261719,0.7136604189872742,0.1682977378368377,0.1186580434441566,293.1724548339844,297.1499938964844,293.1499938964844,0.3855436742305755,-7053.74267578125,304.1560974121094,0.9990000128746032,0.5238624215126038,0.4466650784015655,293.1793212890625,297.1499938964844,293.1499938964844,0.0041402028873562,-1559.4908447265625,296.5779724121094,0.4582996964454651,0.050000000745058,0.2349527329206466,291.0879821777344,291.1499938964844,256.5936279296875,255.53292846679688,279.1524963378906,293.7351989746094,291.0924987792969,1.0,0.286894291639328,0.6274719834327698,0.6274719834327698,1.0,1.0,-1.2500988245010376,0.4911094307899475,0.7589893341064453,0.1917611807584762,0.0,0.0,0.7173750996589661,64.48558807373047,57.0,44.31278991699219,-15113.8798828125,248.06187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.343505859375,308.2475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17803.484375,18000.0,0.0,0.0,0.3389134109020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822556734085083,0.8822644352912903,-8.75292516866466e-06,0.0,0.0003439540450926,0.0,0.0,94.94536590576172,0.0,0.0,0.0,0.5207048654556274,4.0,0.0,1.0
