time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413205116987228,-3026.31640625,304.1440124511719,0.7675736546516418,0.2116789370775222,0.191821202635765,293.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.4582996964454651,0.050000000745058,0.0495307892560958,293.0118103027344,297.1499938964844,293.1499938964844,0.1060628667473793,-1870.648193359375,304.1342468261719,0.7136604189872742,0.1682977378368377,0.1186580434441566,293.1724548339844,297.1499938964844,293.1499938964844,0.3855436742305755,-7053.74267578125,304.1560974121094,0.9990000128746032,0.5238624215126038,0.4466650784015655,293.1793212890625,297.1499938964844,293.1499938964844,0.0041402028873562,-1559.4908447265625,296.5779724121094,0.4582996964454651,0.050000000745058,0.2349527329206466,291.0879821777344,291.1499938964844,256.5936279296875,255.53292846679688,279.1524963378906,293.7351989746094,291.0924987792969,1.0,0.286894291639328,0.6274719834327698,0.6274719834327698,1.0,1.0,-1.2500988245010376,0.4911094307899475,0.7589893341064453,0.1917611807584762,0.0,0.0,0.7173750996589661,64.48558807373047,57.0,44.31278991699219,-15113.8798828125,248.06187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.343505859375,308.2475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17803.484375,18000.0,0.0,0.0,0.3389134109020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822556734085083,0.8822644352912903,-8.75292516866466e-06,0.0,0.0003439540450926,0.0,0.0,94.94536590576172,0.0,0.0,0.0,0.5207048654556274,4.0,0.0,1.0
582660,293.0873413085937,297.1499938964844,293.1499938964844,0.1420555412769317,-3038.099365234375,304.1447448730469,0.7739560604095459,0.2132579982280731,0.1931765973567962,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.462596982717514,0.050000000745058,0.049458160996437,293.01934814453125,297.1499938964844,293.1499938964844,0.1074986830353736,-1890.1790771484373,304.1371154785156,0.7207933068275452,0.1702813357114792,0.1202557384967804,293.1534729003906,297.1499938964844,293.1499938964844,0.3763540387153625,-6915.18701171875,304.1688232421875,0.9990000128746032,0.527134358882904,0.4388856589794159,293.1761779785156,297.1499938964844,293.1499938964844,0.0041248425841331,-1551.568115234375,296.6012268066406,0.462596982717514,0.050000000745058,0.2346082180738449,291.13043212890625,291.1499938964844,256.5705871582031,255.5130310058593,279.14288330078125,293.6971130371094,291.1335144042969,1.0,0.2842211425304413,0.6262433528900146,0.6262433528900146,1.0,1.0,-1.243798851966858,0.4878764450550079,0.7559223771095276,0.1897819191217422,0.0,0.0,0.716943085193634,62.551666259765625,60.0,49.84382247924805,-15086.2138671875,241.61099243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3143310546875,308.25360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6875,18000.0,0.0,0.0,0.3425146341323852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879688382148743,0.887977659702301,-8.848986908560619e-06,0.0,0.0003476088168099,0.0,0.0,96.65962982177734,0.0,0.0,0.0,0.5234025716781616,4.0,0.0,1.0
582720,293.0873413085937,297.1499938964844,293.1499938964844,0.1420555412769317,-3038.099365234375,304.1447448730469,0.7739560604095459,0.2132579982280731,0.1931765973567962,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.462596982717514,0.050000000745058,0.049458160996437,293.01934814453125,297.1499938964844,293.1499938964844,0.1074986830353736,-1890.1790771484373,304.1371154785156,0.7207933068275452,0.1702813357114792,0.1202557384967804,293.1534729003906,297.1499938964844,293.1499938964844,0.3763540387153625,-6915.18701171875,304.1688232421875,0.9990000128746032,0.527134358882904,0.4388856589794159,293.1761779785156,297.1499938964844,293.1499938964844,0.0041248425841331,-1551.568115234375,296.6012268066406,0.462596982717514,0.050000000745058,0.2346082180738449,291.13043212890625,291.1499938964844,256.5705871582031,255.5130310058593,279.14288330078125,293.6971130371094,291.1335144042969,1.0,0.2842211425304413,0.6262433528900146,0.6262433528900146,1.0,1.0,-1.243798851966858,0.4878764450550079,0.7559223771095276,0.1897819191217422,0.0,0.0,0.716943085193634,62.551666259765625,60.0,49.84382247924805,-15086.2138671875,241.61099243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3143310546875,308.25360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6875,18000.0,0.0,0.0,0.3425146341323852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879688382148743,0.887977659702301,-8.848986908560619e-06,0.0,0.0003476088168099,0.0,0.0,96.65962982177734,0.0,0.0,0.0,0.5234025716781616,4.0,0.0,1.0
582780,293.0875244140625,297.1499938964844,293.1499938964844,0.1430101692676544,-3054.017578125,304.1448974609375,0.7776317000389099,0.2148079872131347,0.1945449560880661,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.4642874598503113,0.050000000745058,0.0494302697479724,293.0283508300781,297.1499938964844,293.1499938964844,0.1084746792912483,-1903.3997802734373,304.1397705078125,0.7242963910102844,0.1717622578144073,0.1212961673736572,293.1356201171875,297.1499938964844,293.1499938964844,0.3722196519374847,-6855.060546875,304.1692199707031,0.9990000128746032,0.5306716561317444,0.4358620345592499,293.1732177734375,297.1499938964844,293.1499938964844,0.0041169738397002,-1547.3751220703125,296.6145935058594,0.4642874598503113,0.050000000745058,0.2344759106636047,291.15496826171875,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.670654296875,291.1567687988281,1.0,0.2833532094955444,0.6248182654380798,0.6248182654380798,1.0,1.0,-1.2428665161132812,0.4867975115776062,0.7560690641403198,0.188940167427063,0.0,0.0,0.7145025134086609,61.8321533203125,63.0,35.309818267822266,-15085.80859375,239.7457427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3494873046875,308.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2265625,18000.0,0.0,0.0,0.3454515337944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8853227496147156,0.8853315711021423,-8.837801942718215e-06,0.0,0.0003505893982946,0.0,0.0,96.13091278076172,0.0,0.0,0.0,0.5223650336265564,4.0,0.0,1.0
582840,293.0875244140625,297.1499938964844,293.1499938964844,0.1430101692676544,-3054.017578125,304.1448974609375,0.7776317000389099,0.2148079872131347,0.1945449560880661,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.4642874598503113,0.050000000745058,0.0494302697479724,293.0283508300781,297.1499938964844,293.1499938964844,0.1084746792912483,-1903.3997802734373,304.1397705078125,0.7242963910102844,0.1717622578144073,0.1212961673736572,293.1356201171875,297.1499938964844,293.1499938964844,0.3722196519374847,-6855.060546875,304.1692199707031,0.9990000128746032,0.5306716561317444,0.4358620345592499,293.1732177734375,297.1499938964844,293.1499938964844,0.0041169738397002,-1547.3751220703125,296.6145935058594,0.4642874598503113,0.050000000745058,0.2344759106636047,291.15496826171875,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.670654296875,291.1567687988281,1.0,0.2833532094955444,0.6248182654380798,0.6248182654380798,1.0,1.0,-1.2428665161132812,0.4867975115776062,0.7560690641403198,0.188940167427063,0.0,0.0,0.7145025134086609,61.8321533203125,63.0,35.309818267822266,-15085.80859375,239.7457427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3494873046875,308.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2265625,18000.0,0.0,0.0,0.3454515337944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8853227496147156,0.8853315711021423,-8.837801942718215e-06,0.0,0.0003505893982946,0.0,0.0,96.13091278076172,0.0,0.0,0.0,0.5223650336265564,4.0,0.0,1.0
582900,293.087646484375,297.1499938964844,293.1499938964844,0.1435462683439254,-3063.068359375,304.1448669433594,0.7787206172943115,0.2155759334564209,0.1952330023050308,293.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4644272029399872,0.050000000745058,0.0494279265403747,293.031982421875,297.1499938964844,293.1499938964844,0.1090248301625251,-1910.9830322265625,304.140625,0.7254341840744019,0.1725916713476181,0.1218408197164535,293.1288452148437,297.1499938964844,293.1499938964844,0.3715243637561798,-6845.97900390625,304.1669921875,0.9990000128746032,0.5321862697601318,0.435607761144638,293.1717529296875,297.1499938964844,293.1499938964844,0.0041151214390993,-1546.292236328125,296.6188659667969,0.4644272029399872,0.050000000745058,0.2344647943973541,291.16259765625,291.1499938964844,256.5310974121094,255.4788055419922,279.1376647949219,293.66375732421875,291.1637878417969,1.0,0.2834707796573639,0.6241452097892761,0.6241452097892761,1.0,1.0,-1.2440240383148191,0.48695969581604,0.7570642828941345,0.1889006495475769,0.0,0.0,0.7128810286521912,61.790557861328125,63.0,27.00909423828125,-15096.927734375,240.0847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3837890625,308.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.9609375,18000.0,0.0,0.0,0.3466759622097015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824155926704407,0.8824244141578674,-8.811510269879363e-06,0.0,0.0003518320445436,0.0,0.0,95.4402084350586,0.0,0.0,0.0,0.521126925945282,4.0,0.0,1.0
582960,293.0877685546875,297.1499938964844,293.1499938964844,0.1441219002008438,-3072.8466796875,304.1447448730469,0.7793899178504944,0.2163404524326324,0.1959235370159149,293.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.4641854763031006,0.050000000745058,0.049431949853897,293.03472900390625,297.1499938964844,293.1499938964844,0.1096856370568275,-1920.1917724609373,304.14111328125,0.7263544201850891,0.1735472679138183,0.1224645376205444,293.12384033203125,297.1499938964844,293.1499938964844,0.3716204464435577,-6848.853515625,304.1637268066406,0.9990000128746032,0.5334365963935852,0.4360468685626983,293.1703186035156,297.1499938964844,293.1499938964844,0.0041145542636513,-1545.84375,296.62164306640625,0.4641854763031006,0.050000000745058,0.2344838976860046,291.1672058105469,291.1499938964844,256.5164794921875,255.4661407470703,279.1375732421875,293.6607666015625,291.1678161621094,1.0,0.2839012742042541,0.6235144138336182,0.6235144138336182,1.0,1.0,-1.2461556196212769,0.4875518977642059,0.7586036920547485,0.1890984773635864,0.0,0.0,0.7112568020820618,61.92488479614258,66.0,18.60936737060547,-15115.7119140625,241.15701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42529296875,308.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.046875,18000.0,0.0,0.0,0.347752034664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8790306448936462,0.879039466381073,-8.778037226875313e-06,0.0,0.0003529241075739,0.0,0.0,94.61699676513672,0.0,0.0,0.0,0.5196712613105774,4.0,0.0,1.0
583020,293.0880432128906,297.1499938964844,293.1499938964844,0.1453816443681717,-3094.37890625,304.1443786621094,0.7796786427497864,0.2178614288568496,0.1973118484020233,293.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4627241194248199,0.050000000745058,0.0494560189545154,293.0375061035156,297.1499938964844,293.1499938964844,0.1114083230495452,-1944.4052734375,304.14117431640625,0.7278376817703247,0.175895020365715,0.1240150332450866,293.119384765625,297.1499938964844,293.1499938964844,0.3738564550876617,-6885.10693359375,304.1553955078125,0.9990000128746032,0.5350189208984375,0.4386594891548157,293.1674194335937,297.1499938964844,293.1499938964844,0.0041169305332005,-1546.6658935546875,296.623291015625,0.4627241194248199,0.050000000745058,0.2345980554819107,291.1683044433594,291.1499938964844,256.48492431640625,255.438705444336,279.1382751464844,293.66455078125,291.1679382324219,1.0,0.28555828332901,0.6223711967468262,0.6223711967468262,1.0,1.0,-1.252983808517456,0.4898734092712402,0.7631103992462158,0.1901218295097351,0.0,0.0,0.7086401581764221,62.637969970703125,69.0,3.196110486984253,-15176.5224609375,245.213607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184936523437,308.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.041015625,18000.0,0.0,0.0,0.3495327830314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725142478942871,0.8725230097770691,-8.708273526281118e-06,0.0,0.0003547313390299,0.0,0.0,93.00205993652344,0.0,0.0,0.0,0.5168441534042358,4.0,0.0,1.0
583080,293.0880432128906,297.1499938964844,293.1499938964844,0.1453816443681717,-3094.37890625,304.1443786621094,0.7796786427497864,0.2178614288568496,0.1973118484020233,293.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4627241194248199,0.050000000745058,0.0494560189545154,293.0375061035156,297.1499938964844,293.1499938964844,0.1114083230495452,-1944.4052734375,304.14117431640625,0.7278376817703247,0.175895020365715,0.1240150332450866,293.119384765625,297.1499938964844,293.1499938964844,0.3738564550876617,-6885.10693359375,304.1553955078125,0.9990000128746032,0.5350189208984375,0.4386594891548157,293.1674194335937,297.1499938964844,293.1499938964844,0.0041169305332005,-1546.6658935546875,296.623291015625,0.4627241194248199,0.050000000745058,0.2345980554819107,291.1683044433594,291.1499938964844,256.48492431640625,255.438705444336,279.1382751464844,293.66455078125,291.1679382324219,1.0,0.28555828332901,0.6223711967468262,0.6223711967468262,1.0,1.0,-1.252983808517456,0.4898734092712402,0.7631103992462158,0.1901218295097351,0.0,0.0,0.7086401581764221,62.637969970703125,69.0,3.196110486984253,-15176.5224609375,245.213607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184936523437,308.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.041015625,18000.0,0.0,0.0,0.3495327830314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725142478942871,0.8725230097770691,-8.708273526281118e-06,0.0,0.0003547313390299,0.0,0.0,93.00205993652344,0.0,0.0,0.0,0.5168441534042358,4.0,0.0,1.0
583140,293.0883178710937,297.1499938964844,293.1499938964844,0.146758034825325,-3118.002197265625,304.1439819335937,0.7788541913032532,0.2193730324506759,0.1987080425024032,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4602265954017639,0.050000000745058,0.0494976192712783,293.0370483398437,297.1499938964844,293.1499938964844,0.113678328692913,-1976.3970947265625,304.14031982421875,0.7291051149368286,0.1788310408592224,0.1259901672601699,293.1219482421875,297.1499938964844,293.1499938964844,0.3783507943153381,-6954.51025390625,304.1461181640625,0.9990000128746032,0.5352901220321655,0.4431380033493042,293.1644592285156,297.1499938964844,293.1499938964844,0.0041232984513044,-1549.3936767578125,296.62115478515625,0.4602265954017639,0.050000000745058,0.234795406460762,291.1609802246094,291.1499938964844,256.45001220703125,255.4083404541016,279.1393737792969,293.6788635253906,291.15997314453125,1.0,0.2880904078483581,0.6213617920875549,0.6213617920875549,1.0,1.0,-1.262692093849182,0.4934753179550171,0.7692168354988098,0.1918477714061737,0.0,0.0,0.7075992822647095,63.83937072753906,72.0,-8.710768699645996,-15267.2568359375,251.4466247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088562011719,308.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.720703125,18000.0,0.0,0.0,0.3509691059589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868453323841095,0.8684620261192322,-8.658937076688744e-06,0.0,0.0003561890043783,0.0,0.0,91.957763671875,0.0,0.0,0.0,0.515056848526001,4.0,0.0,1.0
583200,293.0883178710937,297.1499938964844,293.1499938964844,0.146758034825325,-3118.002197265625,304.1439819335937,0.7788541913032532,0.2193730324506759,0.1987080425024032,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4602265954017639,0.050000000745058,0.0494976192712783,293.0370483398437,297.1499938964844,293.1499938964844,0.113678328692913,-1976.3970947265625,304.14031982421875,0.7291051149368286,0.1788310408592224,0.1259901672601699,293.1219482421875,297.1499938964844,293.1499938964844,0.3783507943153381,-6954.51025390625,304.1461181640625,0.9990000128746032,0.5352901220321655,0.4431380033493042,293.1644592285156,297.1499938964844,293.1499938964844,0.0041232984513044,-1549.3936767578125,296.62115478515625,0.4602265954017639,0.050000000745058,0.234795406460762,291.1609802246094,291.1499938964844,256.45001220703125,255.4083404541016,279.1393737792969,293.6788635253906,291.15997314453125,1.0,0.2880904078483581,0.6213617920875549,0.6213617920875549,1.0,1.0,-1.262692093849182,0.4934753179550171,0.7692168354988098,0.1918477714061737,0.0,0.0,0.7075992822647095,63.83937072753906,72.0,-8.710768699645996,-15267.2568359375,251.4466247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088562011719,308.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.720703125,18000.0,0.0,0.0,0.3509691059589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868453323841095,0.8684620261192322,-8.658937076688744e-06,0.0,0.0003561890043783,0.0,0.0,91.957763671875,0.0,0.0,0.0,0.515056848526001,4.0,0.0,1.0
583260,293.088623046875,297.1499938964844,293.1499938964844,0.148213505744934,-3143.003662109375,304.1435546875,0.777205765247345,0.2208753377199173,0.2001090794801712,293.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4570144712924957,0.050000000745058,0.0495532043278217,293.033935546875,297.1499938964844,293.1499938964844,0.116458810865879,-2015.4879150390625,304.138916015625,0.7303299307823181,0.1823209375143051,0.1283688247203827,293.1307067871094,297.1499938964844,293.1499938964844,0.3846205472946167,-7049.36279296875,304.1369934082031,0.9990000128746032,0.5342367887496948,0.4490513801574707,293.1614990234375,297.1499938964844,293.1499938964844,0.0041328561492264,-1553.5684814453125,296.6170349121094,0.4570144712924957,0.050000000745058,0.2350590676069259,291.14825439453125,291.1499938964844,256.4114074707031,255.3748016357422,279.1405029296875,293.7022399902344,291.1469116210937,1.0,0.2913064062595367,0.6204704642295837,0.6204704642295837,1.0,1.0,-1.2747095823287964,0.49811452627182,0.7765950560569763,0.1941384822130203,0.0,0.0,0.7086479663848877,65.43128967285156,75.0,-16.59393310546875,-15384.94921875,259.5004577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802673339844,308.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.640625,18000.0,0.0,0.0,0.3522673845291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684875965118408,0.8684962391853333,-8.649329174659215e-06,0.0,0.0003575066220946,0.0,0.0,91.88763427734376,0.0,0.0,0.0,0.5150322318077087,4.0,0.0,1.0
583320,293.088623046875,297.1499938964844,293.1499938964844,0.148213505744934,-3143.003662109375,304.1435546875,0.777205765247345,0.2208753377199173,0.2001090794801712,293.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4570144712924957,0.050000000745058,0.0495532043278217,293.033935546875,297.1499938964844,293.1499938964844,0.116458810865879,-2015.4879150390625,304.138916015625,0.7303299307823181,0.1823209375143051,0.1283688247203827,293.1307067871094,297.1499938964844,293.1499938964844,0.3846205472946167,-7049.36279296875,304.1369934082031,0.9990000128746032,0.5342367887496948,0.4490513801574707,293.1614990234375,297.1499938964844,293.1499938964844,0.0041328561492264,-1553.5684814453125,296.6170349121094,0.4570144712924957,0.050000000745058,0.2350590676069259,291.14825439453125,291.1499938964844,256.4114074707031,255.3748016357422,279.1405029296875,293.7022399902344,291.1469116210937,1.0,0.2913064062595367,0.6204704642295837,0.6204704642295837,1.0,1.0,-1.2747095823287964,0.49811452627182,0.7765950560569763,0.1941384822130203,0.0,0.0,0.7086479663848877,65.43128967285156,75.0,-16.59393310546875,-15384.94921875,259.5004577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802673339844,308.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.640625,18000.0,0.0,0.0,0.3522673845291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684875965118408,0.8684962391853333,-8.649329174659215e-06,0.0,0.0003575066220946,0.0,0.0,91.88763427734376,0.0,0.0,0.0,0.5150322318077087,4.0,0.0,1.0
583380,293.08892822265625,297.1499938964844,293.1499938964844,0.1497158110141754,-3168.779296875,304.1431884765625,0.7749723196029663,0.2223692834377288,0.2015127688646316,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4533365666866302,0.050000000745058,0.0496199764311313,293.0286560058594,297.1499938964844,293.1499938964844,0.1197053268551826,-2060.904296875,304.1371765136719,0.7316223382949829,0.1863247901201248,0.1311207860708236,293.14471435546875,297.1499938964844,293.1499938964844,0.3922621309757232,-7163.31591796875,304.1286315917969,0.9990000128746032,0.5318927764892578,0.4560535848140716,293.158447265625,297.1499938964844,293.1499938964844,0.0041449982672929,-1558.831298828125,296.61248779296875,0.4533365666866302,0.050000000745058,0.2353758066892624,291.1326599121094,291.1499938964844,256.36920166015625,255.33819580078125,279.1417541503906,293.7344665527344,291.13116455078125,1.0,0.2950527369976043,0.6197088956832886,0.6197088956832886,1.0,1.0,-1.2885627746582031,0.5036025047302246,0.7849602699279785,0.1968929916620254,0.0,0.0,0.7119840979576111,67.33667755126953,63.0,-20.99376106262207,-15525.5341796875,269.09722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7219543457031,308.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.98046875,18000.0,0.0,0.0,0.3536353707313537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733963966369629,0.8734050989151001,-8.689569767739158e-06,0.0,0.0003588949330151,0.0,0.0,92.99687957763672,0.0,0.0,0.0,0.517124354839325,4.0,0.0,1.0
583440,293.08892822265625,297.1499938964844,293.1499938964844,0.1497158110141754,-3168.779296875,304.1431884765625,0.7749723196029663,0.2223692834377288,0.2015127688646316,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4533365666866302,0.050000000745058,0.0496199764311313,293.0286560058594,297.1499938964844,293.1499938964844,0.1197053268551826,-2060.904296875,304.1371765136719,0.7316223382949829,0.1863247901201248,0.1311207860708236,293.14471435546875,297.1499938964844,293.1499938964844,0.3922621309757232,-7163.31591796875,304.1286315917969,0.9990000128746032,0.5318927764892578,0.4560535848140716,293.158447265625,297.1499938964844,293.1499938964844,0.0041449982672929,-1558.831298828125,296.61248779296875,0.4533365666866302,0.050000000745058,0.2353758066892624,291.1326599121094,291.1499938964844,256.36920166015625,255.33819580078125,279.1417541503906,293.7344665527344,291.13116455078125,1.0,0.2950527369976043,0.6197088956832886,0.6197088956832886,1.0,1.0,-1.2885627746582031,0.5036025047302246,0.7849602699279785,0.1968929916620254,0.0,0.0,0.7119840979576111,67.33667755126953,63.0,-20.99376106262207,-15525.5341796875,269.09722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7219543457031,308.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.98046875,18000.0,0.0,0.0,0.3536353707313537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733963966369629,0.8734050989151001,-8.689569767739158e-06,0.0,0.0003588949330151,0.0,0.0,92.99687957763672,0.0,0.0,0.0,0.517124354839325,4.0,0.0,1.0
583500,293.0889892578125,297.1499938964844,293.1499938964844,0.1504185050725937,-3180.767333984375,304.1431579589844,0.7761630415916443,0.223131850361824,0.2021819651126861,293.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4536219537258148,0.050000000745058,0.049614630639553,293.0256042480469,297.1499938964844,293.1499938964844,0.1214273869991302,-2084.84716796875,304.1363830566406,0.7344173789024353,0.1884662061929702,0.132590651512146,293.15167236328125,297.1499938964844,293.1499938964844,0.3922096192836761,-7160.4287109375,304.1327514648437,0.9990000128746032,0.530591607093811,0.4555006027221679,293.15679931640625,297.1499938964844,293.1499938964844,0.0041487487033009,-1560.511474609375,296.61163330078125,0.4536219537258148,0.050000000745058,0.2353504449129104,291.1261291503906,291.1499938964844,256.3468322753906,255.3188018798828,279.14361572265625,293.7503967285156,291.1258239746094,1.0,0.2947831451892853,0.619531512260437,0.619531512260437,1.0,1.0,-1.2904367446899414,0.5042872428894043,0.7861495018005371,0.197279006242752,0.0,0.0,0.714259684085846,67.23230743408203,63.0,-14.99909782409668,-15563.6982421875,269.6122436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7323608398437,308.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.361328125,18000.0,0.0,0.0,0.35437673330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8776894807815552,0.8776982426643372,-8.729652108740993e-06,0.0,0.00035964732524,0.0,0.0,94.0125732421875,0.0,0.0,0.0,0.5189669132232666,4.0,0.0,1.0
583560,293.08892822265625,297.1499938964844,293.1499938964844,0.1509790420532226,-3190.12158203125,304.1434020996094,0.7791376113891602,0.2239133268594741,0.2028412669897079,293.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4555160999298095,0.050000000745058,0.0495799034833908,293.0234680175781,297.1499938964844,293.1499938964844,0.1230026856064796,-2106.520263671875,304.1360168457031,0.7386863827705383,0.1904633492231369,0.1340177357196808,293.1543273925781,297.1499938964844,293.1499938964844,0.3887577354907989,-7106.23095703125,304.1422119140625,0.9990000128746032,0.5300446152687073,0.4518723785877228,293.1550598144531,297.1499938964844,293.1499938964844,0.0041489880532026,-1560.32470703125,296.6171264648437,0.4555160999298095,0.050000000745058,0.2351857125759124,291.1296081542969,291.1499938964844,256.3236389160156,255.29872131347656,279.1439819335937,293.7571105957031,291.1312255859375,1.0,0.293352723121643,0.6192653775215149,0.6192653775215149,1.0,1.0,-1.2883493900299072,0.5032672882080078,0.7850821018218994,0.196687638759613,0.0,0.0,0.7153260111808777,66.32091522216797,66.0,1.7772523164749146,-15573.7763671875,266.78387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7439880371094,308.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.591796875,18000.0,0.0,0.0,0.355084627866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8817225098609924,0.8817312717437744,-8.773698027653154e-06,0.0,0.0003603657532949,0.0,0.0,95.0238800048828,0.0,0.0,0.0,0.520676851272583,4.0,0.0,1.0
583620,293.0888977050781,297.1499938964844,293.1499938964844,0.152073323726654,-3208.287841796875,304.14373779296875,0.7819992899894714,0.225466176867485,0.2042209506034851,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4564645290374756,0.050000000745058,0.0495628528296947,293.0231018066406,297.1499938964844,293.1499938964844,0.1256294846534729,-2142.32275390625,304.1363220214844,0.7437717318534851,0.1937485337257385,0.1364456415176391,293.1519775390625,297.1499938964844,293.1499938964844,0.3866350650787353,-7073.01025390625,304.14794921875,0.9990000128746032,0.5304062962532043,0.4500811696052551,293.1517028808594,297.1499938964844,293.1499938964844,0.0041504958644509,-1560.0072021484375,296.63348388671875,0.4564645290374756,0.050000000745058,0.2351048439741134,291.14471435546875,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.75506591796875,291.14520263671875,1.0,0.2934143841266632,0.6179838180541992,0.6179838180541992,1.0,1.0,-1.2906469106674194,0.5036218762397766,0.787024974822998,0.1964777112007141,0.0,0.0,0.7148346304893494,65.92253112792969,69.0,10.60021686553955,-15615.4775390625,266.8207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77569580078125,308.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.501953125,18000.0,0.0,0.0,0.3563295900821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834614753723145,0.8834702968597412,-8.807695849100128e-06,0.0,0.0003616292378865,0.0,0.0,95.58206176757812,0.0,0.0,0.0,0.5215168595314026,4.0,0.0,1.0
583680,293.0888977050781,297.1499938964844,293.1499938964844,0.152073323726654,-3208.287841796875,304.14373779296875,0.7819992899894714,0.225466176867485,0.2042209506034851,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4564645290374756,0.050000000745058,0.0495628528296947,293.0231018066406,297.1499938964844,293.1499938964844,0.1256294846534729,-2142.32275390625,304.1363220214844,0.7437717318534851,0.1937485337257385,0.1364456415176391,293.1519775390625,297.1499938964844,293.1499938964844,0.3866350650787353,-7073.01025390625,304.14794921875,0.9990000128746032,0.5304062962532043,0.4500811696052551,293.1517028808594,297.1499938964844,293.1499938964844,0.0041504958644509,-1560.0072021484375,296.63348388671875,0.4564645290374756,0.050000000745058,0.2351048439741134,291.14471435546875,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.75506591796875,291.14520263671875,1.0,0.2934143841266632,0.6179838180541992,0.6179838180541992,1.0,1.0,-1.2906469106674194,0.5036218762397766,0.787024974822998,0.1964777112007141,0.0,0.0,0.7148346304893494,65.92253112792969,69.0,10.60021686553955,-15615.4775390625,266.8207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77569580078125,308.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.501953125,18000.0,0.0,0.0,0.3563295900821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834614753723145,0.8834702968597412,-8.807695849100128e-06,0.0,0.0003616292378865,0.0,0.0,95.58206176757812,0.0,0.0,0.0,0.5215168595314026,4.0,0.0,1.0
583740,293.08892822265625,297.1499938964844,293.1499938964844,0.1533772200345993,-3230.283203125,304.1436462402344,0.7828907370567322,0.2270084172487259,0.2056185454130172,293.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4556317627429962,0.050000000745058,0.0495777651667594,293.0240478515625,297.1499938964844,293.1499938964844,0.1280896812677383,-2175.859619140625,304.13677978515625,0.74659663438797,0.1967696398496627,0.1385741233825683,293.1505126953125,297.1499938964844,293.1499938964844,0.388211578130722,-7096.677734375,304.1458740234375,0.9990000128746032,0.5306553244590759,0.451652467250824,293.1483764648437,297.1499938964844,293.1499938964844,0.0041583613492548,-1562.8289794921875,296.6421203613281,0.4556317627429962,0.050000000745058,0.2351755648851394,291.14483642578125,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.75714111328125,291.1445007324219,1.0,0.2947061657905578,0.6164865493774414,0.6164865493774414,1.0,1.0,-1.2968670129776,0.5055027604103088,0.7913642525672913,0.1970400810241699,0.0,0.0,0.7154306769371033,66.3954849243164,72.0,1.134872317314148,-15678.759765625,270.3368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,308.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.994140625,18000.0,0.0,0.0,0.3574482202529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841108679771423,0.8841196894645691,-8.814777174848132e-06,0.0,0.0003627644910011,0.0,0.0,95.74594116210938,0.0,0.0,0.0,0.5218405723571777,4.0,0.0,1.0
583800,293.08892822265625,297.1499938964844,293.1499938964844,0.1533772200345993,-3230.283203125,304.1436462402344,0.7828907370567322,0.2270084172487259,0.2056185454130172,293.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4556317627429962,0.050000000745058,0.0495777651667594,293.0240478515625,297.1499938964844,293.1499938964844,0.1280896812677383,-2175.859619140625,304.13677978515625,0.74659663438797,0.1967696398496627,0.1385741233825683,293.1505126953125,297.1499938964844,293.1499938964844,0.388211578130722,-7096.677734375,304.1458740234375,0.9990000128746032,0.5306553244590759,0.451652467250824,293.1483764648437,297.1499938964844,293.1499938964844,0.0041583613492548,-1562.8289794921875,296.6421203613281,0.4556317627429962,0.050000000745058,0.2351755648851394,291.14483642578125,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.75714111328125,291.1445007324219,1.0,0.2947061657905578,0.6164865493774414,0.6164865493774414,1.0,1.0,-1.2968670129776,0.5055027604103088,0.7913642525672913,0.1970400810241699,0.0,0.0,0.7154306769371033,66.3954849243164,72.0,1.134872317314148,-15678.759765625,270.3368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,308.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.994140625,18000.0,0.0,0.0,0.3574482202529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841108679771423,0.8841196894645691,-8.814777174848132e-06,0.0,0.0003627644910011,0.0,0.0,95.74594116210938,0.0,0.0,0.0,0.5218405723571777,4.0,0.0,1.0
583860,293.0889892578125,297.1499938964844,293.1499938964844,0.1547875255346298,-3254.164306640625,304.1434326171875,0.782524585723877,0.2285451740026474,0.2070302665233612,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4536856412887573,0.050000000745058,0.0496133416891098,293.0238037109375,297.1499938964844,293.1499938964844,0.130746304988861,-2212.070556640625,304.1367492675781,0.7484407424926758,0.2000071257352829,0.1408045440912246,293.1533203125,297.1499938964844,293.1499938964844,0.3921745121479034,-7156.1455078125,304.1405944824219,0.9990000128746032,0.5300849080085754,0.4553764164447784,293.14508056640625,297.1499938964844,293.1499938964844,0.0041702766902744,-1567.49365234375,296.6479187011719,0.4536856412887573,0.050000000745058,0.2353443354368209,291.1380310058594,291.1499938964844,256.16961669921875,255.1654815673828,279.1355895996094,293.7679138183594,291.1371459960937,1.0,0.2969492673873901,0.6149831414222717,0.6149831414222717,1.0,1.0,-1.3059532642364502,0.5085862874984741,0.7973669171333313,0.1982119381427765,0.0,0.0,0.717422604560852,67.43704986572266,60.0,-8.14311695098877,-15767.3291015625,276.3005676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82696533203125,308.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.814453125,18000.0,0.0,0.0,0.3585754334926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8870524764060974,0.8870612978935242,-8.840721420710906e-06,0.0,0.0003639085043687,0.0,0.0,96.44100952148438,0.0,0.0,0.0,0.5231204032897949,4.0,0.0,1.0
583920,293.0889892578125,297.1499938964844,293.1499938964844,0.1547875255346298,-3254.164306640625,304.1434326171875,0.782524585723877,0.2285451740026474,0.2070302665233612,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4536856412887573,0.050000000745058,0.0496133416891098,293.0238037109375,297.1499938964844,293.1499938964844,0.130746304988861,-2212.070556640625,304.1367492675781,0.7484407424926758,0.2000071257352829,0.1408045440912246,293.1533203125,297.1499938964844,293.1499938964844,0.3921745121479034,-7156.1455078125,304.1405944824219,0.9990000128746032,0.5300849080085754,0.4553764164447784,293.14508056640625,297.1499938964844,293.1499938964844,0.0041702766902744,-1567.49365234375,296.6479187011719,0.4536856412887573,0.050000000745058,0.2353443354368209,291.1380310058594,291.1499938964844,256.16961669921875,255.1654815673828,279.1355895996094,293.7679138183594,291.1371459960937,1.0,0.2969492673873901,0.6149831414222717,0.6149831414222717,1.0,1.0,-1.3059532642364502,0.5085862874984741,0.7973669171333313,0.1982119381427765,0.0,0.0,0.717422604560852,67.43704986572266,60.0,-8.14311695098877,-15767.3291015625,276.3005676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82696533203125,308.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.814453125,18000.0,0.0,0.0,0.3585754334926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8870524764060974,0.8870612978935242,-8.840721420710906e-06,0.0,0.0003639085043687,0.0,0.0,96.44100952148438,0.0,0.0,0.0,0.5231204032897949,4.0,0.0,1.0
583980,293.0887756347656,297.1499938964844,293.1499938964844,0.1560071259737014,-3274.539306640625,304.14361572265625,0.788255512714386,0.2301329523324966,0.2083752900362014,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.457218587398529,0.050000000745058,0.049549363553524,293.0233154296875,297.1499938964844,293.1499938964844,0.133379116654396,-2247.650146484375,304.1368103027344,0.7559641003608704,0.2033113092184066,0.1431039720773697,293.1523132324219,297.1499938964844,293.1499938964844,0.3857671320438385,-7057.03076171875,304.1549987792969,0.9990000128746032,0.5301719307899475,0.4486683011054992,293.1415710449219,297.1499938964844,293.1499938964844,0.0041751344688236,-1568.995849609375,296.6604919433594,0.457218587398529,0.050000000745058,0.235040858387947,291.1399841308594,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.77032470703125,291.14190673828125,1.0,0.2940744161605835,0.6137669682502747,0.6137669682502747,1.0,1.0,-1.3018441200256348,0.5062004327774048,0.79564368724823,0.1966113150119781,0.0,0.0,0.7190142869949341,65.75215911865234,63.0,9.557686805725098,-15768.8798828125,270.90533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426818847656,308.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.21875,18000.0,0.0,0.0,0.3596850633621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919669985771179,0.8919758796691895,-8.892321602615993e-06,0.0,0.0003650345897767,0.0,0.0,97.67581939697266,0.0,0.0,0.0,0.5252091288566589,4.0,0.0,1.0
584040,293.0887756347656,297.1499938964844,293.1499938964844,0.1560071259737014,-3274.539306640625,304.14361572265625,0.788255512714386,0.2301329523324966,0.2083752900362014,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.457218587398529,0.050000000745058,0.049549363553524,293.0233154296875,297.1499938964844,293.1499938964844,0.133379116654396,-2247.650146484375,304.1368103027344,0.7559641003608704,0.2033113092184066,0.1431039720773697,293.1523132324219,297.1499938964844,293.1499938964844,0.3857671320438385,-7057.03076171875,304.1549987792969,0.9990000128746032,0.5301719307899475,0.4486683011054992,293.1415710449219,297.1499938964844,293.1499938964844,0.0041751344688236,-1568.995849609375,296.6604919433594,0.457218587398529,0.050000000745058,0.235040858387947,291.1399841308594,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.77032470703125,291.14190673828125,1.0,0.2940744161605835,0.6137669682502747,0.6137669682502747,1.0,1.0,-1.3018441200256348,0.5062004327774048,0.79564368724823,0.1966113150119781,0.0,0.0,0.7190142869949341,65.75215911865234,63.0,9.557686805725098,-15768.8798828125,270.90533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426818847656,308.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.21875,18000.0,0.0,0.0,0.3596850633621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919669985771179,0.8919758796691895,-8.892321602615993e-06,0.0,0.0003650345897767,0.0,0.0,97.67581939697266,0.0,0.0,0.0,0.5252091288566589,4.0,0.0,1.0
584100,293.0886535644531,297.1499938964844,293.1499938964844,0.1565065383911132,-3282.67822265625,304.14385986328125,0.7907218933105469,0.2309321910142898,0.2090715616941452,293.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.4586118161678314,0.050000000745058,0.0495250076055526,293.0247497558594,297.1499938964844,293.1499938964844,0.1344144791364669,-2261.406982421875,304.1373291015625,0.7591103315353394,0.2046359032392501,0.1440995931625366,293.146484375,297.1499938964844,293.1499938964844,0.3828108012676239,-7012.48583984375,304.15936279296875,0.9990000128746032,0.5312884449958801,0.4460862278938293,293.1398620605469,297.1499938964844,293.1499938964844,0.0041758669540286,-1568.5845947265625,296.6731262207031,0.4586118161678314,0.050000000745058,0.23492531478405,291.1513061523437,291.1499938964844,256.0845947265625,255.0919647216797,279.1344299316406,293.7601623535156,291.1531066894531,1.0,0.2934378683567047,0.6128092408180237,0.6128092408180237,1.0,1.0,-1.3006027936935425,0.5051988959312439,0.7954038977622986,0.1957202702760696,0.0,0.0,0.7177920937538147,65.11289978027344,63.0,18.068777084350582,-15767.7080078125,268.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,308.6332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.3601179122924804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916932940483093,0.8917021751403809,-8.898887244868092e-06,0.0,0.0003654738829936,0.0,0.0,97.68309783935548,0.0,0.0,0.0,0.5251011252403259,4.0,0.0,1.0
584160,293.08856201171875,297.1499938964844,293.1499938964844,0.1570857912302017,-3292.280029296875,304.1439208984375,0.7923482060432434,0.2317249774932861,0.209773764014244,293.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4592510163784027,0.050000000745058,0.0495139807462692,293.0268249511719,297.1499938964844,293.1499938964844,0.13536137342453,-2274.013427734375,304.1379089355469,0.7612579464912415,0.2058132141828537,0.1449596285820007,293.140380859375,297.1499938964844,293.1499938964844,0.3813771605491638,-6991.4208984375,304.16021728515625,0.9990000128746032,0.5325271487236023,0.444912850856781,293.13818359375,297.1499938964844,293.1499938964844,0.0041782343760132,-1569.09033203125,296.6829528808594,0.4592510163784027,0.050000000745058,0.2348730117082595,291.15753173828125,291.1499938964844,256.0552978515625,255.066635131836,279.1324157714844,293.75054931640625,291.1581115722656,1.0,0.2932063341140747,0.6117764711380005,0.6117764711380005,1.0,1.0,-1.3009926080703735,0.504826009273529,0.7961666584014893,0.1951735913753509,0.0,0.0,0.7166348099708557,64.83769989013672,66.0,14.686626434326172,-15770.904296875,268.5423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.359375,18000.0,0.0,0.0,0.3604822158813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8896743655204773,0.8896832466125488,-8.884284397936426e-06,0.0,0.0003658436180558,0.0,0.0,97.2279281616211,0.0,0.0,0.0,0.524286150932312,4.0,0.0,1.0
584220,293.0884704589844,297.1499938964844,293.1499938964844,0.1584018170833587,-3314.326416015625,304.14373779296875,0.7941487431526184,0.2333028614521026,0.2111900150775909,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4592226147651672,0.050000000745058,0.0495144464075565,293.0307922363281,297.1499938964844,293.1499938964844,0.137252539396286,-2299.308837890625,304.1387634277344,0.7640151381492615,0.2081257402896881,0.1465686112642288,293.1306457519531,297.1499938964844,293.1499938964844,0.3811812102794647,-6990.17431640625,304.1570129394531,0.9990000128746032,0.534757137298584,0.4449646174907684,293.1348876953125,297.1499938964844,293.1499938964844,0.004188316874206,-1572.637939453125,296.6966552734375,0.4592226147651672,0.050000000745058,0.2348752170801162,291.158447265625,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.73834228515625,291.1581420898437,1.0,0.2937653064727783,0.6096805334091187,0.6096805334091187,1.0,1.0,-1.304687738418579,0.5052807331085205,0.7994070053100586,0.1946880519390106,0.0,0.0,0.7153407335281372,64.90332794189453,69.0,2.6711902618408203,-15800.4501953125,270.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,308.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.412109375,18000.0,0.0,0.0,0.3610566854476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860806226730347,0.8860894441604614,-8.84599648998119e-06,0.0,0.0003664266259875,0.0,0.0,96.3222427368164,0.0,0.0,0.0,0.5227510929107666,4.0,0.0,1.0
584280,293.0884704589844,297.1499938964844,293.1499938964844,0.1584018170833587,-3314.326416015625,304.14373779296875,0.7941487431526184,0.2333028614521026,0.2111900150775909,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4592226147651672,0.050000000745058,0.0495144464075565,293.0307922363281,297.1499938964844,293.1499938964844,0.137252539396286,-2299.308837890625,304.1387634277344,0.7640151381492615,0.2081257402896881,0.1465686112642288,293.1306457519531,297.1499938964844,293.1499938964844,0.3811812102794647,-6990.17431640625,304.1570129394531,0.9990000128746032,0.534757137298584,0.4449646174907684,293.1348876953125,297.1499938964844,293.1499938964844,0.004188316874206,-1572.637939453125,296.6966552734375,0.4592226147651672,0.050000000745058,0.2348752170801162,291.158447265625,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.73834228515625,291.1581420898437,1.0,0.2937653064727783,0.6096805334091187,0.6096805334091187,1.0,1.0,-1.304687738418579,0.5052807331085205,0.7994070053100586,0.1946880519390106,0.0,0.0,0.7153407335281372,64.90332794189453,69.0,2.6711902618408203,-15800.4501953125,270.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,308.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.412109375,18000.0,0.0,0.0,0.3610566854476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860806226730347,0.8860894441604614,-8.84599648998119e-06,0.0,0.0003664266259875,0.0,0.0,96.3222427368164,0.0,0.0,0.0,0.5227510929107666,4.0,0.0,1.0
584340,293.0884094238281,297.1499938964844,293.1499938964844,0.1598456650972366,-3338.626953125,304.1434326171875,0.7944291234016418,0.2348740547895431,0.2126216739416122,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4578352570533752,0.050000000745058,0.0495384708046913,293.0328063964844,297.1499938964844,293.1499938964844,0.1394185274839401,-2328.40869140625,304.1388854980469,0.7656097412109375,0.2107334434986114,0.1483374089002609,293.1264038085937,297.1499938964844,293.1499938964844,0.3837685286998749,-7030.716796875,304.1503295898437,0.9990000128746032,0.5361173748970032,0.4475205540657043,293.1316223144531,297.1499938964844,293.1499938964844,0.0042029549367725,-1578.27734375,296.7068176269531,0.4578352570533752,0.050000000745058,0.2349891811609268,291.1512756347656,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7371520996094,291.1502990722656,1.0,0.2954323887825012,0.6076682806015015,0.6076682806015015,1.0,1.0,-1.311761736869812,0.5071898102760315,0.8045718669891357,0.1949686706066131,0.0,0.0,0.715577244758606,65.61882019042969,72.0,-8.465368270874023,-15860.65625,274.60809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3125,18000.0,0.0,0.0,0.3615646064281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849285244941711,0.8849373459815979,-8.82747826835839e-06,0.0,0.0003669421130325,0.0,0.0,95.98287200927734,0.0,0.0,0.0,0.5222339630126953,4.0,0.0,1.0
