time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0884094238281,297.1499938964844,293.1499938964844,0.1598456650972366,-3338.626953125,304.1434326171875,0.7944291234016418,0.2348740547895431,0.2126216739416122,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4578352570533752,0.050000000745058,0.0495384708046913,293.0328063964844,297.1499938964844,293.1499938964844,0.1394185274839401,-2328.40869140625,304.1388854980469,0.7656097412109375,0.2107334434986114,0.1483374089002609,293.1264038085937,297.1499938964844,293.1499938964844,0.3837685286998749,-7030.716796875,304.1503295898437,0.9990000128746032,0.5361173748970032,0.4475205540657043,293.1316223144531,297.1499938964844,293.1499938964844,0.0042029549367725,-1578.27734375,296.7068176269531,0.4578352570533752,0.050000000745058,0.2349891811609268,291.1512756347656,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7371520996094,291.1502990722656,1.0,0.2954323887825012,0.6076682806015015,0.6076682806015015,1.0,1.0,-1.311761736869812,0.5071898102760315,0.8045718669891357,0.1949686706066131,0.0,0.0,0.715577244758606,65.61882019042969,72.0,-8.465368270874023,-15860.65625,274.60809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3125,18000.0,0.0,0.0,0.3615646064281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849285244941711,0.8849373459815979,-8.82747826835839e-06,0.0,0.0003669421130325,0.0,0.0,95.98287200927734,0.0,0.0,0.0,0.5222339630126953,4.0,0.0,1.0
584460,293.08837890625,297.1499938964844,293.1499938964844,0.1613882184028625,-3364.62890625,304.1430358886719,0.7935797572135925,0.2364407777786255,0.214065819978714,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.4554653763771057,0.050000000745058,0.0495805963873863,293.0323181152344,297.1499938964844,293.1499938964844,0.1420179605484008,-2363.365966796875,304.13824462890625,0.7666444778442383,0.2137956619262695,0.1504189074039459,293.12841796875,297.1499938964844,293.1499938964844,0.3885449767112732,-7103.37939453125,304.1422424316406,0.9990000128746032,0.5363179445266724,0.4519664645195007,293.1283264160156,297.1499938964844,293.1499938964844,0.0042213965207338,-1585.61083984375,296.7148742675781,0.4554653763771057,0.050000000745058,0.2351890057325363,291.1382141113281,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7462158203125,291.1368408203125,1.0,0.2979655265808105,0.6057965159416199,0.6057965159416199,1.0,1.0,-1.3216198682785034,0.5103354454040527,0.8112844824790955,0.1959188282489776,0.0,0.0,0.7179810404777527,66.83759307861328,75.0,-16.79470443725586,-15950.5361328125,281.3627319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,308.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17961.220703125,18000.0,0.0,0.0,0.3621866703033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878986835479736,0.8879075050354004,-8.849255209497642e-06,0.0,0.0003675734333228,0.0,0.0,96.65013122558594,0.0,0.0,0.0,0.5235029458999634,4.0,0.0,1.0
584520,293.08837890625,297.1499938964844,293.1499938964844,0.1613882184028625,-3364.62890625,304.1430358886719,0.7935797572135925,0.2364407777786255,0.214065819978714,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.4554653763771057,0.050000000745058,0.0495805963873863,293.0323181152344,297.1499938964844,293.1499938964844,0.1420179605484008,-2363.365966796875,304.13824462890625,0.7666444778442383,0.2137956619262695,0.1504189074039459,293.12841796875,297.1499938964844,293.1499938964844,0.3885449767112732,-7103.37939453125,304.1422424316406,0.9990000128746032,0.5363179445266724,0.4519664645195007,293.1283264160156,297.1499938964844,293.1499938964844,0.0042213965207338,-1585.61083984375,296.7148742675781,0.4554653763771057,0.050000000745058,0.2351890057325363,291.1382141113281,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7462158203125,291.1368408203125,1.0,0.2979655265808105,0.6057965159416199,0.6057965159416199,1.0,1.0,-1.3216198682785034,0.5103354454040527,0.8112844824790955,0.1959188282489776,0.0,0.0,0.7179810404777527,66.83759307861328,75.0,-16.79470443725586,-15950.5361328125,281.3627319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,308.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17961.220703125,18000.0,0.0,0.0,0.3621866703033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878986835479736,0.8879075050354004,-8.849255209497642e-06,0.0,0.0003675734333228,0.0,0.0,96.65013122558594,0.0,0.0,0.0,0.5235029458999634,4.0,0.0,1.0
584580,293.0857238769531,297.1499938964844,293.1499938964844,0.1632370054721832,-3395.8125,304.1422424316406,0.792258083820343,0.238526239991188,0.2157910019159317,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4524253308773041,0.050000000745058,0.0496367663145065,293.0323791503906,297.1499938964844,293.1499938964844,0.1448127180337906,-2400.82275390625,304.13751220703125,0.7670624256134033,0.2167741060256958,0.1526180207729339,293.1363220214844,297.1499938964844,293.1499938964844,0.395003080368042,-7200.0595703125,304.13409423828125,0.9990000128746032,0.5352737307548523,0.4578266739845276,293.1249694824219,297.1499938964844,293.1499938964844,0.0042429128661751,-1594.22802734375,296.7223815917969,0.4524253308773041,0.050000000745058,0.2354554533958435,291.1218566894531,291.1499938964844,255.8088531494141,254.8533630371093,279.1319274902344,293.7628479003906,291.12030029296875,1.0,0.3011711239814758,0.6040422320365906,0.6040422320365906,1.0,1.0,-1.3337513208389282,0.5144928693771362,0.819258451461792,0.1974200159311294,0.0,0.0,0.7227998375892639,68.44972229003906,63.0,-21.84611892700196,-16067.755859375,290.0458374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,308.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.86328125,18000.0,0.0,0.0,0.3631029725074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959320187568665,0.8959409594535828,-8.923982022679411e-06,0.0,0.0003685033589135,0.0,0.0,98.59786224365234,0.0,0.0,0.0,0.5269899368286133,4.0,0.0,1.0
584640,293.0857238769531,297.1499938964844,293.1499938964844,0.1632370054721832,-3395.8125,304.1422424316406,0.792258083820343,0.238526239991188,0.2157910019159317,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4524253308773041,0.050000000745058,0.0496367663145065,293.0323791503906,297.1499938964844,293.1499938964844,0.1448127180337906,-2400.82275390625,304.13751220703125,0.7670624256134033,0.2167741060256958,0.1526180207729339,293.1363220214844,297.1499938964844,293.1499938964844,0.395003080368042,-7200.0595703125,304.13409423828125,0.9990000128746032,0.5352737307548523,0.4578266739845276,293.1249694824219,297.1499938964844,293.1499938964844,0.0042429128661751,-1594.22802734375,296.7223815917969,0.4524253308773041,0.050000000745058,0.2354554533958435,291.1218566894531,291.1499938964844,255.8088531494141,254.8533630371093,279.1319274902344,293.7628479003906,291.12030029296875,1.0,0.3011711239814758,0.6040422320365906,0.6040422320365906,1.0,1.0,-1.3337513208389282,0.5144928693771362,0.819258451461792,0.1974200159311294,0.0,0.0,0.7227998375892639,68.44972229003906,63.0,-21.84611892700196,-16067.755859375,290.0458374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,308.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.86328125,18000.0,0.0,0.0,0.3631029725074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959320187568665,0.8959409594535828,-8.923982022679411e-06,0.0,0.0003685033589135,0.0,0.0,98.59786224365234,0.0,0.0,0.0,0.5269899368286133,4.0,0.0,1.0
584700,293.0838317871094,297.1499938964844,293.1499938964844,0.1643483489751815,-3414.487060546875,304.1416320800781,0.7942374348640442,0.2397150099277496,0.2168761044740677,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.452952891588211,0.050000000745058,0.0496268011629581,293.0333557128906,297.1499938964844,293.1499938964844,0.1460030972957611,-2416.66357421875,304.1376342773437,0.7691990733146667,0.2180705517530441,0.153544619679451,293.1405029296875,297.1499938964844,293.1499938964844,0.3944453001022339,-7189.9873046875,304.1381225585937,0.9990000128746032,0.5346274971961975,0.4567961990833282,293.1231994628906,297.1499938964844,293.1499938964844,0.0042512938380241,-1597.58203125,296.7274169921875,0.452952891588211,0.050000000745058,0.2354081720113754,291.1147155761719,291.1499938964844,255.77706909179688,254.8258209228516,279.13140869140625,293.7597045898437,291.1142272949219,1.0,0.3006768226623535,0.603070855140686,0.603070855140686,1.0,1.0,-1.3348677158355713,0.514403760433197,0.8204638957977295,0.1970739364624023,0.0,0.0,0.7258982062339783,68.2149887084961,63.0,-16.719655990600586,-16096.9189453125,289.9803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,308.66650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.232421875,18000.0,0.0,0.0,0.3636972904205322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019042253494264,0.9019132256507874,-8.98316011443967e-06,0.0,0.0003691065066959,0.0,0.0,100.09070587158205,0.0,0.0,0.0,0.5295912027359009,4.0,0.0,1.0
584760,293.0832824707031,297.1499938964844,293.1499938964844,0.1651616096496582,-3427.8876953125,304.1416931152344,0.7977901101112366,0.2406643629074096,0.2177877873182296,293.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.4550320208072662,0.050000000745058,0.0495883673429489,293.0344543457031,297.1499938964844,293.1499938964844,0.1469917297363281,-2429.630126953125,304.1380920410156,0.7729395031929016,0.2193338721990585,0.1544069051742553,293.1405334472656,297.1499938964844,293.1499938964844,0.3905773758888244,-7130.0234375,304.1473693847656,0.9990000128746032,0.5347349643707275,0.4527901709079742,293.12139892578125,297.1499938964844,293.1499938964844,0.0042561590671539,-1599.0616455078125,296.738525390625,0.4550320208072662,0.050000000745058,0.2352258712053299,291.117431640625,291.1499938964844,255.7451629638672,254.7981719970703,279.1323547363281,293.75439453125,291.1189270019531,1.0,0.2990480065345764,0.6022541522979736,0.6022541522979736,1.0,1.0,-1.3319264650344849,0.5126901865005493,0.8192362785339355,0.1958639174699783,0.0,0.0,0.7278550267219543,67.19286346435547,66.0,0.2185754179954528,-16096.8984375,286.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174194335937,308.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17881.373046875,18000.0,0.0,0.0,0.3643050193786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9077821373939514,0.9077911972999572,-9.048011634149589e-06,0.0,0.000369723275071,0.0,0.0,101.62744140625,0.0,0.0,0.0,0.5321305394172668,4.0,0.0,1.0
584820,293.083984375,297.1499938964844,293.1499938964844,0.1663426011800766,-3447.019775390625,304.1424865722656,0.8010653853416443,0.2422147244215011,0.2192458212375641,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4562892615795135,0.050000000745058,0.0495656803250312,293.0365295410156,297.1499938964844,293.1499938964844,0.1488745659589767,-2454.181884765625,304.1388854980469,0.7772554755210876,0.2218373119831085,0.1561400443315506,293.1335144042969,297.1499938964844,293.1499938964844,0.3877415359020233,-7086.87255859375,304.152587890625,0.9990000128746032,0.5363958477973938,0.4504081606864929,293.1179504394531,297.1499938964844,293.1499938964844,0.0042665898799896,-1601.8350830078125,296.766845703125,0.4562892615795135,0.050000000745058,0.2351182401180267,291.1329650878906,291.1499938964844,255.68121337890625,254.74270629882807,279.130615234375,293.7406921386719,291.1335144042969,1.0,0.2987674176692962,0.6002407073974609,0.6002407073974609,1.0,1.0,-1.3327354192733765,0.5119042992591858,0.8208311796188354,0.1946297436952591,0.0,0.0,0.7289144396781921,66.62505340576172,69.0,10.945134162902832,-16121.0732421875,285.4834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,308.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.1875,18000.0,0.0,0.0,0.3654646575450897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132208824157716,0.913230001926422,-9.123716154135764e-06,0.0,0.000370900175767,0.0,0.0,103.1915512084961,0.0,0.0,0.0,0.5346041321754456,4.0,0.0,1.0
584880,293.083984375,297.1499938964844,293.1499938964844,0.1663426011800766,-3447.019775390625,304.1424865722656,0.8010653853416443,0.2422147244215011,0.2192458212375641,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4562892615795135,0.050000000745058,0.0495656803250312,293.0365295410156,297.1499938964844,293.1499938964844,0.1488745659589767,-2454.181884765625,304.1388854980469,0.7772554755210876,0.2218373119831085,0.1561400443315506,293.1335144042969,297.1499938964844,293.1499938964844,0.3877415359020233,-7086.87255859375,304.152587890625,0.9990000128746032,0.5363958477973938,0.4504081606864929,293.1179504394531,297.1499938964844,293.1499938964844,0.0042665898799896,-1601.8350830078125,296.766845703125,0.4562892615795135,0.050000000745058,0.2351182401180267,291.1329650878906,291.1499938964844,255.68121337890625,254.74270629882807,279.130615234375,293.7406921386719,291.1335144042969,1.0,0.2987674176692962,0.6002407073974609,0.6002407073974609,1.0,1.0,-1.3327354192733765,0.5119042992591858,0.8208311796188354,0.1946297436952591,0.0,0.0,0.7289144396781921,66.62505340576172,69.0,10.945134162902832,-16121.0732421875,285.4834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,308.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.1875,18000.0,0.0,0.0,0.3654646575450897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132208824157716,0.913230001926422,-9.123716154135764e-06,0.0,0.000370900175767,0.0,0.0,103.1915512084961,0.0,0.0,0.0,0.5346041321754456,4.0,0.0,1.0
584940,293.0854187011719,297.1499938964844,293.1499938964844,0.167559877038002,-3467.029296875,304.1429443359375,0.8019840121269226,0.2435985654592514,0.2205211371183395,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4557028114795685,0.050000000745058,0.0495761856436729,293.0385131835937,297.1499938964844,293.1499938964844,0.1509490758180618,-2481.450439453125,304.1391296386719,0.7795396447181702,0.2243114411830902,0.1578796654939651,293.1280212402344,297.1499938964844,293.1499938964844,0.3887372314929962,-7102.4736328125,304.1499328613281,0.9990000128746032,0.5379336476325989,0.4515151977539062,293.1146240234375,297.1499938964844,293.1499938964844,0.0042834840714931,-1607.767822265625,296.7877502441406,0.4557028114795685,0.050000000745058,0.2351680696010589,291.1339111328125,291.1499938964844,255.6172637939453,254.68722534179688,279.1281433105469,293.7238464355469,291.1336364746094,1.0,0.2997817099094391,0.5979436635971069,0.5979436635971069,1.0,1.0,-1.3377543687820437,0.51268070936203,0.8250735998153687,0.1941895484924316,0.0,0.0,0.7309100031852722,66.9674072265625,72.0,2.069275140762329,-16170.84375,288.3581848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855895996094,308.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.3671875,18000.0,0.0,0.0,0.3666265606880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171552062034608,0.9171643257141112,-9.16839053388685e-06,0.0,0.0003720793465618,0.0,0.0,104.2474594116211,0.0,0.0,0.0,0.5363922715187073,4.0,0.0,1.0
585000,293.0854187011719,297.1499938964844,293.1499938964844,0.167559877038002,-3467.029296875,304.1429443359375,0.8019840121269226,0.2435985654592514,0.2205211371183395,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4557028114795685,0.050000000745058,0.0495761856436729,293.0385131835937,297.1499938964844,293.1499938964844,0.1509490758180618,-2481.450439453125,304.1391296386719,0.7795396447181702,0.2243114411830902,0.1578796654939651,293.1280212402344,297.1499938964844,293.1499938964844,0.3887372314929962,-7102.4736328125,304.1499328613281,0.9990000128746032,0.5379336476325989,0.4515151977539062,293.1146240234375,297.1499938964844,293.1499938964844,0.0042834840714931,-1607.767822265625,296.7877502441406,0.4557028114795685,0.050000000745058,0.2351680696010589,291.1339111328125,291.1499938964844,255.6172637939453,254.68722534179688,279.1281433105469,293.7238464355469,291.1336364746094,1.0,0.2997817099094391,0.5979436635971069,0.5979436635971069,1.0,1.0,-1.3377543687820437,0.51268070936203,0.8250735998153687,0.1941895484924316,0.0,0.0,0.7309100031852722,66.9674072265625,72.0,2.069275140762329,-16170.84375,288.3581848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855895996094,308.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.3671875,18000.0,0.0,0.0,0.3666265606880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171552062034608,0.9171643257141112,-9.16839053388685e-06,0.0,0.0003720793465618,0.0,0.0,104.2474594116211,0.0,0.0,0.0,0.5363922715187073,4.0,0.0,1.0
585060,293.08697509765625,297.1499938964844,293.1499938964844,0.1688321232795715,-3488.0859375,304.1431884765625,0.8014234900474548,0.2449149936437606,0.2217442691326141,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4539066851139068,0.050000000745058,0.0496089532971382,293.0406188964844,297.1499938964844,293.1499938964844,0.1530916839838028,-2509.64990234375,304.1391906738281,0.7803947925567627,0.2267118841409683,0.159592255949974,293.1273803710937,297.1499938964844,293.1499938964844,0.3923155665397644,-7156.767578125,304.1439514160156,0.9990000128746032,0.5386288166046143,0.4549470543861389,293.1116027832031,297.1499938964844,293.1499938964844,0.0043039247393608,-1615.3892822265625,296.8048095703125,0.4539066851139068,0.050000000745058,0.2353235185146331,291.1274719238281,291.1499938964844,255.55360412597656,254.63194274902344,279.1238098144531,293.692138671875,291.12664794921875,1.0,0.3017877042293548,0.5951013565063477,0.5951013565063477,1.0,1.0,-1.3456226587295532,0.5142810344696045,0.8313416838645935,0.1940328627824783,0.0,0.0,0.7342720627784729,67.92074584960938,75.0,-7.486608982086182,-16249.171875,293.8531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,308.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.71484375,18000.0,0.0,0.0,0.3678943514823913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923139989376068,0.9231492280960084,-9.22992330743e-06,0.0,0.0003733659978024,0.0,0.0,105.8119659423828,0.0,0.0,0.0,0.5390464067459106,4.0,0.0,1.0
585120,293.08697509765625,297.1499938964844,293.1499938964844,0.1688321232795715,-3488.0859375,304.1431884765625,0.8014234900474548,0.2449149936437606,0.2217442691326141,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4539066851139068,0.050000000745058,0.0496089532971382,293.0406188964844,297.1499938964844,293.1499938964844,0.1530916839838028,-2509.64990234375,304.1391906738281,0.7803947925567627,0.2267118841409683,0.159592255949974,293.1273803710937,297.1499938964844,293.1499938964844,0.3923155665397644,-7156.767578125,304.1439514160156,0.9990000128746032,0.5386288166046143,0.4549470543861389,293.1116027832031,297.1499938964844,293.1499938964844,0.0043039247393608,-1615.3892822265625,296.8048095703125,0.4539066851139068,0.050000000745058,0.2353235185146331,291.1274719238281,291.1499938964844,255.55360412597656,254.63194274902344,279.1238098144531,293.692138671875,291.12664794921875,1.0,0.3017877042293548,0.5951013565063477,0.5951013565063477,1.0,1.0,-1.3456226587295532,0.5142810344696045,0.8313416838645935,0.1940328627824783,0.0,0.0,0.7342720627784729,67.92074584960938,75.0,-7.486608982086182,-16249.171875,293.8531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,308.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.71484375,18000.0,0.0,0.0,0.3678943514823913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923139989376068,0.9231492280960084,-9.22992330743e-06,0.0,0.0003733659978024,0.0,0.0,105.8119659423828,0.0,0.0,0.0,0.5390464067459106,4.0,0.0,1.0
585180,293.0885925292969,297.1499938964844,293.1499938964844,0.170143187046051,-3509.848388671875,304.14324951171875,0.7997670769691467,0.2461857497692108,0.2229396104812622,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4512363076210022,0.050000000745058,0.0496593005955219,293.04296875,297.1499938964844,293.1499938964844,0.1552350521087646,-2537.831298828125,304.13922119140625,0.7801060080528259,0.2290078401565551,0.1612488180398941,293.132568359375,297.1499938964844,293.1499938964844,0.3979365527629852,-7240.87646484375,304.1365966796875,0.9990000128746032,0.5381624102592468,0.4601686596870422,293.1091003417969,297.1499938964844,293.1499938964844,0.0043266508728265,-1624.079345703125,296.8189392089844,0.4512363076210022,0.050000000745058,0.2355623394250869,291.1165771484375,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.65399169921875,291.11553955078125,1.0,0.3045542240142822,0.5919422507286072,0.5919422507286072,1.0,1.0,-1.3556604385375977,0.5165359377861023,0.8391245007514954,0.1941236853599548,0.0,0.0,0.7394328713417053,69.3560562133789,63.0,-13.7780122756958,-16352.6669921875,301.4467468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370361328125,308.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17892.78125,18000.0,0.0,0.0,0.3693881928920746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932599663734436,0.9326090216636658,-9.327945008408278e-06,0.0,0.0003748820454347,0.0,0.0,108.3196258544922,0.0,0.0,0.0,0.5432343482971191,4.0,0.0,1.0
585240,293.0885925292969,297.1499938964844,293.1499938964844,0.170143187046051,-3509.848388671875,304.14324951171875,0.7997670769691467,0.2461857497692108,0.2229396104812622,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4512363076210022,0.050000000745058,0.0496593005955219,293.04296875,297.1499938964844,293.1499938964844,0.1552350521087646,-2537.831298828125,304.13922119140625,0.7801060080528259,0.2290078401565551,0.1612488180398941,293.132568359375,297.1499938964844,293.1499938964844,0.3979365527629852,-7240.87646484375,304.1365966796875,0.9990000128746032,0.5381624102592468,0.4601686596870422,293.1091003417969,297.1499938964844,293.1499938964844,0.0043266508728265,-1624.079345703125,296.8189392089844,0.4512363076210022,0.050000000745058,0.2355623394250869,291.1165771484375,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.65399169921875,291.11553955078125,1.0,0.3045542240142822,0.5919422507286072,0.5919422507286072,1.0,1.0,-1.3556604385375977,0.5165359377861023,0.8391245007514954,0.1941236853599548,0.0,0.0,0.7394328713417053,69.3560562133789,63.0,-13.7780122756958,-16352.6669921875,301.4467468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370361328125,308.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17892.78125,18000.0,0.0,0.0,0.3693881928920746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932599663734436,0.9326090216636658,-9.327945008408278e-06,0.0,0.0003748820454347,0.0,0.0,108.3196258544922,0.0,0.0,0.0,0.5432343482971191,4.0,0.0,1.0
585300,293.0892944335937,297.1499938964844,293.1499938964844,0.1707352697849273,-3519.615234375,304.1434020996094,0.801199197769165,0.2468248903751373,0.2234950959682464,293.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4518710076808929,0.050000000745058,0.0496471151709556,293.04412841796875,297.1499938964844,293.1499938964844,0.1562273800373077,-2550.806640625,304.1393737792969,0.7821153402328491,0.2301338165998459,0.1620260924100875,293.135498046875,297.1499938964844,293.1499938964844,0.3970288932323456,-7225.6953125,304.14080810546875,0.9990000128746032,0.5378033518791199,0.4589139521121979,293.10797119140625,297.1499938964844,293.1499938964844,0.0043352167122066,-1627.3035888671875,296.8267517089844,0.4518710076808929,0.050000000745058,0.2355045527219772,291.11236572265625,291.1499938964844,255.4592742919922,254.5499420166016,279.1220703125,293.63751220703125,291.112548828125,1.0,0.3038657903671264,0.5906659960746765,0.5906659960746765,1.0,1.0,-1.355677366256714,0.515695333480835,0.8399819731712341,0.1932986080646515,0.0,0.0,0.7423974275588989,69.04849243164062,63.0,-7.959996223449707,-16371.5068359375,300.74395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81805419921875,308.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17874.62109375,18000.0,0.0,0.0,0.3702237010002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9386833906173706,0.9386928081512452,-9.392969332111534e-06,0.0,0.0003757299855351,0.0,0.0,109.96772003173828,0.0,0.0,0.0,0.5459253787994385,4.0,0.0,1.0
585360,293.0899353027344,297.1499938964844,293.1499938964844,0.1711474955081939,-3526.1689453125,304.14385986328125,0.8044196963310242,0.2474705129861831,0.2240323722362518,293.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.4540560841560364,0.050000000745058,0.0496061220765113,293.045166015625,297.1499938964844,293.1499938964844,0.1570478230714798,-2561.337890625,304.13983154296875,0.7858631610870361,0.2312688529491424,0.1627831608057022,293.1343994140625,297.1499938964844,293.1499938964844,0.3927561640739441,-7159.8486328125,304.1502990722656,0.9990000128746032,0.5381985306739807,0.4546586573123932,293.1068115234375,297.1499938964844,293.1499938964844,0.0043398551642894,-1628.4559326171875,296.8408508300781,0.4540560841560364,0.050000000745058,0.2353100776672363,291.118896484375,291.1499938964844,255.42828369140625,254.52297973632807,279.1261291503906,293.6288452148437,291.1210327148437,1.0,0.3020604848861694,0.589772641658783,0.589772641658783,1.0,1.0,-1.351843237876892,0.5134977698326111,0.838345468044281,0.1918441355228424,0.0,0.0,0.7438725829124451,67.94721221923828,66.0,9.61740779876709,-16361.525390625,296.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,308.6624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17887.392578125,18000.0,0.0,0.0,0.371029645204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441157579421996,0.944125235080719,-9.457967280468438e-06,0.0,0.0003765479195863,0.0,0.0,111.51117706298828,0.0,0.0,0.0,0.5483001470565796,4.0,0.0,1.0
585420,293.0912780761719,297.1499938964844,293.1499938964844,0.1718941032886505,-3537.912841796875,304.1446533203125,0.8075225353240967,0.2487196177244186,0.2251380532979965,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4555753767490387,0.050000000745058,0.0495783798396587,293.0469970703125,297.1499938964844,293.1499938964844,0.1586561799049377,-2581.89111328125,304.1405029296875,0.7901864051818848,0.2335557341575622,0.1643531173467636,293.12518310546875,297.1499938964844,293.1499938964844,0.3891295790672302,-7105.18505859375,304.1558532714844,0.9990000128746032,0.5404611825942993,0.4517557322978973,293.1042785644531,297.1499938964844,293.1499938964844,0.0043507046066224,-1630.9461669921875,296.87518310546875,0.4555753767490387,0.050000000745058,0.2351784855127334,291.1408996582031,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6202697753906,291.14190673828125,1.0,0.3014839291572571,0.5880011916160583,0.5880011916160583,1.0,1.0,-1.3513730764389038,0.512186586856842,0.839186429977417,0.190457597374916,0.0,0.0,0.7434266209602356,67.23301696777344,69.0,19.567262649536133,-16369.541015625,294.7226257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020935058594,308.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.48828125,18000.0,0.0,0.0,0.3724537491798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472075700759888,0.947217047214508,-9.513852091913575e-06,0.0,0.0003779932158067,0.0,0.0,112.55738830566406,0.0,0.0,0.0,0.5497617721557617,4.0,0.0,1.0
585480,293.0912780761719,297.1499938964844,293.1499938964844,0.1718941032886505,-3537.912841796875,304.1446533203125,0.8075225353240967,0.2487196177244186,0.2251380532979965,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4555753767490387,0.050000000745058,0.0495783798396587,293.0469970703125,297.1499938964844,293.1499938964844,0.1586561799049377,-2581.89111328125,304.1405029296875,0.7901864051818848,0.2335557341575622,0.1643531173467636,293.12518310546875,297.1499938964844,293.1499938964844,0.3891295790672302,-7105.18505859375,304.1558532714844,0.9990000128746032,0.5404611825942993,0.4517557322978973,293.1042785644531,297.1499938964844,293.1499938964844,0.0043507046066224,-1630.9461669921875,296.87518310546875,0.4555753767490387,0.050000000745058,0.2351784855127334,291.1408996582031,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6202697753906,291.14190673828125,1.0,0.3014839291572571,0.5880011916160583,0.5880011916160583,1.0,1.0,-1.3513730764389038,0.512186586856842,0.839186429977417,0.190457597374916,0.0,0.0,0.7434266209602356,67.23301696777344,69.0,19.567262649536133,-16369.541015625,294.7226257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020935058594,308.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.48828125,18000.0,0.0,0.0,0.3724537491798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472075700759888,0.947217047214508,-9.513852091913575e-06,0.0,0.0003779932158067,0.0,0.0,112.55738830566406,0.0,0.0,0.0,0.5497617721557617,4.0,0.0,1.0
585540,293.0926208496094,297.1499938964844,293.1499938964844,0.1728768348693847,-3553.932373046875,304.144775390625,0.8084429502487183,0.2499308884143829,0.2262359708547592,293.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4552281200885772,0.050000000745058,0.0495846457779407,293.0486145019531,297.1499938964844,293.1499938964844,0.1605242937803268,-2606.080322265625,304.1405639648437,0.7924190163612366,0.235838308930397,0.1659517437219619,293.1175842285156,297.1499938964844,293.1499938964844,0.3894815146923065,-7111.5166015625,304.1531677246094,0.9990000128746032,0.5426345467567444,0.4524150490760803,293.1014404296875,297.1499938964844,293.1499938964844,0.0043692179024219,-1637.15771484375,296.9017333984375,0.4552281200885772,0.050000000745058,0.235208198428154,291.1459655761719,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.60601806640625,291.1459655761719,1.0,0.3022602796554565,0.5860230922698975,0.5860230922698975,1.0,1.0,-1.355443000793457,0.5126065015792847,0.8428364992141724,0.1899595260620117,0.0,0.0,0.743503987789154,67.45586395263672,72.0,7.924126625061035,-16405.41796875,296.97430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139038085937,308.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.3737059831619262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473808407783508,0.9473903775215148,-9.519900231680369e-06,0.0,0.0003792640636675,0.0,0.0,112.64122009277344,0.0,0.0,0.0,0.5498998761177063,4.0,0.0,1.0
585600,293.0926208496094,297.1499938964844,293.1499938964844,0.1728768348693847,-3553.932373046875,304.144775390625,0.8084429502487183,0.2499308884143829,0.2262359708547592,293.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4552281200885772,0.050000000745058,0.0495846457779407,293.0486145019531,297.1499938964844,293.1499938964844,0.1605242937803268,-2606.080322265625,304.1405639648437,0.7924190163612366,0.235838308930397,0.1659517437219619,293.1175842285156,297.1499938964844,293.1499938964844,0.3894815146923065,-7111.5166015625,304.1531677246094,0.9990000128746032,0.5426345467567444,0.4524150490760803,293.1014404296875,297.1499938964844,293.1499938964844,0.0043692179024219,-1637.15771484375,296.9017333984375,0.4552281200885772,0.050000000745058,0.235208198428154,291.1459655761719,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.60601806640625,291.1459655761719,1.0,0.3022602796554565,0.5860230922698975,0.5860230922698975,1.0,1.0,-1.355443000793457,0.5126065015792847,0.8428364992141724,0.1899595260620117,0.0,0.0,0.743503987789154,67.45586395263672,72.0,7.924126625061035,-16405.41796875,296.97430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139038085937,308.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.3737059831619262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473808407783508,0.9473903775215148,-9.519900231680369e-06,0.0,0.0003792640636675,0.0,0.0,112.64122009277344,0.0,0.0,0.0,0.5498998761177063,4.0,0.0,1.0
585660,293.0939636230469,297.1499938964844,293.1499938964844,0.1739919334650039,-3572.309326171875,304.1446533203125,0.8079125881195068,0.251113086938858,0.2273291051387787,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4536221027374267,0.050000000745058,0.0496141016483306,293.0502624511719,297.1499938964844,293.1499938964844,0.1625099331140518,-2631.878173828125,304.140380859375,0.793161928653717,0.2380677759647369,0.1675384193658828,293.1151123046875,297.1499938964844,293.1499938964844,0.392575055360794,-7158.9501953125,304.1469116210937,0.9990000128746032,0.5439705848693848,0.4554954469203949,293.0985717773437,297.1499938964844,293.1499938964844,0.0043926038779318,-1645.63671875,296.92413330078125,0.4536221027374267,0.050000000745058,0.2353479415178299,291.1417236328125,291.1499938964844,255.2494964599609,254.3671875,279.1280822753906,293.58319091796875,291.1410217285156,1.0,0.3040770292282104,0.5837427377700806,0.5837427377700806,1.0,1.0,-1.36255943775177,0.5140699744224548,0.8484894037246704,0.1899077445268631,0.0,0.0,0.7448132038116455,68.31668853759766,75.0,-4.045490741729736,-16470.939453125,302.0285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826416015625,308.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.810546875,18000.0,0.0,0.0,0.3748981356620788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489848017692566,0.9489943385124208,-9.534389391774312e-06,0.0,0.0003804739681072,0.0,0.0,113.06141662597656,0.0,0.0,0.0,0.5506237149238586,4.0,0.0,1.0
585720,293.0939636230469,297.1499938964844,293.1499938964844,0.1739919334650039,-3572.309326171875,304.1446533203125,0.8079125881195068,0.251113086938858,0.2273291051387787,293.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4536221027374267,0.050000000745058,0.0496141016483306,293.0502624511719,297.1499938964844,293.1499938964844,0.1625099331140518,-2631.878173828125,304.140380859375,0.793161928653717,0.2380677759647369,0.1675384193658828,293.1151123046875,297.1499938964844,293.1499938964844,0.392575055360794,-7158.9501953125,304.1469116210937,0.9990000128746032,0.5439705848693848,0.4554954469203949,293.0985717773437,297.1499938964844,293.1499938964844,0.0043926038779318,-1645.63671875,296.92413330078125,0.4536221027374267,0.050000000745058,0.2353479415178299,291.1417236328125,291.1499938964844,255.2494964599609,254.3671875,279.1280822753906,293.58319091796875,291.1410217285156,1.0,0.3040770292282104,0.5837427377700806,0.5837427377700806,1.0,1.0,-1.36255943775177,0.5140699744224548,0.8484894037246704,0.1899077445268631,0.0,0.0,0.7448132038116455,68.31668853759766,75.0,-4.045490741729736,-16470.939453125,302.0285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826416015625,308.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.810546875,18000.0,0.0,0.0,0.3748981356620788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489848017692566,0.9489943385124208,-9.534389391774312e-06,0.0,0.0003804739681072,0.0,0.0,113.06141662597656,0.0,0.0,0.0,0.5506237149238586,4.0,0.0,1.0
585780,293.0947570800781,297.1499938964844,293.1499938964844,0.1747042834758758,-3584.093994140625,304.14453125,0.8070447444915771,0.251808613538742,0.2279811352491378,293.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4521999657154083,0.050000000745058,0.0496407784521579,293.0513610839844,297.1499938964844,293.1499938964844,0.1637266725301742,-2647.693115234375,304.1402893066406,0.7930245995521545,0.2393674403429031,0.168472558259964,293.11651611328125,297.1499938964844,293.1499938964844,0.3955024778842926,-7203.1279296875,304.142333984375,0.9990000128746032,0.5442248582839966,0.4582661688327789,293.0969543457031,297.1499938964844,293.1499938964844,0.0044082952663302,-1651.48974609375,296.93609619140625,0.4521999657154083,0.050000000745058,0.235474482178688,291.1360778808594,291.1499938964844,255.21563720703125,254.337631225586,279.126708984375,293.5661926269531,291.1351318359375,1.0,0.3055613040924072,0.5822478532791138,0.5822478532791138,1.0,1.0,-1.367972731590271,0.5153217315673828,0.8526510000228882,0.1900248527526855,0.0,0.0,0.7464475035667419,69.08036804199219,75.0,-9.661835670471191,-16523.18359375,306.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,308.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.435546875,18000.0,0.0,0.0,0.3756410479545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9514278769493104,0.9514374732971193,-9.55797622737009e-06,0.0,0.0003812279028352,0.0,0.0,113.71637725830078,0.0,0.0,0.0,0.5517099499702454,4.0,0.0,1.0
585840,293.09527587890625,297.1499938964844,293.1499938964844,0.1751899272203445,-3592.13427734375,304.1444396972656,0.8062741160392761,0.2522664368152618,0.2284136712551117,293.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4511019885540008,0.050000000745058,0.0496617630124092,293.0521545410156,297.1499938964844,293.1499938964844,0.1645396500825882,-2658.254150390625,304.14019775390625,0.7927290201187134,0.240216463804245,0.1690858155488968,293.1186828613281,297.1499938964844,293.1499938964844,0.3978294432163238,-7237.98583984375,304.13916015625,0.9990000128746032,0.5441449880599976,0.4604341089725494,293.095947265625,297.1499938964844,293.1499938964844,0.0044192476198077,-1655.611328125,296.94366455078125,0.4511019885540008,0.050000000745058,0.2355740219354629,291.1315002441406,291.1499938964844,255.1934814453125,254.3182830810547,279.1258544921875,293.55401611328125,291.1304626464844,1.0,0.3066860139369964,0.5812134742736816,0.5812134742736816,1.0,1.0,-1.3719748258590698,0.5162857174873352,0.8556891083717346,0.190154492855072,0.0,0.0,0.7479215264320374,69.67736053466797,78.0,-12.571638107299805,-16562.83203125,309.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,308.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.5,18000.0,0.0,0.0,0.3761664032936096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538198709487916,0.9538294076919556,-9.582046004652511e-06,0.0,0.0003817610850092,0.0,0.0,114.3682861328125,0.0,0.0,0.0,0.552773654460907,4.0,0.0,1.0
585900,293.0959167480469,297.1499938964844,293.1499938964844,0.1758041679859161,-3602.304443359375,304.14434814453125,0.8051226735115051,0.2528320848941803,0.2289513796567917,293.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4495930075645447,0.050000000745058,0.0496911816298961,293.0531616210937,297.1499938964844,293.1499938964844,0.1655527353286743,-2671.404052734375,304.14013671875,0.7921614050865173,0.2412576079368591,0.169840782880783,293.1226806640625,297.1499938964844,293.1499938964844,0.4011071026325226,-7286.78662109375,304.1351928710937,0.9990000128746032,0.5437531471252441,0.4634560644626617,293.0947265625,297.1499938964844,293.1499938964844,0.0044334502890706,-1660.9774169921875,296.9527893066406,0.4495930075645447,0.050000000745058,0.2357135713100433,291.12518310546875,291.1499938964844,255.16629028320312,254.29454040527344,279.1249389648437,293.5382385253906,291.1240539550781,1.0,0.3082281947135925,0.5798922181129456,0.5798922181129456,1.0,1.0,-1.377356767654419,0.5176186561584473,0.8597381114959717,0.1903693974018097,0.0,0.0,0.7502074241638184,70.51095581054688,78.0,-15.26846981048584,-16617.248046875,313.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82257080078125,308.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17919.998046875,18000.0,0.0,0.0,0.376871258020401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957730770111084,0.9577403664588928,-9.622580364521127e-06,0.0,0.0003824763989541,0.0,0.0,115.44922637939452,0.0,0.0,0.0,0.5545156598091125,4.0,0.0,1.0
585960,293.0965881347656,297.1499938964844,293.1499938964844,0.1764218956232071,-3612.527099609375,304.1442565917969,0.8037927746772766,0.2533902823925018,0.2294855266809463,293.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.4479581117630005,0.050000000745058,0.0497238412499427,293.05419921875,297.1499938964844,293.1499938964844,0.166558027267456,-2684.436767578125,304.1401062011719,0.7913991212844849,0.242276906967163,0.1705826967954635,293.1281433105469,297.1499938964844,293.1499938964844,0.4047515094280243,-7340.71435546875,304.1312561035156,0.9990000128746032,0.5430325269699097,0.466788113117218,293.0936279296875,297.1499938964844,293.1499938964844,0.0044480538927018,-1666.5048828125,296.9617004394531,0.4479581117630005,0.050000000745058,0.2358684986829757,291.1184997558594,291.1499938964844,255.13970947265625,254.27130126953125,279.124267578125,293.5223083496094,291.1173400878906,1.0,0.3099004924297333,0.5785548686981201,0.5785548686981201,1.0,1.0,-1.3831132650375366,0.5190842151641846,0.8640289902687073,0.1906427890062332,0.0,0.0,0.7529791593551636,71.4333724975586,66.0,-17.056293487548828,-16676.494140625,318.35894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,308.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.74609375,18000.0,0.0,0.0,0.3776441216468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962681770324707,0.9626914262771606,-9.675285582488868e-06,0.0,0.0003832607762888,0.0,0.0,116.83847045898438,0.0,0.0,0.0,0.5567263960838318,4.0,0.0,1.0
586020,293.0975952148437,297.1499938964844,293.1499938964844,0.1773341000080108,-3627.269287109375,304.1446838378906,0.8076793551445007,0.2545379996299743,0.230460062623024,293.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4502333402633667,0.050000000745058,0.049678549170494,293.0560913085937,297.1499938964844,293.1499938964844,0.1682325005531311,-2705.826171875,304.1406555175781,0.7963155508041382,0.2443200051784515,0.1719688922166824,293.13397216796875,297.1499938964844,293.1499938964844,0.4006061255931854,-7274.56884765625,304.1450500488281,0.9990000128746032,0.542369544506073,0.4621671736240387,293.09130859375,297.1499938964844,293.1499938964844,0.0044666389003396,-1672.783447265625,296.9883117675781,0.4502333402633667,0.050000000745058,0.2356536537408828,291.1195373535156,291.1499938964844,255.0884704589844,254.2265014648437,279.1304016113281,293.5006103515625,291.1215209960937,1.0,0.3077540397644043,0.5768444538116455,0.5768444538116455,1.0,1.0,-1.3800982236862185,0.516559898853302,0.8635383248329163,0.1888007521629333,0.0,0.0,0.7574270963668823,70.2380142211914,69.0,7.2548980712890625,-16693.373046875,314.20367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903137207031,308.69293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.78125,18000.0,0.0,0.0,0.37926185131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973929226398468,0.9739390015602112,-9.805527952266855e-06,0.0,0.0003849025815725,0.0,0.0,120.12401580810548,0.0,0.0,0.0,0.5617117285728455,4.0,0.0,1.0
586080,293.0975952148437,297.1499938964844,293.1499938964844,0.1773341000080108,-3627.269287109375,304.1446838378906,0.8076793551445007,0.2545379996299743,0.230460062623024,293.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4502333402633667,0.050000000745058,0.049678549170494,293.0560913085937,297.1499938964844,293.1499938964844,0.1682325005531311,-2705.826171875,304.1406555175781,0.7963155508041382,0.2443200051784515,0.1719688922166824,293.13397216796875,297.1499938964844,293.1499938964844,0.4006061255931854,-7274.56884765625,304.1450500488281,0.9990000128746032,0.542369544506073,0.4621671736240387,293.09130859375,297.1499938964844,293.1499938964844,0.0044666389003396,-1672.783447265625,296.9883117675781,0.4502333402633667,0.050000000745058,0.2356536537408828,291.1195373535156,291.1499938964844,255.0884704589844,254.2265014648437,279.1304016113281,293.5006103515625,291.1215209960937,1.0,0.3077540397644043,0.5768444538116455,0.5768444538116455,1.0,1.0,-1.3800982236862185,0.516559898853302,0.8635383248329163,0.1888007521629333,0.0,0.0,0.7574270963668823,70.2380142211914,69.0,7.2548980712890625,-16693.373046875,314.20367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903137207031,308.69293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.78125,18000.0,0.0,0.0,0.37926185131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973929226398468,0.9739390015602112,-9.805527952266855e-06,0.0,0.0003849025815725,0.0,0.0,120.12401580810548,0.0,0.0,0.0,0.5617117285728455,4.0,0.0,1.0
586140,293.0986022949219,297.1499938964844,293.1499938964844,0.1779896467924118,-3637.478759765625,304.14532470703125,0.8101217150688171,0.2556618750095367,0.2314575761556625,293.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4513381719589233,0.050000000745058,0.0496571362018585,293.0577392578125,297.1499938964844,293.1499938964844,0.1696739792823791,-2723.937255859375,304.1413269042969,0.7998624444007874,0.2463667392730713,0.1733809858560562,293.1282653808594,297.1499938964844,293.1499938964844,0.3978073894977569,-7231.72412109375,304.1509704589844,0.9990000128746032,0.5439260601997375,0.4599649608135223,293.0888366699219,297.1499938964844,293.1499938964844,0.0044826157391071,-1677.0638427734375,297.02685546875,0.4513381719589233,0.050000000745058,0.2355520874261856,291.1401672363281,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.4895324707031,291.1411437988281,1.0,0.3074404895305633,0.5753979086875916,0.5753979086875916,1.0,1.0,-1.3801934719085691,0.51558917760849,0.8646042346954346,0.187705248594284,0.0,0.0,0.7571761012077332,69.69469451904297,72.0,17.96146011352539,-16709.75,312.97247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936096191406,308.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.955078125,18000.0,0.0,0.0,0.3806666731834411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772745966911316,0.9772844910621644,-9.864428648143075e-06,0.0,0.0003863282909151,0.0,0.0,121.29015350341795,0.0,0.0,0.0,0.563287615776062,4.0,0.0,1.0
